time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17974980,298.9376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6866760253906,0.0,0.0,9.579518518876284e-05,298.9565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6749572753906,0.0,0.0,0.0001008769759209,299.07965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6637268066406,0.0,0.0,7.45074066799134e-05,298.5544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6840209960937,0.0,0.0,0.0001008769395411,298.6605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7117004394531,0.0,0.0,0.0004785163619089,287.2069396972656,294.1499938964844,292.04998779296875,291.3329772949219,296.8687744140625,292.1983947753906,286.4343566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206868173554,8.282705188378259e-09,0.0010206785518676,-0.020750293508172,0.0,0.0,0.0,-0.008918922394514,60.0,8.878851890563965,-0.0,-7.103005117414797e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975040,298.9376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6866760253906,0.0,0.0,9.579518518876284e-05,298.9565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6749572753906,0.0,0.0,0.0001008769759209,299.07965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6637268066406,0.0,0.0,7.45074066799134e-05,298.5544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6840209960937,0.0,0.0,0.0001008769395411,298.6605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7117004394531,0.0,0.0,0.0004785163619089,287.2069396972656,294.1499938964844,292.04998779296875,291.3329772949219,296.8687744140625,292.1983947753906,286.4343566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206868173554,8.282705188378259e-09,0.0010206785518676,-0.020750293508172,0.0,0.0,0.0,-0.008918922394514,60.0,8.878851890563965,-0.0,-7.103005117414797e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975100,298.93572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6822509765625,0.0,0.0,9.575407602824272e-05,298.9544982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6706237792969,0.0,0.0,0.0001008336839731,299.0780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.65948486328125,0.0,0.0,7.447543612215668e-05,298.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6796264648437,0.0,0.0,0.0001008336548693,298.65924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7071533203125,0.0,0.0,0.0004783110052812,287.2049865722656,294.1499938964844,292.04998779296875,291.3454284667969,296.8252868652344,292.1785583496094,286.4389038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102024897933,8.23148926798467e-09,0.0010202407138422,-0.0206161681562662,0.0,0.0,0.0,-0.0088935336098074,60.0,8.876729965209961,-0.0,-7.096910081827448e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975160,298.9339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.677978515625,0.0,0.0,9.567607048666105e-05,298.95263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6664428710937,0.0,0.0,0.0001007515456876,299.07574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.65533447265625,0.0,0.0,7.4414761911612e-05,298.54931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.67535400390625,0.0,0.0,0.0001007515165838,298.6581726074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7027282714844,0.0,0.0,0.0004779213923029,287.2031555175781,294.1499938964844,292.04998779296875,291.35772705078125,296.78277587890625,292.1640625,286.443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194146307185,8.134305673479503e-09,0.001019406481646,-0.0203616637736558,0.0,0.0,0.0,-0.0088453385978937,60.0,8.874248504638672,-0.0,-7.08535310423031e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975220,298.9305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.66949462890625,0.0,0.0,9.553283598506825e-05,298.9490051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6580810546875,0.0,0.0,0.0001006007078103,299.07080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6471252441406,0.0,0.0,7.430335972458124e-05,298.5459899902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6669006347656,0.0,0.0,0.0001006006787065,298.6561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.69390869140625,0.0,0.0,0.000477205903735,287.1995849609375,294.1499938964844,292.04998779296875,291.3818664550781,296.6983337402344,292.1375427246094,286.45220947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178913362324,7.955856418107032e-09,0.0010178833035752,-0.0198943205177783,0.0,0.0,0.0,-0.0087568880990147,60.0,8.870275497436523,-0.0,-7.064154772251642e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975280,298.9305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.66949462890625,0.0,0.0,9.553283598506825e-05,298.9490051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6580810546875,0.0,0.0,0.0001006007078103,299.07080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6471252441406,0.0,0.0,7.430335972458124e-05,298.5459899902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6669006347656,0.0,0.0,0.0001006006787065,298.6561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.69390869140625,0.0,0.0,0.000477205903735,287.1995849609375,294.1499938964844,292.04998779296875,291.3818664550781,296.6983337402344,292.1375427246094,286.45220947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178913362324,7.955856418107032e-09,0.0010178833035752,-0.0198943205177783,0.0,0.0,0.0,-0.0087568880990147,60.0,8.870275497436523,-0.0,-7.064154772251642e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975340,298.9273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6612243652344,0.0,0.0,9.54748538788408e-05,298.9456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.64996337890625,0.0,0.0,0.00010053965525,299.0647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.63916015625,0.0,0.0,7.425826333928853e-05,298.5450134277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6586608886719,0.0,0.0,0.0001005396261462,298.65435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6853332519531,0.0,0.0,0.0004769162624143,287.1961975097656,294.1499938964844,292.04998779296875,291.4053649902344,296.6156616210937,292.1153564453125,286.4609069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172718903049,7.883617314519142e-09,0.001017263974063,-0.019705131649971,0.0,0.0,0.0,-0.0087210675701498,60.0,8.871891975402832,-0.0,-7.055582784687432e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975400,298.9273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6612243652344,0.0,0.0,9.54748538788408e-05,298.9456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.64996337890625,0.0,0.0,0.00010053965525,299.0647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.63916015625,0.0,0.0,7.425826333928853e-05,298.5450134277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6586608886719,0.0,0.0,0.0001005396261462,298.65435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6853332519531,0.0,0.0,0.0004769162624143,287.1961975097656,294.1499938964844,292.04998779296875,291.4053649902344,296.6156616210937,292.1153564453125,286.4609069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172718903049,7.883617314519142e-09,0.001017263974063,-0.019705131649971,0.0,0.0,0.0,-0.0087210675701498,60.0,8.871891975402832,-0.0,-7.055582784687432e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975460,298.9244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6531677246094,0.0,0.0,9.561047772876918e-05,298.94256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6420288085937,0.0,0.0,0.000100682467746,299.0579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6313781738281,0.0,0.0,7.436375017277896e-05,298.5463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.650634765625,0.0,0.0,0.0001006824459182,298.6527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6769714355469,0.0,0.0,0.0004775937413796,287.19305419921875,294.1499938964844,292.04998779296875,291.42822265625,296.5345153808594,292.0995178222656,286.46942138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187189327552,8.05259681158077e-09,0.001018710900098,-0.0201476756483316,0.0,0.0,0.0,-0.0088048474863171,60.0,8.88631820678711,-0.0,-7.075642116660674e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975520,298.9244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6531677246094,0.0,0.0,9.561047772876918e-05,298.94256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6420288085937,0.0,0.0,0.000100682467746,299.0579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6313781738281,0.0,0.0,7.436375017277896e-05,298.5463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.650634765625,0.0,0.0,0.0001006824459182,298.6527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6769714355469,0.0,0.0,0.0004775937413796,287.19305419921875,294.1499938964844,292.04998779296875,291.42822265625,296.5345153808594,292.0995178222656,286.46942138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187189327552,8.05259681158077e-09,0.001018710900098,-0.0201476756483316,0.0,0.0,0.0,-0.0088048474863171,60.0,8.88631820678711,-0.0,-7.075642116660674e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975580,298.9215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6451721191406,0.0,0.0,9.607077663531528e-05,298.9394836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6341857910156,0.0,0.0,0.0001011671847663,299.0509338378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6236267089844,0.0,0.0,7.472175639122725e-05,298.5494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6426696777344,0.0,0.0,0.0001011671556625,298.6510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6686706542969,0.0,0.0,0.0004798930312972,287.18994140625,294.1499938964844,292.04998779296875,291.45037841796875,296.4537048339844,292.0863342285156,286.4778747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236194357275,8.626082070861685e-09,0.0010236108209937,-0.0216495059430599,0.0,0.0,0.0,-0.0090891290456056,60.0,8.917607307434082,-0.0,-7.14393522116552e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975640,298.9215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6451721191406,0.0,0.0,9.607077663531528e-05,298.9394836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6341857910156,0.0,0.0,0.0001011671847663,299.0509338378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6236267089844,0.0,0.0,7.472175639122725e-05,298.5494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6426696777344,0.0,0.0,0.0001011671556625,298.6510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6686706542969,0.0,0.0,0.0004798930312972,287.18994140625,294.1499938964844,292.04998779296875,291.45037841796875,296.4537048339844,292.0863342285156,286.4778747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236194357275,8.626082070861685e-09,0.0010236108209937,-0.0216495059430599,0.0,0.0,0.0,-0.0090891290456056,60.0,8.917607307434082,-0.0,-7.14393522116552e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975700,298.92010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6412048339844,0.0,0.0,9.634168964112176e-05,298.9380187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6302795410156,0.0,0.0,0.0001014524677884,299.0473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.61981201171875,0.0,0.0,7.4932468123734e-05,298.55145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.63873291015625,0.0,0.0,0.0001014524386846,298.65020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.66455078125,0.0,0.0,0.0004812463012058,287.1884460449219,294.1499938964844,292.04998779296875,291.4612121582031,296.4136657714844,292.0804138183594,286.4820556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265035089105,8.963614739343484e-09,0.0010264945449307,-0.0225333645939826,0.0,0.0,0.0,-0.0092564467340707,60.0,8.936345100402832,-0.0,-7.184282679872922e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975760,298.91864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.63726806640625,0.0,0.0,9.723858966026457e-05,298.9365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6264343261719,0.0,0.0,0.0001023969525704,299.0436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.61602783203125,0.0,0.0,7.563005783595145e-05,298.5561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.63482666015625,0.0,0.0,0.0001023969234665,298.64910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6604919433594,0.0,0.0,0.0004857264866586,287.1870422363281,294.1499938964844,292.04998779296875,291.47186279296875,296.3736267089844,292.0750427246094,286.48614501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010360591113567,1.0081080858981297e-08,0.001036049099639,-0.0254591535776853,0.0,0.0,0.0,-0.0098104178905487,60.0,8.989846229553223,-0.0,-7.31867118020091e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975820,298.9156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.62939453125,0.0,0.0,9.956950088962913e-05,298.9334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6186828613281,0.0,0.0,0.0001048515114234,299.0362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6084289550781,0.0,0.0,7.744298636680469e-05,298.5677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.626953125,0.0,0.0,0.0001048514823196,298.64666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6523132324219,0.0,0.0,0.0004973698523826,287.1842041015625,294.1499938964844,292.04998779296875,291.4925842285156,296.2931823730469,292.0657958984375,286.4943542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010608873562887,1.2985254649322542e-08,0.0010608743177726,-0.0330597758293151,0.0,0.0,0.0,-0.0112501010298728,60.0,9.126202583312988,-0.0,-7.673749280456833e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975880,298.9156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.62939453125,0.0,0.0,9.956950088962913e-05,298.9334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6186828613281,0.0,0.0,0.0001048515114234,299.0362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6084289550781,0.0,0.0,7.744298636680469e-05,298.5677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.626953125,0.0,0.0,0.0001048514823196,298.64666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6523132324219,0.0,0.0,0.0004973698523826,287.1842041015625,294.1499938964844,292.04998779296875,291.4925842285156,296.2931823730469,292.0657958984375,286.4943542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010608873562887,1.2985254649322542e-08,0.0010608743177726,-0.0330597758293151,0.0,0.0,0.0,-0.0112501010298728,60.0,9.126202583312988,-0.0,-7.673749280456833e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975940,298.9123229980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6214599609375,0.0,0.0,0.000103199534351,298.93017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.61090087890625,0.0,0.0,0.000108674110379,299.02880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.60076904296875,0.0,0.0,8.026634895941243e-05,298.5883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6190490722656,0.0,0.0,0.0001086740812752,298.6431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.64404296875,0.0,0.0,0.0005155026447027,287.1815185546875,294.1499938964844,292.04998779296875,291.5126037597656,296.2113647460937,292.0589904785156,286.5024108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010995708871632,1.750824019097763e-08,0.0010995533084496,-0.0448853410780429,0.0,0.0,0.0,-0.0134923551231622,60.0,9.369356155395508,-0.0,-8.243477367386731e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976000,298.9123229980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6214599609375,0.0,0.0,0.000103199534351,298.93017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.61090087890625,0.0,0.0,0.000108674110379,299.02880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.60076904296875,0.0,0.0,8.026634895941243e-05,298.5883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6190490722656,0.0,0.0,0.0001086740812752,298.6431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.64404296875,0.0,0.0,0.0005155026447027,287.1815185546875,294.1499938964844,292.04998779296875,291.5126037597656,296.2113647460937,292.0589904785156,286.5024108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010995708871632,1.750824019097763e-08,0.0010995533084496,-0.0448853410780429,0.0,0.0,0.0,-0.0134923551231622,60.0,9.369356155395508,-0.0,-8.243477367386731e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976060,298.9085388183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6134033203125,0.0,0.0,0.0001073998937499,298.92657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6029968261719,0.0,0.0,0.0001130972959799,299.0213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.593017578125,0.0,0.0,8.353329030796885e-05,298.6096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6110534667969,0.0,0.0,0.0001130972596001,298.63848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6356811523437,0.0,0.0,0.0005364842945709,287.17889404296875,294.1499938964844,292.04998779296875,291.5318298339844,296.1279296875,292.054443359375,286.5104064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011443219846114,2.2742103311657047e-08,0.0011442992836236,-0.0585461743175983,0.0,0.0,0.0,-0.0160869639366865,60.0,9.67375659942627,-0.0,-8.928174821676296e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976120,298.9085388183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6134033203125,0.0,0.0,0.0001073998937499,298.92657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6029968261719,0.0,0.0,0.0001130972959799,299.0213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.593017578125,0.0,0.0,8.353329030796885e-05,298.6096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6110534667969,0.0,0.0,0.0001130972596001,298.63848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6356811523437,0.0,0.0,0.0005364842945709,287.17889404296875,294.1499938964844,292.04998779296875,291.5318298339844,296.1279296875,292.054443359375,286.5104064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011443219846114,2.2742103311657047e-08,0.0011442992836236,-0.0585461743175983,0.0,0.0,0.0,-0.0160869639366865,60.0,9.67375659942627,-0.0,-8.928174821676296e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976180,298.9043273925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6053466796875,0.0,0.0,0.0001110892844735,298.9226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5950622558594,0.0,0.0,0.0001169824026874,299.01422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5852355957031,0.0,0.0,8.64028261275962e-05,298.6272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6029968261719,0.0,0.0,0.0001169823735835,298.6327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6272888183594,0.0,0.0,0.0005549135385081,287.1764221191406,294.1499938964844,292.04998779296875,291.55029296875,296.0434875488281,292.05206298828125,286.5182800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011836379999294,2.7339542185700345e-08,0.0011836106423288,-0.0705196782946586,0.0,0.0,0.0,-0.0183661095798015,60.0,9.98298168182373,-0.0,-9.552110213917332e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976240,298.9043273925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6053466796875,0.0,0.0,0.0001110892844735,298.9226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5950622558594,0.0,0.0,0.0001169824026874,299.01422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5852355957031,0.0,0.0,8.64028261275962e-05,298.6272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6029968261719,0.0,0.0,0.0001169823735835,298.6327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6272888183594,0.0,0.0,0.0005549135385081,287.1764221191406,294.1499938964844,292.04998779296875,291.55029296875,296.0434875488281,292.05206298828125,286.5182800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011836379999294,2.7339542185700345e-08,0.0011836106423288,-0.0705196782946586,0.0,0.0,0.0,-0.0183661095798015,60.0,9.98298168182373,-0.0,-9.552110213917332e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976300,298.9020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.601318359375,0.0,0.0,0.0001123472393373,298.9205627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5911560058594,0.0,0.0,0.0001183070853585,299.01092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5813903808594,0.0,0.0,8.738123142393306e-05,298.6339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5990295410156,0.0,0.0,0.0001183070562547,298.6298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.62310791015625,0.0,0.0,0.0005611972883343,287.1752624511719,294.1499938964844,292.04998779296875,291.5592041015625,296.0013122558594,292.0513916015625,286.522216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011970699997618,2.8907193083682614e-08,0.0011970410123467,-0.0745958983898162,0.0,0.0,0.0,-0.0191433895379304,60.0,10.11062717437744,-0.0,-9.769667030923301e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976360,298.8998718261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5973815917969,0.0,0.0,0.0001129633237724,298.9184875488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5872802734375,0.0,0.0,0.0001189558533951,299.0079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5775756835937,0.0,0.0,8.786041144048795e-05,298.6396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5950927734375,0.0,0.0,0.0001189558242913,298.62725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6189880371094,0.0,0.0,0.0005642747855745,287.1741638183594,294.1499938964844,292.04998779296875,291.56793212890625,295.95947265625,292.05096435546875,286.526123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012036509579047,2.967496648409451e-08,0.0012036212719976,-0.0765909478068351,0.0,0.0,0.0,-0.0195240844041109,60.0,10.206942558288574,-0.0,-9.87710961908306e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976420,298.8960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5898132324219,0.0,0.0,0.0001113775579142,298.914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.579833984375,0.0,0.0,0.000117285970191,299.00396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5702819824219,0.0,0.0,8.662703476147726e-05,298.6485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5875549316406,0.0,0.0,0.0001172859338112,298.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6111145019531,0.0,0.0,0.0005563535378314,287.1721496582031,294.1499938964844,292.04998779296875,291.5847473144531,295.8787841796875,292.0504455566406,286.5338439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011867295252159,2.7698789040186973e-08,0.0011867018183693,-0.0714540928602218,0.0,0.0,0.0,-0.0185442995280027,60.0,10.236888885498049,-0.0,-9.601748018894797e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976480,298.8960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5898132324219,0.0,0.0,0.0001113775579142,298.914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.579833984375,0.0,0.0,0.000117285970191,299.00396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5702819824219,0.0,0.0,8.662703476147726e-05,298.6485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5875549316406,0.0,0.0,0.0001172859338112,298.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6111145019531,0.0,0.0,0.0005563535378314,287.1721496582031,294.1499938964844,292.04998779296875,291.5847473144531,295.8787841796875,292.0504455566406,286.5338439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011867295252159,2.7698789040186973e-08,0.0011867018183693,-0.0714540928602218,0.0,0.0,0.0,-0.0185442995280027,60.0,10.236888885498049,-0.0,-9.601748018894797e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976540,298.8929748535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5826416015625,0.0,0.0,0.000107520558231,298.91082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.57281494140625,0.0,0.0,0.0001132243560277,299.0023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5633850097656,0.0,0.0,8.362714288523421e-05,298.6551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5804138183594,0.0,0.0,0.0001132243269239,298.6236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6036376953125,0.0,0.0,0.0005370870348997,287.1703796386719,294.1499938964844,292.04998779296875,291.6007080078125,295.8017272949219,292.0502014160156,286.5415344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011456266511231,2.2892466589041763e-08,0.0011456037173047,-0.0589381791651248,0.0,0.0,0.0,-0.0161616001278162,60.0,10.094825744628906,-0.0,-8.94824552233331e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976600,298.8929748535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5826416015625,0.0,0.0,0.000107520558231,298.91082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.57281494140625,0.0,0.0,0.0001132243560277,299.0023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5633850097656,0.0,0.0,8.362714288523421e-05,298.6551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5804138183594,0.0,0.0,0.0001132243269239,298.6236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6036376953125,0.0,0.0,0.0005370870348997,287.1703796386719,294.1499938964844,292.04998779296875,291.6007080078125,295.8017272949219,292.0502014160156,286.5415344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011456266511231,2.2892466589041763e-08,0.0011456037173047,-0.0589381791651248,0.0,0.0,0.0,-0.0161616001278162,60.0,10.094825744628906,-0.0,-8.94824552233331e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976660,298.8913269042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5761108398437,0.0,0.0,0.0001030187559081,298.8998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.56640625,0.0,0.0,0.000108483734948,299.0039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.55712890625,0.0,0.0,8.012573380256072e-05,298.6594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.57391357421875,0.0,0.0,0.0001084837131202,298.62603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5968322753906,0.0,0.0,0.0005145996110513,287.1689147949219,294.1499938964844,292.04998779296875,291.6158142089844,295.7306823730469,292.05010986328125,286.54913330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010976723860949,1.7282996367384843e-08,0.0010976550402119,-0.0442967973649501,0.0,0.0,0.0,-0.0133808320388197,60.0,9.821430206298828,-0.0,-8.21461938471657e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976720,298.8913269042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5761108398437,0.0,0.0,0.0001030187559081,298.8998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.56640625,0.0,0.0,0.000108483734948,299.0039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.55712890625,0.0,0.0,8.012573380256072e-05,298.6594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.57391357421875,0.0,0.0,0.0001084837131202,298.62603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5968322753906,0.0,0.0,0.0005145996110513,287.1689147949219,294.1499938964844,292.04998779296875,291.6158142089844,295.7306823730469,292.05010986328125,286.54913330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010976723860949,1.7282996367384843e-08,0.0010976550402119,-0.0442967973649501,0.0,0.0,0.0,-0.0133808320388197,60.0,9.821430206298828,-0.0,-8.21461938471657e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976780,298.8902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.56982421875,0.0,0.0,9.876734111458064e-05,298.8829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5602722167969,0.0,0.0,0.0001040067945723,299.00701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5511169433594,0.0,0.0,7.681908027734607e-05,298.6629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5676574707031,0.0,0.0,0.0001040067727444,298.6292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5903015136719,0.0,0.0,0.0004933629534207,287.1675720214844,294.1499938964844,292.04998779296875,291.6300048828125,295.6622009277344,292.0500793457031,286.55670166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010523645905777,1.1985814118986582e-08,0.0010523525997996,-0.0304446537047624,0.0,0.0,0.0,-0.0107547584921121,60.0,9.522753715515137,-0.0,-7.550602276751307e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976840,298.8902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.56982421875,0.0,0.0,9.876734111458064e-05,298.8829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5602722167969,0.0,0.0,0.0001040067945723,299.00701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5511169433594,0.0,0.0,7.681908027734607e-05,298.6629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5676574707031,0.0,0.0,0.0001040067727444,298.6292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5903015136719,0.0,0.0,0.0004933629534207,287.1675720214844,294.1499938964844,292.04998779296875,291.6300048828125,295.6622009277344,292.0500793457031,286.55670166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010523645905777,1.1985814118986582e-08,0.0010523525997996,-0.0304446537047624,0.0,0.0,0.0,-0.0107547584921121,60.0,9.522753715515137,-0.0,-7.550602276751307e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976900,298.8900451660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.56689453125,0.0,0.0,9.734358900459485e-05,298.8720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.557373046875,0.0,0.0,0.0001025075180223,299.00946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5482788085937,0.0,0.0,7.571171590825543e-05,298.66412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5647277832031,0.0,0.0,0.0001025074889184,298.6309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.58721923828125,0.0,0.0,0.0004862510540988,287.1670227050781,294.1499938964844,292.04998779296875,291.6367492675781,295.629638671875,292.0500793457031,286.5604553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010371945099905,1.0211910428381545e-08,0.0010371842654421,-0.0258016400039196,0.0,0.0,0.0,-0.0098753590136766,60.0,9.39533233642578,-0.0,-7.33448430878525e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976960,298.8898620605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5639953613281,0.0,0.0,9.61614423431456e-05,298.86138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5545654296875,0.0,0.0,0.0001012626598821,299.0122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5455017089844,0.0,0.0,7.47922676964663e-05,298.66510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5618591308594,0.0,0.0,0.0001012626307783,298.6325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5841979980469,0.0,0.0,0.0004803460033144,287.1664733886719,294.1499938964844,292.04998779296875,291.6432800292969,295.5975646972656,292.0499267578125,286.564208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024595927447,8.739050372241763e-09,0.0010245871962979,-0.0219453182071447,0.0,0.0,0.0,-0.0091451844200491,60.0,9.285245895385742,-0.0,-7.157424875003926e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977020,298.8895568847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5583190917969,0.0,0.0,9.47217340581119e-05,298.840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5489807128906,0.0,0.0,9.974657587008552e-05,299.0189819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5400695800781,0.0,0.0,7.367249054368585e-05,298.66668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.55621337890625,0.0,0.0,9.974654676625504e-05,298.6353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5782470703125,0.0,0.0,0.0004731543303932,287.1654968261719,294.1499938964844,292.04998779296875,291.6556396484375,295.5342712402344,292.0499572753906,286.5716552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092494776472,6.945310104811142e-09,0.0010092426091432,-0.0172475706785917,0.0,0.0,0.0,-0.0082559185102581,60.0,9.110309600830078,-0.0,-6.94471040674216e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977080,298.8895568847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5583190917969,0.0,0.0,9.47217340581119e-05,298.840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5489807128906,0.0,0.0,9.974657587008552e-05,299.0189819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5400695800781,0.0,0.0,7.367249054368585e-05,298.66668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.55621337890625,0.0,0.0,9.974654676625504e-05,298.6353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5782470703125,0.0,0.0,0.0004731543303932,287.1654968261719,294.1499938964844,292.04998779296875,291.6556396484375,295.5342712402344,292.0499572753906,286.5716552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092494776472,6.945310104811142e-09,0.0010092426091432,-0.0172475706785917,0.0,0.0,0.0,-0.0082559185102581,60.0,9.110309600830078,-0.0,-6.94471040674216e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977140,298.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5528259277344,0.0,0.0,9.451475489186124e-05,298.82244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5436096191406,0.0,0.0,9.95286100078374e-05,299.02813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5347900390625,0.0,0.0,7.351150998147205e-05,298.6675109863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5507507324219,0.0,0.0,9.952858817996456e-05,298.63726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.572509765625,0.0,0.0,0.0004721204459201,287.1646728515625,294.1499938964844,292.04998779296875,291.6670227050781,295.4724426269531,292.0499572753906,286.5790710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070409625768,6.6874372706138274e-09,0.0010070343269035,-0.0165721122175455,0.0,0.0,0.0,-0.0081280637532472,60.0,9.030654907226562,-0.0,-6.914393679835484e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977200,298.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5528259277344,0.0,0.0,9.451475489186124e-05,298.82244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5436096191406,0.0,0.0,9.95286100078374e-05,299.02813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5347900390625,0.0,0.0,7.351150998147205e-05,298.6675109863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5507507324219,0.0,0.0,9.952858817996456e-05,298.63726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.572509765625,0.0,0.0,0.0004721204459201,287.1646728515625,294.1499938964844,292.04998779296875,291.6670227050781,295.4724426269531,292.0499572753906,286.5790710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070409625768,6.6874372706138274e-09,0.0010070343269035,-0.0165721122175455,0.0,0.0,0.0,-0.0081280637532472,60.0,9.030654907226562,-0.0,-6.914393679835484e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977260,298.8886413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5474548339844,0.0,0.0,9.5281662652269e-05,298.80743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5383605957031,0.0,0.0,0.0001003362049232,299.0404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5296630859375,0.0,0.0,7.41079929866828e-05,298.667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.54541015625,0.0,0.0,0.0001003361830953,298.6382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5669250488281,0.0,0.0,0.0004759513249155,287.1639709472656,294.1499938964844,292.04998779296875,291.67742919921875,295.4113464355469,292.0499572753906,286.5864562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152095928788,7.642924515494087e-09,0.0010152019094675,-0.0190747585147619,0.0,0.0,0.0,-0.0086017260327935,60.0,9.034287452697754,-0.0,-7.027058757103077e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
