time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17977320,298.8886413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5474548339844,0.0,0.0,9.5281662652269e-05,298.80743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5383605957031,0.0,0.0,0.0001003362049232,299.0404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5296630859375,0.0,0.0,7.41079929866828e-05,298.667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.54541015625,0.0,0.0,0.0001003361830953,298.6382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5669250488281,0.0,0.0,0.0004759513249155,287.1639709472656,294.1499938964844,292.04998779296875,291.67742919921875,295.4113464355469,292.0499572753906,286.5864562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152095928788,7.642924515494087e-09,0.0010152019094675,-0.0190747585147619,0.0,0.0,0.0,-0.0086017260327935,60.0,9.034287452697754,-0.0,-7.027058757103077e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977380,298.8876342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5422058105469,0.0,0.0,9.68031890806742e-05,298.7956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5332336425781,0.0,0.0,0.0001019384508254,299.0571594238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5246276855469,0.0,0.0,7.52914056647569e-05,298.6673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5401611328125,0.0,0.0,0.0001019384217215,298.6382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5614013671875,0.0,0.0,0.0004835516738239,287.1634216308594,294.1499938964844,292.04998779296875,291.68682861328125,295.3505249023437,292.04998779296875,286.59375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314203100278,9.538610790116309e-09,0.0010314108803868,-0.0240389164537191,0.0,0.0,0.0,-0.0095414947718381,60.0,9.11469554901123,-0.0,-7.253277800600699e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977440,298.8876342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5422058105469,0.0,0.0,9.68031890806742e-05,298.7956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5332336425781,0.0,0.0,0.0001019384508254,299.0571594238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5246276855469,0.0,0.0,7.52914056647569e-05,298.6673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5401611328125,0.0,0.0,0.0001019384217215,298.6382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5614013671875,0.0,0.0,0.0004835516738239,287.1634216308594,294.1499938964844,292.04998779296875,291.68682861328125,295.3505249023437,292.04998779296875,286.59375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314203100278,9.538610790116309e-09,0.0010314108803868,-0.0240389164537191,0.0,0.0,0.0,-0.0095414947718381,60.0,9.11469554901123,-0.0,-7.253277800600699e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977500,298.8869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5395812988281,0.0,0.0,9.76119190454483e-05,298.7904968261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5306701660156,0.0,0.0,0.0001027900798362,299.06427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5221252441406,0.0,0.0,7.592041947646067e-05,298.66705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5375671386719,0.0,0.0,0.0001027900580083,298.6379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.55865478515625,0.0,0.0,0.0004875914310105,287.1632080078125,294.1499938964844,292.04998779296875,291.691162109375,295.32012939453125,292.04998779296875,286.597412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010400402825325,1.0546233220054546e-08,0.0010400298051536,-0.0266768429428339,0.0,0.0,0.0,-0.0100410301238298,60.0,9.165619850158691,-0.0,-7.374977428753483e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977560,298.8862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5370178222656,0.0,0.0,9.847808541962876e-05,298.7858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.52813720703125,0.0,0.0,0.0001037021938827,299.0697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5196533203125,0.0,0.0,7.659410039195791e-05,298.6666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5350036621094,0.0,0.0,0.0001037021720549,298.6374816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.55596923828125,0.0,0.0,0.0004919181228615,287.1630249023437,294.1499938964844,292.04998779296875,291.6952209472656,295.2897644042969,292.04998779296875,286.6010437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010492652654647,1.1625415297089605e-08,0.0010492536239326,-0.0295015107840299,0.0,0.0,0.0,-0.0105760060250759,60.0,9.224491119384766,-0.0,-7.506442756266551e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977620,298.8845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5318908691406,0.0,0.0,0.0001000537449726,298.7776184082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5231628417969,0.0,0.0,0.0001053614396369,299.0769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5147705078125,0.0,0.0,7.781961176078767e-05,298.6656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5299072265625,0.0,0.0,0.000105361417809,298.6361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.55059814453125,0.0,0.0,0.0004997888463549,287.16278076171875,294.1499938964844,292.04998779296875,291.7025756835937,295.229248046875,292.04998779296875,286.6082763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660586412996,1.3588625336069526e-08,0.0010660450207069,-0.0346382036805152,0.0,0.0,0.0,-0.0115492744371294,60.0,9.340843200683594,-0.0,-7.748572272703316e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977680,298.8845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5318908691406,0.0,0.0,0.0001000537449726,298.7776184082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5231628417969,0.0,0.0,0.0001053614396369,299.0769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5147705078125,0.0,0.0,7.781961176078767e-05,298.6656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5299072265625,0.0,0.0,0.000105361417809,298.6361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.55059814453125,0.0,0.0,0.0004997888463549,287.16278076171875,294.1499938964844,292.04998779296875,291.7025756835937,295.229248046875,292.04998779296875,286.6082763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660586412996,1.3588625336069526e-08,0.0010660450207069,-0.0346382036805152,0.0,0.0,0.0,-0.0115492744371294,60.0,9.340843200683594,-0.0,-7.748572272703316e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977740,298.8825378417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.52691650390625,0.0,0.0,0.0001013143701129,298.7709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5182800292969,0.0,0.0,0.0001066889381036,299.07928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.510009765625,0.0,0.0,7.880009798100218e-05,298.664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.52496337890625,0.0,0.0,0.0001066889089997,298.6341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5453796386719,0.0,0.0,0.0005060859257355,287.16265869140625,294.1499938964844,292.04998779296875,291.7088317871094,295.1692199707031,292.04998779296875,286.6154479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001079496461898,1.5159338673242928e-08,0.0010794813279062,-0.0387460142374038,0.0,0.0,0.0,-0.0123279709368944,60.0,9.44509220123291,-0.0,-7.945058655423054e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977800,298.8825378417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.52691650390625,0.0,0.0,0.0001013143701129,298.7709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5182800292969,0.0,0.0,0.0001066889381036,299.07928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.510009765625,0.0,0.0,7.880009798100218e-05,298.664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.52496337890625,0.0,0.0,0.0001066889089997,298.6341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5453796386719,0.0,0.0,0.0005060859257355,287.16265869140625,294.1499938964844,292.04998779296875,291.7088317871094,295.1692199707031,292.04998779296875,286.6154479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001079496461898,1.5159338673242928e-08,0.0010794813279062,-0.0387460142374038,0.0,0.0,0.0,-0.0123279709368944,60.0,9.44509220123291,-0.0,-7.945058655423054e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977860,298.8803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.52203369140625,0.0,0.0,0.0001022463766275,298.7652282714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5135192871094,0.0,0.0,0.0001076703847502,299.07958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.50537109375,0.0,0.0,7.952499436214566e-05,298.662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5201110839844,0.0,0.0,0.0001076703629223,298.63214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5402526855469,0.0,0.0,0.0005107414908707,287.1626892089844,294.1499938964844,292.04998779296875,291.7140197753906,295.1097412109375,292.04998779296875,286.62261962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010894293664023,1.632061774614613e-08,0.0010894129518419,-0.0417818203568458,0.0,0.0,0.0,-0.0129036745056509,60.0,9.530487060546877,-0.0,-8.091906522622595e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977920,298.8803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.52203369140625,0.0,0.0,0.0001022463766275,298.7652282714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5135192871094,0.0,0.0,0.0001076703847502,299.07958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.50537109375,0.0,0.0,7.952499436214566e-05,298.662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5201110839844,0.0,0.0,0.0001076703629223,298.63214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5402526855469,0.0,0.0,0.0005107414908707,287.1626892089844,294.1499938964844,292.04998779296875,291.7140197753906,295.1097412109375,292.04998779296875,286.62261962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010894293664023,1.632061774614613e-08,0.0010894129518419,-0.0417818203568458,0.0,0.0,0.0,-0.0129036745056509,60.0,9.530487060546877,-0.0,-8.091906522622595e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977980,298.87799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.517333984375,0.0,0.0,0.0001029013292281,298.76055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5089416503906,0.0,0.0,0.0001083600800484,299.0784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5008850097656,0.0,0.0,8.003439870662987e-05,298.66119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.51544189453125,0.0,0.0,0.0001083600582205,298.63006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5352783203125,0.0,0.0,0.00051401311066,287.16290283203125,294.1499938964844,292.04998779296875,291.71807861328125,295.0512390136719,292.04998779296875,286.6297607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010964059038087,1.7136692065378156e-08,0.0010963887907564,-0.0439145304262638,0.0,0.0,0.0,-0.0133082261309027,60.0,9.593039512634276,-0.0,-8.195906531227592e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978040,298.87799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.517333984375,0.0,0.0,0.0001029013292281,298.76055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5089416503906,0.0,0.0,0.0001083600800484,299.0784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5008850097656,0.0,0.0,8.003439870662987e-05,298.66119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.51544189453125,0.0,0.0,0.0001083600582205,298.63006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5352783203125,0.0,0.0,0.00051401311066,287.16290283203125,294.1499938964844,292.04998779296875,291.71807861328125,295.0512390136719,292.04998779296875,286.6297607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010964059038087,1.7136692065378156e-08,0.0010963887907564,-0.0439145304262638,0.0,0.0,0.0,-0.0133082261309027,60.0,9.593039512634276,-0.0,-8.195906531227592e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978100,298.8768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5150146484375,0.0,0.0,0.0001031686406349,298.75836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5066833496094,0.0,0.0,0.0001086415722966,299.0777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4986572265625,0.0,0.0,8.024230919545516e-05,298.6603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5131225585937,0.0,0.0,0.0001086415504687,298.6290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5328369140625,0.0,0.0,0.0005153483944013,287.1630249023437,294.1499938964844,292.04998779296875,291.7196960449219,295.02215576171875,292.04998779296875,286.6333312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992469033226,1.7469755420052024e-08,0.0010992294410243,-0.0447847880423069,0.0,0.0,0.0,-0.0134733039885759,60.0,9.619905471801758,-0.0,-8.238543358629613e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978160,298.8756408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5127258300781,0.0,0.0,0.0001033708758768,298.7564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.50445556640625,0.0,0.0,0.0001088545323,299.0768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4965209960937,0.0,0.0,8.039960084715858e-05,298.6595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5108642578125,0.0,0.0,0.0001088545104721,298.62811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.53045654296875,0.0,0.0,0.0005163585883565,287.1632080078125,294.1499938964844,292.04998779296875,291.72100830078125,294.9934387207031,292.04998779296875,286.6368713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011014158371835,1.772176005943038e-08,0.0011013980256393,-0.0454431623220443,0.0,0.0,0.0,-0.0135983014479279,60.0,9.638445854187012,-0.0,-8.270873763649433e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978220,298.8733825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.50836181640625,0.0,0.0,0.0001034101660479,298.75323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5002136230469,0.0,0.0,0.0001088959106709,299.0748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.49237060546875,0.0,0.0,8.043016714509577e-05,298.6577453613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5065002441406,0.0,0.0,0.0001088958888431,298.62652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5258483886719,0.0,0.0,0.0005165549227967,287.1636962890625,294.1499938964844,292.04998779296875,291.7228088378906,294.9371337890625,292.04998779296875,286.6439819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011018312070518,1.777071823028109e-08,0.0011018133955076,-0.0455710627138614,0.0,0.0,0.0,-0.0136225558817386,60.0,9.651812553405762,-0.0,-8.277162777403647e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978280,298.8733825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.50836181640625,0.0,0.0,0.0001034101660479,298.75323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5002136230469,0.0,0.0,0.0001088959106709,299.0748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.49237060546875,0.0,0.0,8.043016714509577e-05,298.6577453613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5065002441406,0.0,0.0,0.0001088958888431,298.62652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5258483886719,0.0,0.0,0.0005165549227967,287.1636962890625,294.1499938964844,292.04998779296875,291.7228088378906,294.9371337890625,292.04998779296875,286.6439819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011018312070518,1.777071823028109e-08,0.0011018133955076,-0.0455710627138614,0.0,0.0,0.0,-0.0136225558817386,60.0,9.651812553405762,-0.0,-8.277162777403647e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978340,298.8712463378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.504150390625,0.0,0.0,0.0001033273583743,298.7504272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.49609375,0.0,0.0,0.0001088087083189,299.0727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4883728027344,0.0,0.0,8.036576036829501e-05,298.6559753417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5023498535156,0.0,0.0,0.0001088086864911,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5213928222656,0.0,0.0,0.0005161412409506,287.1643371582031,294.1499938964844,292.04998779296875,291.723388671875,294.8819885253906,292.04998779296875,286.6510314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001100945752114,1.7667533214194012e-08,0.0011009280569851,-0.0453014969825744,0.0,0.0,0.0,-0.0135713871568441,60.0,9.65053367614746,-0.0,-8.263911865924457e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978400,298.8712463378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.504150390625,0.0,0.0,0.0001033273583743,298.7504272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.49609375,0.0,0.0,0.0001088087083189,299.0727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4883728027344,0.0,0.0,8.036576036829501e-05,298.6559753417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5023498535156,0.0,0.0,0.0001088086864911,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5213928222656,0.0,0.0,0.0005161412409506,287.1643371582031,294.1499938964844,292.04998779296875,291.723388671875,294.8819885253906,292.04998779296875,286.6510314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001100945752114,1.7667533214194012e-08,0.0011009280569851,-0.0453014969825744,0.0,0.0,0.0,-0.0135713871568441,60.0,9.65053367614746,-0.0,-8.263911865924457e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978460,298.86920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.50006103515625,0.0,0.0,0.0001032261643558,298.747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4921264648437,0.0,0.0,0.0001087021446437,299.0706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4844970703125,0.0,0.0,8.028704905882478e-05,298.6542053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4982604980469,0.0,0.0,0.0001087021228158,298.6240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.51708984375,0.0,0.0,0.0005156357656233,287.1650390625,294.1499938964844,292.04998779296875,291.723388671875,294.8276062011719,292.04998779296875,286.6581115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998606448993,1.7541434971235503e-08,0.0010998430661857,-0.0449720583856105,0.0,0.0,0.0,-0.0135088413953781,60.0,9.641654014587402,-0.0,-8.247732807831198e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978520,298.86920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.50006103515625,0.0,0.0,0.0001032261643558,298.747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4921264648437,0.0,0.0,0.0001087021446437,299.0706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4844970703125,0.0,0.0,8.028704905882478e-05,298.6542053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4982604980469,0.0,0.0,0.0001087021228158,298.6240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.51708984375,0.0,0.0,0.0005156357656233,287.1650390625,294.1499938964844,292.04998779296875,291.723388671875,294.8276062011719,292.04998779296875,286.6581115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998606448993,1.7541434971235503e-08,0.0010998430661857,-0.0449720583856105,0.0,0.0,0.0,-0.0135088413953781,60.0,9.641654014587402,-0.0,-8.247732807831198e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978580,298.86724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.49609375,0.0,0.0,0.0001031463398248,298.7453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.48828125,0.0,0.0,0.0001086180855054,299.0685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4807434082031,0.0,0.0,8.022496331250295e-05,298.6524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.49432373046875,0.0,0.0,0.0001086180636775,298.6229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.51287841796875,0.0,0.0,0.0005152369849383,287.1658630371094,294.1499938964844,292.04998779296875,291.723388671875,294.7740783691406,292.04998779296875,286.6651306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001099009765312,1.7441966093656447e-08,0.0010989923030138,-0.0447121784090995,0.0,0.0,0.0,-0.0134595287963747,60.0,9.62826919555664,-0.0,-8.23498140789525e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978640,298.86724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.49609375,0.0,0.0,0.0001031463398248,298.7453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.48828125,0.0,0.0,0.0001086180855054,299.0685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4807434082031,0.0,0.0,8.022496331250295e-05,298.6524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.49432373046875,0.0,0.0,0.0001086180636775,298.6229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.51287841796875,0.0,0.0,0.0005152369849383,287.1658630371094,294.1499938964844,292.04998779296875,291.723388671875,294.7740783691406,292.04998779296875,286.6651306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001099009765312,1.7441966093656447e-08,0.0010989923030138,-0.0447121784090995,0.0,0.0,0.0,-0.0134595287963747,60.0,9.62826919555664,-0.0,-8.23498140789525e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978700,298.8663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4942626953125,0.0,0.0,0.0001031228166539,298.7442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4864807128906,0.0,0.0,0.0001085933181457,299.06756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.47900390625,0.0,0.0,8.020666427910328e-05,298.651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.49249267578125,0.0,0.0,0.0001085932963178,298.62255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.51092529296875,0.0,0.0,0.0005151195218786,287.1664123535156,294.1499938964844,292.04998779296875,291.723388671875,294.7483215332031,292.04998779296875,286.66864013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010987597052007,1.741265975852002e-08,0.0010987423593178,-0.0446356087923049,0.0,0.0,0.0,-0.013445003889501,60.0,9.6211576461792,-0.0,-8.231226189536758e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978760,298.8654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4924011230469,0.0,0.0,0.0001030939238262,298.7431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4846496582031,0.0,0.0,0.0001085628900909,299.06658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.47723388671875,0.0,0.0,8.018418884603307e-05,298.6507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4906311035156,0.0,0.0,0.0001085628682631,298.62213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5089416503906,0.0,0.0,0.0005149751668795,287.1669006347656,294.1499938964844,292.04998779296875,291.723388671875,294.72222900390625,292.04998779296875,286.67218017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984535329043,1.7376658334455897e-08,0.0010984361870214,-0.0445415414869785,0.0,0.0,0.0,-0.0134271644055843,60.0,9.613937377929688,-0.0,-8.226614056638938e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978820,298.8637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4887390136719,0.0,0.0,0.0001030556086334,298.740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4811096191406,0.0,0.0,0.00010852253763,299.06463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4737854003906,0.0,0.0,8.015439379960299e-05,298.6490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.48699951171875,0.0,0.0,0.0001085225230781,298.6213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.50506591796875,0.0,0.0,0.0005147837800905,287.16796875,294.1499938964844,292.04998779296875,291.723388671875,294.6708679199219,292.04998779296875,286.67919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010980429360643,1.7328916968040176e-08,0.0010980255901813,-0.0444168038666248,0.0,0.0,0.0,-0.0134034855291247,60.0,9.599903106689451,-0.0,-8.220500546940458e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978880,298.8637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4887390136719,0.0,0.0,0.0001030556086334,298.740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4811096191406,0.0,0.0,0.00010852253763,299.06463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4737854003906,0.0,0.0,8.015439379960299e-05,298.6490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.48699951171875,0.0,0.0,0.0001085225230781,298.6213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.50506591796875,0.0,0.0,0.0005147837800905,287.16796875,294.1499938964844,292.04998779296875,291.723388671875,294.6708679199219,292.04998779296875,286.67919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010980429360643,1.7328916968040176e-08,0.0010980255901813,-0.0444168038666248,0.0,0.0,0.0,-0.0134034855291247,60.0,9.599903106689451,-0.0,-8.220500546940458e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978940,298.862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4853515625,0.0,0.0,0.0001030435669235,298.7388000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.47784423828125,0.0,0.0,0.0001085098629118,299.062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4706115722656,0.0,0.0,8.014502964215353e-05,298.6473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.483642578125,0.0,0.0,0.000108509841084,298.62060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.50146484375,0.0,0.0,0.0005147236515767,287.1692810058594,294.1499938964844,292.04998779296875,291.723388671875,294.6212158203125,292.04998779296875,286.6861877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010979149956256,1.731391563453144e-08,0.0010978976497426,-0.0443776100873947,0.0,0.0,0.0,-0.0133960507810115,60.0,9.587224006652832,-0.0,-8.218579949925697e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979000,298.862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4853515625,0.0,0.0,0.0001030435669235,298.7388000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.47784423828125,0.0,0.0,0.0001085098629118,299.062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4706115722656,0.0,0.0,8.014502964215353e-05,298.6473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.483642578125,0.0,0.0,0.000108509841084,298.62060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.50146484375,0.0,0.0,0.0005147236515767,287.1692810058594,294.1499938964844,292.04998779296875,291.723388671875,294.6212158203125,292.04998779296875,286.6861877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010979149956256,1.731391563453144e-08,0.0010978976497426,-0.0443776100873947,0.0,0.0,0.0,-0.0133960507810115,60.0,9.587224006652832,-0.0,-8.218579949925697e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979060,298.8604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4820556640625,0.0,0.0,0.0001030366038321,298.7366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4746398925781,0.0,0.0,0.0001085025287466,299.0609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4674987792969,0.0,0.0,8.013960905373096e-05,298.645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4803771972656,0.0,0.0,0.0001085025069187,298.619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4979553222656,0.0,0.0,0.0005146889016032,287.1706237792969,294.1499938964844,292.04998779296875,291.723388671875,294.572021484375,292.04998779296875,286.69317626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010978403734043,1.730523813137097e-08,0.0010978230275213,-0.0443549379706382,0.0,0.0,0.0,-0.0133917471393942,60.0,9.574911117553713,-0.0,-8.217469371629704e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979120,298.8604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4820556640625,0.0,0.0,0.0001030366038321,298.7366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4746398925781,0.0,0.0,0.0001085025287466,299.0609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4674987792969,0.0,0.0,8.013960905373096e-05,298.645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4803771972656,0.0,0.0,0.0001085025069187,298.619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4979553222656,0.0,0.0,0.0005146889016032,287.1706237792969,294.1499938964844,292.04998779296875,291.723388671875,294.572021484375,292.04998779296875,286.69317626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010978403734043,1.730523813137097e-08,0.0010978230275213,-0.0443549379706382,0.0,0.0,0.0,-0.0133917471393942,60.0,9.574911117553713,-0.0,-8.217469371629704e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979180,298.85894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4788818359375,0.0,0.0,0.0001030486746458,298.7345275878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4715576171875,0.0,0.0,0.0001085152398445,299.05908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.46453857421875,0.0,0.0,8.014899503905326e-05,298.6441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.47723388671875,0.0,0.0,0.0001085152180166,298.61920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4945678710937,0.0,0.0,0.0005147492047399,287.1720886230469,294.1499938964844,292.04998779296875,291.723388671875,294.5238037109375,292.04998779296875,286.7001647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010979692451655,1.7320276768373333e-08,0.0010979518992826,-0.0443942286074161,0.0,0.0,0.0,-0.0133992033079266,60.0,9.563684463500977,-0.0,-8.219394231900878e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979240,298.85894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4788818359375,0.0,0.0,0.0001030486746458,298.7345275878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4715576171875,0.0,0.0,0.0001085152398445,299.05908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.46453857421875,0.0,0.0,8.014899503905326e-05,298.6441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.47723388671875,0.0,0.0,0.0001085152180166,298.61920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4945678710937,0.0,0.0,0.0005147492047399,287.1720886230469,294.1499938964844,292.04998779296875,291.723388671875,294.5238037109375,292.04998779296875,286.7001647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010979692451655,1.7320276768373333e-08,0.0010979518992826,-0.0443942286074161,0.0,0.0,0.0,-0.0133992033079266,60.0,9.563684463500977,-0.0,-8.219394231900878e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979300,298.8581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4773864746094,0.0,0.0,0.0001030604980769,298.73345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4700927734375,0.0,0.0,0.000108527689008,299.05816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.463134765625,0.0,0.0,8.015819184947759e-05,298.6433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4757385253906,0.0,0.0,0.0001085276671801,298.6188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4929504394531,0.0,0.0,0.000514808227308,287.1728820800781,294.1499938964844,292.04998779296875,291.723388671875,294.5001525878906,292.04998779296875,286.70367431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010980961378663,1.7335009871999322e-08,0.0010980787919834,-0.0444327220320701,0.0,0.0,0.0,-0.0134065113961696,60.0,9.558510780334473,-0.0,-8.221280722864321e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979360,298.8574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.47589111328125,0.0,0.0,0.0001030738203553,298.7323608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4686584472656,0.0,0.0,0.0001085417243302,299.0572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.46173095703125,0.0,0.0,8.01685600890778e-05,298.642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4742431640625,0.0,0.0,0.0001085417025024,298.6185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4913635253906,0.0,0.0,0.0005148748168721,287.1737060546875,294.1499938964844,292.04998779296875,291.723388671875,294.4765930175781,292.04998779296875,286.7071533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010982383973896,1.7351613479377193e-08,0.0010982210515066,-0.044476106762886,0.0,0.0,0.0,-0.0134147442877292,60.0,9.553465843200684,-0.0,-8.223406666729718e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979420,298.8559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4729919433594,0.0,0.0,0.0001031072824844,298.7301940917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.46588134765625,0.0,0.0,0.000108576961793,299.0555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4590148925781,0.0,0.0,8.019458618946373e-05,298.6409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.47137451171875,0.0,0.0,0.0001085769399651,298.61785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4882507324219,0.0,0.0,0.0005150419892743,287.1753845214844,294.1499938964844,292.04998779296875,291.723388671875,294.4300842285156,292.04998779296875,286.714111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010985935805365,1.7393308127111595e-08,0.0010985762346535,-0.0445850454270839,0.0,0.0,0.0,-0.0134354066103696,60.0,9.543882369995115,-0.0,-8.22874710593169e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979480,298.8559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4729919433594,0.0,0.0,0.0001031072824844,298.7301940917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.46588134765625,0.0,0.0,0.000108576961793,299.0555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4590148925781,0.0,0.0,8.019458618946373e-05,298.6409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.47137451171875,0.0,0.0,0.0001085769399651,298.61785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4882507324219,0.0,0.0,0.0005150419892743,287.1753845214844,294.1499938964844,292.04998779296875,291.723388671875,294.4300842285156,292.04998779296875,286.714111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010985935805365,1.7393308127111595e-08,0.0010985762346535,-0.0445850454270839,0.0,0.0,0.0,-0.0134354066103696,60.0,9.543882369995115,-0.0,-8.22874710593169e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979540,298.85455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4703369140625,0.0,0.0,0.0001031546707963,298.7279968261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4633178710937,0.0,0.0,0.0001086268530343,299.0537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4565734863281,0.0,0.0,8.023143891477957e-05,298.63946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.46875,0.0,0.0,0.0001086268312064,298.6171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.48541259765625,0.0,0.0,0.0005152786616235,287.1772766113281,294.1499938964844,292.04998779296875,291.723388671875,294.3851318359375,292.04998779296875,286.7210693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990984737873,1.7452345346669066e-08,0.001099081011489,-0.0447392985224723,0.0,0.0,0.0,-0.0134646752849221,60.0,9.5354642868042,-0.0,-8.23631154389659e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979600,298.85455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4703369140625,0.0,0.0,0.0001031546707963,298.7279968261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4633178710937,0.0,0.0,0.0001086268530343,299.0537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4565734863281,0.0,0.0,8.023143891477957e-05,298.63946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.46875,0.0,0.0,0.0001086268312064,298.6171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.48541259765625,0.0,0.0,0.0005152786616235,287.1772766113281,294.1499938964844,292.04998779296875,291.723388671875,294.3851318359375,292.04998779296875,286.7210693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990984737873,1.7452345346669066e-08,0.001099081011489,-0.0447392985224723,0.0,0.0,0.0,-0.0134646752849221,60.0,9.5354642868042,-0.0,-8.23631154389659e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
