time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17979660,298.8531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4677124023437,0.0,0.0,0.0001032021318678,298.7257995605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4607849121094,0.0,0.0,0.0001086768315872,299.0519714355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4541015625,0.0,0.0,8.026834984775633e-05,298.6379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.46612548828125,0.0,0.0,0.0001086768170353,298.6165466308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4825744628906,0.0,0.0,0.0005155157414264,287.1791687011719,294.1499938964844,292.04998779296875,291.723388671875,294.3401794433594,292.04998779296875,286.72802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996038326993,1.7511485594923215e-08,0.001099586370401,-0.0448938161134719,0.0,0.0,0.0,-0.0134939905256032,60.0,9.527058601379396,-0.0,-8.243892324344415e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979720,298.8531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4677124023437,0.0,0.0,0.0001032021318678,298.7257995605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4607849121094,0.0,0.0,0.0001086768315872,299.0519714355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4541015625,0.0,0.0,8.026834984775633e-05,298.6379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.46612548828125,0.0,0.0,0.0001086768170353,298.6165466308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4825744628906,0.0,0.0,0.0005155157414264,287.1791687011719,294.1499938964844,292.04998779296875,291.723388671875,294.3401794433594,292.04998779296875,286.72802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996038326993,1.7511485594923215e-08,0.001099586370401,-0.0448938161134719,0.0,0.0,0.0,-0.0134939905256032,60.0,9.527058601379396,-0.0,-8.243892324344415e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979780,298.8517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4654235839844,0.0,0.0,0.0001032629952533,298.7235412597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4585876464844,0.0,0.0,0.0001087409254978,299.0502319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4520263671875,0.0,0.0,8.03156872279942e-05,298.63653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4638671875,0.0,0.0,0.0001087409036699,298.6158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4800720214844,0.0,0.0,0.0005158197600394,287.18133544921875,294.1499938964844,292.04998779296875,291.723388671875,294.2974853515625,292.04998779296875,286.7349853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002523824572,1.758732004475405e-08,0.0011002348037436,-0.0450919419527053,0.0,0.0,0.0,-0.0135315852239727,60.0,9.519766807556152,-0.0,-8.253618943854235e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979840,298.8517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4654235839844,0.0,0.0,0.0001032629952533,298.7235412597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4585876464844,0.0,0.0,0.0001087409254978,299.0502319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4520263671875,0.0,0.0,8.03156872279942e-05,298.63653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4638671875,0.0,0.0,0.0001087409036699,298.6158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4800720214844,0.0,0.0,0.0005158197600394,287.18133544921875,294.1499938964844,292.04998779296875,291.723388671875,294.2974853515625,292.04998779296875,286.7349853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002523824572,1.758732004475405e-08,0.0011002348037436,-0.0450919419527053,0.0,0.0,0.0,-0.0135315852239727,60.0,9.519766807556152,-0.0,-8.253618943854235e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979900,298.85107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4642639160156,0.0,0.0,0.0001032917280099,298.722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4574584960937,0.0,0.0,0.0001087711789296,299.04937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.450927734375,0.0,0.0,8.033803896978498e-05,298.63580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.46270751953125,0.0,0.0,0.0001087711643776,298.6155090332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4787902832031,0.0,0.0,0.0005159633001312,287.1824035644531,294.1499938964844,292.04998779296875,291.723388671875,294.27587890625,292.04998779296875,286.7384338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011005598353222,1.7623122516852163e-08,0.0011005422566086,-0.0451854802668094,0.0,0.0,0.0,-0.0135493408888578,60.0,9.516042709350586,-0.0,-8.258212602640924e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979960,298.85040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.463134765625,0.0,0.0,0.0001033222797559,298.7213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4563903808594,0.0,0.0,0.0001088033604901,299.0484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.44989013671875,0.0,0.0,8.03618022473529e-05,298.6351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.46160888671875,0.0,0.0,0.0001088033386622,298.6151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.47760009765625,0.0,0.0,0.0005161159206181,287.1835021972656,294.1499938964844,292.04998779296875,291.723388671875,294.254638671875,292.04998779296875,286.7419128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001100884983316,1.7661196949347868e-08,0.0011008672881871,-0.0452849492430686,0.0,0.0,0.0,-0.0135682132095098,60.0,9.512456893920898,-0.0,-8.263099005034746e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980020,298.8490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.46099853515625,0.0,0.0,0.0001033846347127,298.71905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4543151855469,0.0,0.0,0.0001088690187316,299.0467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.44793701171875,0.0,0.0,8.041029650485143e-05,298.6340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.45947265625,0.0,0.0,0.0001088689969037,298.6144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4752502441406,0.0,0.0,0.0005164273898117,287.185791015625,294.1499938964844,292.04998779296875,291.723388671875,294.2127685546875,292.04998779296875,286.74884033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015487834811,1.7738885915719038e-08,0.0011015309719368,-0.04548791795969,0.0,0.0,0.0,-0.0136067243292927,60.0,9.505415916442873,-0.0,-8.273075025044818e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980080,298.8490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.46099853515625,0.0,0.0,0.0001033846347127,298.71905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4543151855469,0.0,0.0,0.0001088690187316,299.0467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.44793701171875,0.0,0.0,8.041029650485143e-05,298.6340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.45947265625,0.0,0.0,0.0001088689969037,298.6144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4752502441406,0.0,0.0,0.0005164273898117,287.185791015625,294.1499938964844,292.04998779296875,291.723388671875,294.2127685546875,292.04998779296875,286.74884033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015487834811,1.7738885915719038e-08,0.0011015309719368,-0.04548791795969,0.0,0.0,0.0,-0.0136067243292927,60.0,9.505415916442873,-0.0,-8.273075025044818e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980140,298.8476867675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.45916748046875,0.0,0.0,0.0001034459419315,298.716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4525756835937,0.0,0.0,0.0001089335783035,299.04498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4462585449219,0.0,0.0,8.045798313105479e-05,298.6330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4576721191406,0.0,0.0,0.0001089335637516,298.6136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4732360839844,0.0,0.0,0.0005167336785234,287.1883239746094,294.1499938964844,292.04998779296875,291.723388671875,294.1727600097656,292.04998779296875,286.7557678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011022018734365,1.7815279917954285e-08,0.0011021840618923,-0.0456874892115592,0.0,0.0,0.0,-0.0136445946991443,60.0,9.498437881469728,-0.0,-8.282890462396608e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980200,298.8476867675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.45916748046875,0.0,0.0,0.0001034459419315,298.716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4525756835937,0.0,0.0,0.0001089335783035,299.04498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4462585449219,0.0,0.0,8.045798313105479e-05,298.6330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4576721191406,0.0,0.0,0.0001089335637516,298.6136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4732360839844,0.0,0.0,0.0005167336785234,287.1883239746094,294.1499938964844,292.04998779296875,291.723388671875,294.1727600097656,292.04998779296875,286.7557678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011022018734365,1.7815279917954285e-08,0.0011021840618923,-0.0456874892115592,0.0,0.0,0.0,-0.0136445946991443,60.0,9.498437881469728,-0.0,-8.282890462396608e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980260,298.8463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.45721435546875,0.0,0.0,0.0001035100722219,298.7145690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4507141113281,0.0,0.0,0.0001090011064661,299.0432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4444885253906,0.0,0.0,8.050785982050002e-05,298.6319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4557189941406,0.0,0.0,0.0001090010919142,298.6129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4710998535156,0.0,0.0,0.0005170539952814,287.19073486328125,294.1499938964844,292.04998779296875,291.723388671875,294.132080078125,292.04998779296875,286.7626647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011028855806216,1.7895182224947348e-08,0.001102867652662,-0.0458962246775627,0.0,0.0,0.0,-0.0136842085048556,60.0,9.49152946472168,-0.0,-8.293162778727493e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980320,298.8463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.45721435546875,0.0,0.0,0.0001035100722219,298.7145690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4507141113281,0.0,0.0,0.0001090011064661,299.0432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4444885253906,0.0,0.0,8.050785982050002e-05,298.6319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4557189941406,0.0,0.0,0.0001090010919142,298.6129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4710998535156,0.0,0.0,0.0005170539952814,287.19073486328125,294.1499938964844,292.04998779296875,291.723388671875,294.132080078125,292.04998779296875,286.7626647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011028855806216,1.7895182224947348e-08,0.001102867652662,-0.0458962246775627,0.0,0.0,0.0,-0.0136842085048556,60.0,9.49152946472168,-0.0,-8.293162778727493e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980380,298.844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4555053710937,0.0,0.0,0.0001035666355164,298.7123413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4491271972656,0.0,0.0,0.0001090606747311,299.04150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4429626464844,0.0,0.0,8.055185753619298e-05,298.6310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4540710449219,0.0,0.0,0.0001090606601792,298.6121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4692077636719,0.0,0.0,0.0005173365352675,287.193359375,294.1499938964844,292.04998779296875,291.723388671875,294.0928955078125,292.04998779296875,286.76959228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011034877970814,1.796566806433475e-08,0.0011034697527065,-0.0460803546011447,0.0,0.0,0.0,-0.0137191470712423,60.0,9.484251022338867,-0.0,-8.302230014578529e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980440,298.844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4555053710937,0.0,0.0,0.0001035666355164,298.7123413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4491271972656,0.0,0.0,0.0001090606747311,299.04150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4429626464844,0.0,0.0,8.055185753619298e-05,298.6310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4540710449219,0.0,0.0,0.0001090606601792,298.6121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4692077636719,0.0,0.0,0.0005173365352675,287.193359375,294.1499938964844,292.04998779296875,291.723388671875,294.0928955078125,292.04998779296875,286.76959228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011034877970814,1.796566806433475e-08,0.0011034697527065,-0.0460803546011447,0.0,0.0,0.0,-0.0137191470712423,60.0,9.484251022338867,-0.0,-8.302230014578529e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980500,298.8442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.45465087890625,0.0,0.0,0.0001035961176967,298.71124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4482727050781,0.0,0.0,0.0001090917212422,299.0406188964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.44219970703125,0.0,0.0,8.057478407863528e-05,298.6306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.45318603515625,0.0,0.0,0.0001090916994144,298.6117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4682312011719,0.0,0.0,0.0005174838006496,287.1946716308594,294.1499938964844,292.04998779296875,291.723388671875,294.0731811523437,292.04998779296875,286.7730407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038011871278,1.8002396018346193e-08,0.0011037831427529,-0.0461762994527816,0.0,0.0,0.0,-0.0137373516336083,60.0,9.480669021606444,-0.0,-8.306956544856804e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980560,298.8435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4538269042969,0.0,0.0,0.0001036228131852,298.71014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.447509765625,0.0,0.0,0.0001091198282665,299.03973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4414367675781,0.0,0.0,8.059554238570854e-05,298.6302185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.452392578125,0.0,0.0,0.0001091198137146,298.61138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4673156738281,0.0,0.0,0.0005176171544007,287.19598388671875,294.1499938964844,292.04998779296875,291.723388671875,294.0537109375,292.04998779296875,286.7764892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001104085589759,1.8035658300163972e-08,0.0011040675453841,-0.0462631843984127,0.0,0.0,0.0,-0.0137538406997919,60.0,9.476920127868652,-0.0,-8.311238275382493e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980620,298.8422241210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4522399902344,0.0,0.0,0.0001036724861478,298.7079467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4460144042969,0.0,0.0,0.0001091721351258,299.0379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4400329589844,0.0,0.0,8.063417772063985e-05,298.6294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4508056640625,0.0,0.0,0.0001091721205739,298.6106262207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.465576171875,0.0,0.0,0.0005178652936592,287.1986999511719,294.1499938964844,292.04998779296875,291.723388671875,294.01519775390625,292.04998779296875,286.78338623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011046163272112,1.809755545423286e-08,0.001104598166421,-0.0464248694479465,0.0,0.0,0.0,-0.0137845333665609,60.0,9.469204902648926,-0.0,-8.319208433249514e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980680,298.8422241210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4522399902344,0.0,0.0,0.0001036724861478,298.7079467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4460144042969,0.0,0.0,0.0001091721351258,299.0379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4400329589844,0.0,0.0,8.063417772063985e-05,298.6294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4508056640625,0.0,0.0,0.0001091721205739,298.6106262207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.465576171875,0.0,0.0,0.0005178652936592,287.1986999511719,294.1499938964844,292.04998779296875,291.723388671875,294.01519775390625,292.04998779296875,286.78338623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011046163272112,1.809755545423286e-08,0.001104598166421,-0.0464248694479465,0.0,0.0,0.0,-0.0137845333665609,60.0,9.469204902648926,-0.0,-8.319208433249514e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980740,298.84088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4508056640625,0.0,0.0,0.0001037114343489,298.7058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4446716308594,0.0,0.0,0.0001092131569748,299.0362854003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.43878173828125,0.0,0.0,8.066447480814531e-05,298.6286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.44940185546875,0.0,0.0,0.000109213135147,298.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4639587402344,0.0,0.0,0.0005180598818697,287.2015380859375,294.1499938964844,292.04998779296875,291.723388671875,293.9776306152344,292.04998779296875,286.790283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050307657569,1.814608907579896e-08,0.001105012721382,-0.0465516448020935,0.0,0.0,0.0,-0.0138085903599858,60.0,9.460798263549805,-0.0,-8.325460498781467e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980800,298.84088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4508056640625,0.0,0.0,0.0001037114343489,298.7058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4446716308594,0.0,0.0,0.0001092131569748,299.0362854003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.43878173828125,0.0,0.0,8.066447480814531e-05,298.6286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.44940185546875,0.0,0.0,0.000109213135147,298.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4639587402344,0.0,0.0,0.0005180598818697,287.2015380859375,294.1499938964844,292.04998779296875,291.723388671875,293.9776306152344,292.04998779296875,286.790283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050307657569,1.814608907579896e-08,0.001105012721382,-0.0465516448020935,0.0,0.0,0.0,-0.0138085903599858,60.0,9.460798263549805,-0.0,-8.325460498781467e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980860,298.83953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4494323730469,0.0,0.0,0.0001037451947922,298.7037658691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4433898925781,0.0,0.0,0.0001092487000278,299.0345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.43756103515625,0.0,0.0,8.069072646321729e-05,298.62799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.44805908203125,0.0,0.0,0.0001092486854759,298.6091613769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.46240234375,0.0,0.0,0.0005182285094633,287.20440673828125,294.1499938964844,292.04998779296875,291.723388671875,293.9403991699219,292.04998779296875,286.79718017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053916532546,1.8188151429399123e-08,0.0011053734924644,-0.046661514788866,0.0,0.0,0.0,-0.0138294482603669,60.0,9.452048301696776,-0.0,-8.330881229312581e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980920,298.83953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4494323730469,0.0,0.0,0.0001037451947922,298.7037658691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4433898925781,0.0,0.0,0.0001092487000278,299.0345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.43756103515625,0.0,0.0,8.069072646321729e-05,298.62799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.44805908203125,0.0,0.0,0.0001092486854759,298.6091613769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.46240234375,0.0,0.0,0.0005182285094633,287.20440673828125,294.1499938964844,292.04998779296875,291.723388671875,293.9403991699219,292.04998779296875,286.79718017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053916532546,1.8188151429399123e-08,0.0011053734924644,-0.046661514788866,0.0,0.0,0.0,-0.0138294482603669,60.0,9.452048301696776,-0.0,-8.330881229312581e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980980,298.8382263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4482727050781,0.0,0.0,0.0001037595720845,298.7018127441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4422912597656,0.0,0.0,0.0001092638485715,299.03289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4365539550781,0.0,0.0,8.07019168860279e-05,298.6273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4469299316406,0.0,0.0,0.0001092638267436,298.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4610900878906,0.0,0.0,0.0005183003377169,287.2074279785156,294.1499938964844,292.04998779296875,291.723388671875,293.90447998046875,292.04998779296875,286.8040466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011055435752496,1.8206067764481304e-08,0.0011055254144594,-0.0467083156108856,0.0,0.0,0.0,-0.013838323764503,60.0,9.441920280456545,-0.0,-8.333191203746537e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981040,298.8382263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4482727050781,0.0,0.0,0.0001037595720845,298.7018127441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4422912597656,0.0,0.0,0.0001092638485715,299.03289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4365539550781,0.0,0.0,8.07019168860279e-05,298.6273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4469299316406,0.0,0.0,0.0001092638267436,298.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4610900878906,0.0,0.0,0.0005183003377169,287.2074279785156,294.1499938964844,292.04998779296875,291.723388671875,293.90447998046875,292.04998779296875,286.8040466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011055435752496,1.8206067764481304e-08,0.0011055254144594,-0.0467083156108856,0.0,0.0,0.0,-0.013838323764503,60.0,9.441920280456545,-0.0,-8.333191203746537e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981100,298.8375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4476928710937,0.0,0.0,0.0001037681286106,298.7008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4417419433594,0.0,0.0,0.000109272856207,299.03204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4360656738281,0.0,0.0,8.070856711128727e-05,298.6270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.44635009765625,0.0,0.0,0.0001092728343792,298.6081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4603881835937,0.0,0.0,0.00051834306214,287.2089233398437,294.1499938964844,292.04998779296875,291.723388671875,293.8864440917969,292.04998779296875,286.8074951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056344956159,1.8216725905517706e-08,0.0011056163348257,-0.0467361584305763,0.0,0.0,0.0,-0.0138436062261462,60.0,9.436941146850586,-0.0,-8.334565393397497e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981160,298.8369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4471435546875,0.0,0.0,0.0001037695328705,298.69989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4412536621094,0.0,0.0,0.0001092743332264,299.0312194824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.43560791015625,0.0,0.0,8.07096585049294e-05,298.6267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.44580078125,0.0,0.0,0.0001092743186745,298.6077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.45977783203125,0.0,0.0,0.000518350105267,287.2104797363281,294.1499938964844,292.04998779296875,291.723388671875,293.8686828613281,292.04998779296875,286.8109436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056490475311,1.82184791697182e-08,0.0011056307703256,-0.0467407330870628,0.0,0.0,0.0,-0.0138444732874631,60.0,9.431486129760742,-0.0,-8.33479134598747e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981220,298.83624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4466247558594,0.0,0.0,0.0001037676120176,298.6989440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4407653808594,0.0,0.0,0.0001092723105102,299.0303649902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4351501464844,0.0,0.0,8.070816693361849e-05,298.6264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4452819824219,0.0,0.0,0.0001092722959583,298.607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4591369628906,0.0,0.0,0.0005183405010029,287.21209716796875,294.1499938964844,292.04998779296875,291.723388671875,293.8503723144531,292.04998779296875,286.81451416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056286748498,1.8216082864341853e-08,0.0011056103976443,-0.0467344745993614,0.0,0.0,0.0,-0.0138432858511805,60.0,9.425564765930176,-0.0,-8.334482259897413e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981280,298.8356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.44610595703125,0.0,0.0,0.0001037653782987,298.69805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4403076171875,0.0,0.0,0.0001092699603759,299.0295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4347229003906,0.0,0.0,8.07064279797487e-05,298.6261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4447937011719,0.0,0.0,0.000109269945824,298.60711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.45855712890625,0.0,0.0,0.000518329325132,287.2135925292969,294.1499938964844,292.04998779296875,291.723388671875,293.8334655761719,292.04998779296875,286.8178100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056076036766,1.821330641860186e-08,0.0011055894428864,-0.0467272214591503,0.0,0.0,0.0,-0.0138419233262538,60.0,9.420098304748535,-0.0,-8.33412414635859e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981340,298.8343811035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4453430175781,0.0,0.0,0.0001037309775711,298.69647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4396057128906,0.0,0.0,0.000109233726107,299.0279846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.43408203125,0.0,0.0,8.067966700764373e-05,298.62554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.44403076171875,0.0,0.0,0.0001092337115551,298.6065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4576110839844,0.0,0.0,0.000518157496117,287.2168884277344,294.1499938964844,292.04998779296875,291.723388671875,293.7997131347656,292.04998779296875,286.8246765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011052389163523,1.8170432269926096e-08,0.0011052207555621,-0.0466152317821979,0.0,0.0,0.0,-0.0138206584379076,60.0,9.406371116638184,-0.0,-8.328597544959848e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981400,298.8343811035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4453430175781,0.0,0.0,0.0001037309775711,298.69647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4396057128906,0.0,0.0,0.000109233726107,299.0279846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.43408203125,0.0,0.0,8.067966700764373e-05,298.62554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.44403076171875,0.0,0.0,0.0001092337115551,298.6065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4576110839844,0.0,0.0,0.000518157496117,287.2168884277344,294.1499938964844,292.04998779296875,291.723388671875,293.7997131347656,292.04998779296875,286.8246765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011052389163523,1.8170432269926096e-08,0.0011052207555621,-0.0466152317821979,0.0,0.0,0.0,-0.0138206584379076,60.0,9.406371116638184,-0.0,-8.328597544959848e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981460,298.8331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.44464111328125,0.0,0.0,0.000103686186776,298.6949768066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.43896484375,0.0,0.0,0.0001091865706257,299.02642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4335327148437,0.0,0.0,8.064483699854463e-05,298.6249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4433288574219,0.0,0.0,0.0001091865487978,298.60601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4567565917969,0.0,0.0,0.0005179337458685,287.22021484375,294.1499938964844,292.04998779296875,291.723388671875,293.7665100097656,292.04998779296875,286.8315124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011047661537304,1.811463334888685e-08,0.0011047479929402,-0.0464694760739803,0.0,0.0,0.0,-0.0137930177152156,60.0,9.391753196716309,-0.0,-8.321407563016694e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981520,298.8331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.44464111328125,0.0,0.0,0.000103686186776,298.6949768066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.43896484375,0.0,0.0,0.0001091865706257,299.02642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4335327148437,0.0,0.0,8.064483699854463e-05,298.6249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4433288574219,0.0,0.0,0.0001091865487978,298.60601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4567565917969,0.0,0.0,0.0005179337458685,287.22021484375,294.1499938964844,292.04998779296875,291.723388671875,293.7665100097656,292.04998779296875,286.8315124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011047661537304,1.811463334888685e-08,0.0011047479929402,-0.0464694760739803,0.0,0.0,0.0,-0.0137930177152156,60.0,9.391753196716309,-0.0,-8.321407563016694e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981580,298.8319702148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4440612792969,0.0,0.0,0.0001036209650919,298.6936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4384765625,0.0,0.0,0.0001091178855858,299.02490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.43310546875,0.0,0.0,8.059410902205855e-05,298.6244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4427795410156,0.0,0.0,0.0001091178710339,298.6055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4559936523437,0.0,0.0,0.0005176079575903,287.2236328125,294.1499938964844,292.04998779296875,291.723388671875,293.7340393066406,292.04998779296875,286.8383483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011040719691663,1.803336324712745e-08,0.0011040539247915,-0.0462571829557418,0.0,0.0,0.0,-0.0137527333572506,60.0,9.375567436218262,-0.0,-8.310941979061681e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981640,298.8319702148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4440612792969,0.0,0.0,0.0001036209650919,298.6936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4384765625,0.0,0.0,0.0001091178855858,299.02490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.43310546875,0.0,0.0,8.059410902205855e-05,298.6244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4427795410156,0.0,0.0,0.0001091178710339,298.6055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4559936523437,0.0,0.0,0.0005176079575903,287.2236328125,294.1499938964844,292.04998779296875,291.723388671875,293.7340393066406,292.04998779296875,286.8383483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011040719691663,1.803336324712745e-08,0.0011040539247915,-0.0462571829557418,0.0,0.0,0.0,-0.0137527333572506,60.0,9.375567436218262,-0.0,-8.310941979061681e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981700,298.83135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4437255859375,0.0,0.0,0.0001035976747516,298.6929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.43817138671875,0.0,0.0,0.0001090933583327,299.0241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.432861328125,0.0,0.0,8.057599188759923e-05,298.6241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4424743652344,0.0,0.0,0.0001090933437808,298.6053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4555969238281,0.0,0.0,0.0005174916586838,287.225341796875,294.1499938964844,292.04998779296875,291.723388671875,293.7176208496094,292.04998779296875,286.8417663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038251686841,1.800434645815585e-08,0.0011038072407245,-0.046181384474039,0.0,0.0,0.0,-0.0137383555993437,60.0,9.368083000183104,-0.0,-8.30720665589979e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981760,298.8307800292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4434509277344,0.0,0.0,0.0001035511595546,298.6922912597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4379577636719,0.0,0.0,0.000109044376586,299.0234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.43267822265625,0.0,0.0,8.053981582634151e-05,298.6238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.44219970703125,0.0,0.0,0.0001090443620341,298.6051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.45526123046875,0.0,0.0,0.0005172592937014,287.22705078125,294.1499938964844,292.04998779296875,291.723388671875,293.7015380859375,292.04998779296875,286.84521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011033224873244,1.7946376829058863e-08,0.0011033045593649,-0.0460299625992774,0.0,0.0,0.0,-0.0137095833197236,60.0,9.359285354614258,-0.0,-8.299748088802519e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981820,298.8296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4429931640625,0.0,0.0,0.0001034402739605,298.6911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.43756103515625,0.0,0.0,0.0001089276047423,299.0219116210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4323425292969,0.0,0.0,8.045356662478298e-05,298.6233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4417724609375,0.0,0.0,0.0001089275901904,298.6047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.45465087890625,0.0,0.0,0.0005167053896002,287.2305603027344,294.1499938964844,292.04998779296875,291.723388671875,293.6697998046875,292.04998779296875,286.85205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011021445970982,1.7808211794090312e-08,0.0011021267855539,-0.0456690192222595,0.0,0.0,0.0,-0.0136411059647798,60.0,9.340218544006348,-0.0,-8.281981678237572e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981880,298.8296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4429931640625,0.0,0.0,0.0001034402739605,298.6911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.43756103515625,0.0,0.0,0.0001089276047423,299.0219116210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4323425292969,0.0,0.0,8.045356662478298e-05,298.6233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4417724609375,0.0,0.0,0.0001089275901904,298.6047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.45465087890625,0.0,0.0,0.0005167053896002,287.2305603027344,294.1499938964844,292.04998779296875,291.723388671875,293.6697998046875,292.04998779296875,286.85205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011021445970982,1.7808211794090312e-08,0.0011021267855539,-0.0456690192222595,0.0,0.0,0.0,-0.0136411059647798,60.0,9.340218544006348,-0.0,-8.281981678237572e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981940,298.8285217285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4427185058594,0.0,0.0,0.0001032827203744,298.6903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4373474121094,0.0,0.0,0.0001087616910808,299.0205383300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.43218994140625,0.0,0.0,8.03310249466449e-05,298.6227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4414978027344,0.0,0.0,0.0001087616765289,298.6044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4541931152344,0.0,0.0,0.000515918363817,287.2341613769531,294.1499938964844,292.04998779296875,291.723388671875,293.6391296386719,292.04998779296875,286.8588562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001100467168726,1.7611899494340832e-08,0.0011004495900124,-0.0451561547815799,0.0,0.0,0.0,-0.0135437939316034,60.0,9.317399978637695,-0.0,-8.256772332515538e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
