time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17982000,298.8285217285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4427185058594,0.0,0.0,0.0001032827203744,298.6903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4373474121094,0.0,0.0,0.0001087616910808,299.0205383300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.43218994140625,0.0,0.0,8.03310249466449e-05,298.6227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4414978027344,0.0,0.0,0.0001087616765289,298.6044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4541931152344,0.0,0.0,0.000515918363817,287.2341613769531,294.1499938964844,292.04998779296875,291.723388671875,293.6391296386719,292.04998779296875,286.8588562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001100467168726,1.7611899494340832e-08,0.0011004495900124,-0.0451561547815799,0.0,0.0,0.0,-0.0135437939316034,60.0,9.317399978637695,-0.0,-8.256772332515538e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982060,298.8275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.44256591796875,0.0,0.0,0.0001030840503517,298.6898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4372863769531,0.0,0.0,0.0001085524854715,299.01922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4322204589844,0.0,0.0,8.017650543479249e-05,298.62225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4413757324219,0.0,0.0,0.0001085524709196,298.6043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4538879394531,0.0,0.0,0.0005149259814061,287.2378845214844,294.1499938964844,292.04998779296875,291.723388671875,293.6094665527344,292.04998779296875,286.8656616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010983558604493,1.7364362392413568e-08,0.0010983385145664,-0.044509407132864,0.0,0.0,0.0,-0.0134211061522364,60.0,9.290763854980469,-0.0,-8.225038072851022e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982120,298.8275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.44256591796875,0.0,0.0,0.0001030840503517,298.6898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4372863769531,0.0,0.0,0.0001085524854715,299.01922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4322204589844,0.0,0.0,8.017650543479249e-05,298.62225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4413757324219,0.0,0.0,0.0001085524709196,298.6043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4538879394531,0.0,0.0,0.0005149259814061,287.2378845214844,294.1499938964844,292.04998779296875,291.723388671875,293.6094665527344,292.04998779296875,286.8656616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010983558604493,1.7364362392413568e-08,0.0010983385145664,-0.044509407132864,0.0,0.0,0.0,-0.0134211061522364,60.0,9.290763854980469,-0.0,-8.225038072851022e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982180,298.8265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4425048828125,0.0,0.0,0.0001028493134072,298.68951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4372863769531,0.0,0.0,0.0001083052993635,299.0179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4322814941406,0.0,0.0,7.99939371063374e-05,298.62176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4413146972656,0.0,0.0,0.0001083052848116,298.6043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.45367431640625,0.0,0.0,0.0005137534462846,287.2416076660156,294.1499938964844,292.04998779296875,291.723388671875,293.58026123046875,292.04998779296875,286.8724670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010958579368889,1.7071883462449478e-08,0.0010958408238366,-0.0437451712787151,0.0,0.0,0.0,-0.0132761290296912,60.0,9.26171588897705,-0.0,-8.187622313471365e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982240,298.8265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4425048828125,0.0,0.0,0.0001028493134072,298.68951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4372863769531,0.0,0.0,0.0001083052993635,299.0179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4322814941406,0.0,0.0,7.99939371063374e-05,298.62176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4413146972656,0.0,0.0,0.0001083052848116,298.6043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.45367431640625,0.0,0.0,0.0005137534462846,287.2416076660156,294.1499938964844,292.04998779296875,291.723388671875,293.58026123046875,292.04998779296875,286.8724670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010958579368889,1.7071883462449478e-08,0.0010958408238366,-0.0437451712787151,0.0,0.0,0.0,-0.0132761290296912,60.0,9.26171588897705,-0.0,-8.187622313471365e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982300,298.8260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4424743652344,0.0,0.0,0.0001027286925818,298.6893920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.43731689453125,0.0,0.0,0.0001081782756955,299.0173645019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.43231201171875,0.0,0.0,7.99001136329025e-05,298.6214904785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4413146972656,0.0,0.0,0.0001081782611436,298.6043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4535827636719,0.0,0.0,0.0005131508805789,287.2434997558594,294.1499938964844,292.04998779296875,291.723388671875,293.56573486328125,292.04998779296875,286.8758544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010945736430585,1.6921580581197304e-08,0.0010945566464215,-0.0433524139225482,0.0,0.0,0.0,-0.0132016232237219,60.0,9.247109413146973,-0.0,-8.168427712007542e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982360,298.8255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4424743652344,0.0,0.0,0.000102577432699,298.6893005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.43731689453125,0.0,0.0,0.0001080189904314,299.0167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.432373046875,0.0,0.0,7.978246867423877e-05,298.6212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4413146972656,0.0,0.0,0.0001080189758795,298.6043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4534912109375,0.0,0.0,0.0005123953451402,287.245361328125,294.1499938964844,292.04998779296875,291.723388671875,293.5512390136719,292.04998779296875,286.8792724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010929566342383,1.6733109120536938e-08,0.001092939870432,-0.042859885841608,0.0,0.0,0.0,-0.0131081631407141,60.0,9.231796264648438,-0.0,-8.144390761799515e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982420,298.8250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4424743652344,0.0,0.0,0.0001023660006467,298.68927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4373779296875,0.0,0.0,0.0001077963461284,299.0160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4324645996094,0.0,0.0,7.9618017480243e-05,298.6209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4413146972656,0.0,0.0,0.0001077963315765,298.6044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.45343017578125,0.0,0.0,0.0005113391671329,287.2476501464844,294.1499938964844,292.04998779296875,291.723388671875,293.5340576171875,292.04998779296875,286.8833312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010907019022852,1.6469661190399165e-08,0.0010906853713095,-0.042171373963356,0.0,0.0,0.0,-0.0129775526002049,60.0,9.211103439331056,-0.0,-8.11085101304343e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982480,298.82476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4425964355469,0.0,0.0,0.000102183817944,298.6896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4375,0.0,0.0,0.000107604493678,299.015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4326171875,0.0,0.0,7.947631820570678e-05,298.62078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4414367675781,0.0,0.0,0.0001076044791261,298.6046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4534606933594,0.0,0.0,0.0005104290903545,287.24920654296875,294.1499938964844,292.04998779296875,291.723388671875,293.5233154296875,292.04998779296875,286.88604736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010887602111324,1.6242656997178532e-08,0.0010887440294027,-0.0415780544281005,0.0,0.0,0.0,-0.0128650143742561,60.0,9.193090438842772,-0.0,-8.082006530685248e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982540,298.8240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4428100585937,0.0,0.0,0.0001017569666146,298.6904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.43780517578125,0.0,0.0,0.0001071549995685,299.0146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4329833984375,0.0,0.0,7.91443235357292e-05,298.620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4416809082031,0.0,0.0,0.0001071549850166,298.60504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4535522460937,0.0,0.0,0.0005082969437353,287.2530822753906,294.1499938964844,292.04998779296875,291.723388671875,293.49615478515625,292.04998779296875,286.8927917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842176852747,1.5710812206748415e-08,0.0010842019692063,-0.0401878021657466,0.0,0.0,0.0,-0.0126013848930597,60.0,9.149984359741213,-0.0,-8.014626473595855e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982600,298.8240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4428100585937,0.0,0.0,0.0001017569666146,298.6904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.43780517578125,0.0,0.0,0.0001071549995685,299.0146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4329833984375,0.0,0.0,7.91443235357292e-05,298.620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4416809082031,0.0,0.0,0.0001071549850166,298.60504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4535522460937,0.0,0.0,0.0005082969437353,287.2530822753906,294.1499938964844,292.04998779296875,291.723388671875,293.49615478515625,292.04998779296875,286.8927917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842176852747,1.5710812206748415e-08,0.0010842019692063,-0.0401878021657466,0.0,0.0,0.0,-0.0126013848930597,60.0,9.149984359741213,-0.0,-8.014626473595855e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982660,298.8233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.443115234375,0.0,0.0,0.0001012849897961,298.69158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.43817138671875,0.0,0.0,0.0001066579861799,299.01373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.43341064453125,0.0,0.0,7.877723692217842e-05,298.6199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4419860839844,0.0,0.0,0.000106657971628,298.6056213378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4537353515625,0.0,0.0,0.0005059393006376,287.25701904296875,294.1499938964844,292.04998779296875,291.723388671875,293.4695739746094,292.04998779296875,286.8995666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010791893582791,1.5122736840567086e-08,0.0010791742242872,-0.0386503040790557,0.0,0.0,0.0,-0.0123098557814955,60.0,9.103442192077637,-0.0,-7.94045078578165e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982720,298.8233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.443115234375,0.0,0.0,0.0001012849897961,298.69158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.43817138671875,0.0,0.0,0.0001066579861799,299.01373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.43341064453125,0.0,0.0,7.877723692217842e-05,298.6199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4419860839844,0.0,0.0,0.000106657971628,298.6056213378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4537353515625,0.0,0.0,0.0005059393006376,287.25701904296875,294.1499938964844,292.04998779296875,291.723388671875,293.4695739746094,292.04998779296875,286.8995666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010791893582791,1.5122736840567086e-08,0.0010791742242872,-0.0386503040790557,0.0,0.0,0.0,-0.0123098557814955,60.0,9.103442192077637,-0.0,-7.94045078578165e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982780,298.8227844238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4435119628906,0.0,0.0,0.0001007669707178,298.6930847167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4386291503906,0.0,0.0,0.0001061124858097,299.012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4339294433594,0.0,0.0,7.837433076929301e-05,298.61962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4424133300781,0.0,0.0,0.0001061124712578,298.6063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4539794921875,0.0,0.0,0.0005033516790717,287.2609558105469,294.1499938964844,292.04998779296875,291.723388671875,293.44366455078125,292.04998779296875,286.9062805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736690601333,1.4477294030257326e-08,0.0010736545082181,-0.0369625128805637,0.0,0.0,0.0,-0.0119898784905672,60.0,9.053486824035645,-0.0,-7.859436124135757e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982840,298.8227844238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4435119628906,0.0,0.0,0.0001007669707178,298.6930847167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4386291503906,0.0,0.0,0.0001061124858097,299.012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4339294433594,0.0,0.0,7.837433076929301e-05,298.61962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4424133300781,0.0,0.0,0.0001061124712578,298.6063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4539794921875,0.0,0.0,0.0005033516790717,287.2609558105469,294.1499938964844,292.04998779296875,291.723388671875,293.44366455078125,292.04998779296875,286.9062805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736690601333,1.4477294030257326e-08,0.0010736545082181,-0.0369625128805637,0.0,0.0,0.0,-0.0119898784905672,60.0,9.053486824035645,-0.0,-7.859436124135757e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982900,298.822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4437255859375,0.0,0.0,0.0001005056910798,298.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4388732910156,0.0,0.0,0.0001058373527484,299.0125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4342041015625,0.0,0.0,7.817111327312887e-05,298.61944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.442626953125,0.0,0.0,0.0001058373381965,298.6067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4541015625,0.0,0.0,0.0005020465468987,287.262939453125,294.1499938964844,292.04998779296875,291.723388671875,293.4306945800781,292.04998779296875,286.90966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708854533731,1.4151749994084641e-08,0.0010708712507039,-0.0361111126840114,0.0,0.0,0.0,-0.0118284942582249,60.0,9.02858066558838,-0.0,-7.818731972975004e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982960,298.8222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.44390869140625,0.0,0.0,0.0001002252683974,298.694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4390869140625,0.0,0.0,0.0001055420507327,299.0121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4344482421875,0.0,0.0,7.79530091676861e-05,298.6192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4428100585937,0.0,0.0,0.0001055420361808,298.6070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4542236328125,0.0,0.0,0.0005006457795388,287.2649230957031,294.1499938964844,292.04998779296875,291.723388671875,293.417724609375,292.04998779296875,286.9130249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010678938124328,1.3802345044666708e-08,0.0010678799590095,-0.0351972319185733,0.0,0.0,0.0,-0.0116552617400884,60.0,9.002822875976562,-0.0,-7.775162202960929e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983020,298.82177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4444274902344,0.0,0.0,9.96344315353781e-05,298.69683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4396667480469,0.0,0.0,0.0001049198690452,299.0115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.43511962890625,0.0,0.0,7.74934669607319e-05,298.6189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.443359375,0.0,0.0,0.0001049198617693,298.60809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4546203613281,0.0,0.0,0.0004976944765076,287.2689208984375,294.1499938964844,292.04998779296875,291.723388671875,293.3927917480469,292.04998779296875,286.91973876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010615970240905,1.3066185466925616e-08,0.0010615839855745,-0.0332714915275573,0.0,0.0,0.0,-0.0112903099507093,60.0,8.946878433227539,-0.0,-7.683762248689163e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983080,298.82177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4444274902344,0.0,0.0,9.96344315353781e-05,298.69683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4396667480469,0.0,0.0,0.0001049198690452,299.0115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.43511962890625,0.0,0.0,7.74934669607319e-05,298.6189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.443359375,0.0,0.0,0.0001049198617693,298.60809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4546203613281,0.0,0.0,0.0004976944765076,287.2689208984375,294.1499938964844,292.04998779296875,291.723388671875,293.3927917480469,292.04998779296875,286.91973876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010615970240905,1.3066185466925616e-08,0.0010615839855745,-0.0332714915275573,0.0,0.0,0.0,-0.0112903099507093,60.0,8.946878433227539,-0.0,-7.683762248689163e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983140,298.8214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4450378417969,0.0,0.0,9.903411410050468e-05,298.6995544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4403381347656,0.0,0.0,0.0001042877047439,299.0109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4358215332031,0.0,0.0,7.702655420871451e-05,298.6187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4439697265625,0.0,0.0,0.0001042876901919,298.6092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4551086425781,0.0,0.0,0.0004946957342326,287.27294921875,294.1499938964844,292.04998779296875,291.723388671875,293.36846923828125,292.04998779296875,286.9264221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010552012827247,1.2318214892559354e-08,0.0010551889427006,-0.0313144773244857,0.0,0.0,0.0,-0.0109195131808519,60.0,8.889233589172363,-0.0,-7.591448536459211e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983200,298.8214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4450378417969,0.0,0.0,9.903411410050468e-05,298.6995544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4403381347656,0.0,0.0,0.0001042877047439,299.0109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4358215332031,0.0,0.0,7.702655420871451e-05,298.6187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4439697265625,0.0,0.0,0.0001042876901919,298.6092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4551086425781,0.0,0.0,0.0004946957342326,287.27294921875,294.1499938964844,292.04998779296875,291.723388671875,293.36846923828125,292.04998779296875,286.9264221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010552012827247,1.2318214892559354e-08,0.0010551889427006,-0.0313144773244857,0.0,0.0,0.0,-0.0109195131808519,60.0,8.889233589172363,-0.0,-7.591448536459211e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983260,298.8211975097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4457092285156,0.0,0.0,9.842681174632162e-05,298.7026672363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4410705566406,0.0,0.0,0.0001036481917253,299.010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4366149902344,0.0,0.0,7.655420631635934e-05,298.6185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4446716308594,0.0,0.0,0.0001036481771734,298.6104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4556579589844,0.0,0.0,0.0004916621255688,287.2770080566406,294.1499938964844,292.04998779296875,291.723388671875,293.3446350097656,292.04998779296875,286.93310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487294057384,1.1561552604177905e-08,0.0010487177642062,-0.0293343625962734,0.0,0.0,0.0,-0.010544397868216,60.0,8.83052921295166,-0.0,-7.4986289178014e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983320,298.8211975097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4457092285156,0.0,0.0,9.842681174632162e-05,298.7026672363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4410705566406,0.0,0.0,0.0001036481917253,299.010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4366149902344,0.0,0.0,7.655420631635934e-05,298.6185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4446716308594,0.0,0.0,0.0001036481771734,298.6104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4556579589844,0.0,0.0,0.0004916621255688,287.2770080566406,294.1499938964844,292.04998779296875,291.723388671875,293.3446350097656,292.04998779296875,286.93310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487294057384,1.1561552604177905e-08,0.0010487177642062,-0.0293343625962734,0.0,0.0,0.0,-0.010544397868216,60.0,8.83052921295166,-0.0,-7.4986289178014e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983380,298.82098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4464416503906,0.0,0.0,9.781975677469744e-05,298.7060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4418640136719,0.0,0.0,0.0001030089260893,299.0101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4374694824219,0.0,0.0,7.608204759890214e-05,298.6184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4454040527344,0.0,0.0,0.0001030089115374,298.6117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.45623779296875,0.0,0.0,0.0004886297392658,287.2810974121094,294.1499938964844,292.04998779296875,291.723388671875,293.3212280273437,292.04998779296875,286.93975830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422602063044,1.0805193184637574e-08,0.0010422493796795,-0.0273547004908323,0.0,0.0,0.0,-0.0101694343611598,60.0,8.771218299865723,-0.0,-7.406416813182659e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983440,298.82098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4464416503906,0.0,0.0,9.781975677469744e-05,298.7060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4418640136719,0.0,0.0,0.0001030089260893,299.0101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4374694824219,0.0,0.0,7.608204759890214e-05,298.6184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4454040527344,0.0,0.0,0.0001030089115374,298.6117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.45623779296875,0.0,0.0,0.0004886297392658,287.2810974121094,294.1499938964844,292.04998779296875,291.723388671875,293.3212280273437,292.04998779296875,286.93975830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422602063044,1.0805193184637574e-08,0.0010422493796795,-0.0273547004908323,0.0,0.0,0.0,-0.0101694343611598,60.0,8.771218299865723,-0.0,-7.406416813182659e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983500,298.8209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4468078613281,0.0,0.0,9.751544712344185e-05,298.7078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4422607421875,0.0,0.0,0.0001026884710881,299.00994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4378967285156,0.0,0.0,7.584536069771275e-05,298.6183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4457702636719,0.0,0.0,0.0001026884638122,298.6124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.45654296875,0.0,0.0,0.0004871096753049,287.2831420898437,294.1499938964844,292.04998779296875,291.723388671875,293.3096008300781,292.04998779296875,286.9430847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390150127932,1.0426044028122304e-08,0.0010390045354142,-0.0263622161000967,0.0,0.0,0.0,-0.0099814599379897,60.0,8.741277694702148,-0.0,-7.360407749956721e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983560,298.8208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4472045898437,0.0,0.0,9.721652168082072e-05,298.70977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4426574707031,0.0,0.0,0.0001023736913339,299.0097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4383239746094,0.0,0.0,7.561286474810913e-05,298.6183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4461669921875,0.0,0.0,0.000102373676782,298.6131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4568786621094,0.0,0.0,0.0004856164741795,287.2851867675781,294.1499938964844,292.04998779296875,291.723388671875,293.2980651855469,292.04998779296875,286.9464111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358317522332,1.0053605947746291e-08,0.0010358217405155,-0.025387218222022,0.0,0.0,0.0,-0.0097968354821205,60.0,8.711464881896973,-0.0,-7.315350813996704e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983620,298.82080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.44775390625,0.0,0.0,9.68243766692467e-05,298.712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4432678222656,0.0,0.0,0.0001019607443595,299.0096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4389953613281,0.0,0.0,7.530786388088018e-05,298.6182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4467468261719,0.0,0.0,0.0001019607370835,298.6141662597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4573669433594,0.0,0.0,0.0004836576699744,287.2879638671875,294.1499938964844,292.04998779296875,291.723388671875,293.2827453613281,292.04998779296875,286.950927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010316558182239,9.565034098102387e-09,0.0010316462721675,-0.0241080895066261,0.0,0.0,0.0,-0.0095546413213014,60.0,8.671676635742188,-0.0,-7.256454637172284e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983680,298.82080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4480895996094,0.0,0.0,9.665137622505426e-05,298.71417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.443603515625,0.0,0.0,0.0001017785616568,299.00958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4393310546875,0.0,0.0,7.517330959672108e-05,298.6182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4470520019531,0.0,0.0,0.0001017785543808,298.6146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4576416015625,0.0,0.0,0.0004827934608329,287.289306640625,294.1499938964844,292.04998779296875,291.723388671875,293.27587890625,292.04998779296875,286.9530334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298121487721,9.349485630139044e-09,0.0010298028355464,-0.0235437247902154,0.0,0.0,0.0,-0.0094477823004126,60.0,8.653765678405762,-0.0,-7.230546827940999e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983740,298.8208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4490051269531,0.0,0.0,9.61056211963296e-05,298.7188415527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.444580078125,0.0,0.0,0.0001012038555927,299.0094299316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4403686523437,0.0,0.0,7.474883022950962e-05,298.6182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.447998046875,0.0,0.0,0.0001012038483167,298.6162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4584350585937,0.0,0.0,0.000480067305034,287.29345703125,294.1499938964844,292.04998779296875,291.723388671875,293.2540283203125,292.04998779296875,286.9596252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239942930638,8.669521989190798e-09,0.00102398567833,-0.0217632576823234,0.0,0.0,0.0,-0.0091106817126274,60.0,8.597290992736816,-0.0,-7.149120762051099e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983800,298.8208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4490051269531,0.0,0.0,9.61056211963296e-05,298.7188415527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.444580078125,0.0,0.0,0.0001012038555927,299.0094299316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4403686523437,0.0,0.0,7.474883022950962e-05,298.6182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.447998046875,0.0,0.0,0.0001012038483167,298.6162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4584350585937,0.0,0.0,0.000480067305034,287.29345703125,294.1499938964844,292.04998779296875,291.723388671875,293.2540283203125,292.04998779296875,286.9596252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239942930638,8.669521989190798e-09,0.00102398567833,-0.0217632576823234,0.0,0.0,0.0,-0.0091106817126274,60.0,8.597290992736816,-0.0,-7.149120762051099e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983860,298.8209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.45001220703125,0.0,0.0,9.558849706081674e-05,298.7237854003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4456481933594,0.0,0.0,0.000100659301097,299.0093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4414978027344,0.0,0.0,7.434662256855518e-05,298.6183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.44903564453125,0.0,0.0,0.0001006592865451,298.61785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4593200683594,0.0,0.0,0.000477484165458,287.297607421875,294.1499938964844,292.04998779296875,291.723388671875,293.2328186035156,292.04998779296875,286.9662170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184843558818,8.025233810826649e-09,0.0010184763232246,-0.0200760141015052,0.0,0.0,0.0,-0.0087912799790501,60.0,8.542821884155273,-0.0,-7.07239209418731e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983920,298.8209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.45001220703125,0.0,0.0,9.558849706081674e-05,298.7237854003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4456481933594,0.0,0.0,0.000100659301097,299.0093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4414978027344,0.0,0.0,7.434662256855518e-05,298.6183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.44903564453125,0.0,0.0,0.0001006592865451,298.61785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4593200683594,0.0,0.0,0.000477484165458,287.297607421875,294.1499938964844,292.04998779296875,291.723388671875,293.2328186035156,292.04998779296875,286.9662170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184843558818,8.025233810826649e-09,0.0010184763232246,-0.0200760141015052,0.0,0.0,0.0,-0.0087912799790501,60.0,8.542821884155273,-0.0,-7.07239209418731e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983980,298.821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4511108398437,0.0,0.0,9.509402298135684e-05,298.7288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4468078613281,0.0,0.0,0.0001001385971903,299.00933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.44268798828125,0.0,0.0,7.396203727694228e-05,298.6183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4501342773437,0.0,0.0,0.0001001385899144,298.6194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4602966308594,0.0,0.0,0.0004750141815748,287.30181884765625,294.1499938964844,292.04998779296875,291.723388671875,293.212158203125,292.04998779296875,286.9727478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132166789844,7.409178159889507e-09,0.0010132092284038,-0.0184625461697578,0.0,0.0,0.0,-0.0084858778864145,60.0,8.490309715270996,-0.0,-6.999412249797389e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984040,298.821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4511108398437,0.0,0.0,9.509402298135684e-05,298.7288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4468078613281,0.0,0.0,0.0001001385971903,299.00933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.44268798828125,0.0,0.0,7.396203727694228e-05,298.6183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4501342773437,0.0,0.0,0.0001001385899144,298.6194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4602966308594,0.0,0.0,0.0004750141815748,287.30181884765625,294.1499938964844,292.04998779296875,291.723388671875,293.212158203125,292.04998779296875,286.9727478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132166789844,7.409178159889507e-09,0.0010132092284038,-0.0184625461697578,0.0,0.0,0.0,-0.0084858778864145,60.0,8.490309715270996,-0.0,-6.999412249797389e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984100,298.82110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.45166015625,0.0,0.0,9.484527254244313e-05,298.7314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4473876953125,0.0,0.0,9.987665544031188e-05,299.00933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4432678222656,0.0,0.0,7.376856228802353e-05,298.618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.45068359375,0.0,0.0,9.987664088839664e-05,298.62030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4607849121094,0.0,0.0,0.0004737716226372,287.3039245605469,294.1499938964844,292.04998779296875,291.723388671875,293.2018737792969,292.04998779296875,286.9760131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105669498443,7.099263399368283e-09,0.0010105598485097,-0.0176508165895938,0.0,0.0,0.0,-0.0083322441205382,60.0,8.464075088500977,-0.0,-6.962841325730551e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984160,298.8211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.45220947265625,0.0,0.0,9.461344598094e-05,298.7340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4479675292969,0.0,0.0,9.963252523448318e-05,299.00933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4438781738281,0.0,0.0,7.358824950642884e-05,298.6184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.45123291015625,0.0,0.0,9.963251795852555e-05,298.6211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4613037109375,0.0,0.0,0.0004726136103272,287.3060302734375,294.1499938964844,292.04998779296875,291.723388671875,293.19158935546875,292.04998779296875,286.9792785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080958018079,6.81043399453074e-09,0.0010080889333039,-0.0168942846357822,0.0,0.0,0.0,-0.0081890532746911,60.0,8.438051223754883,-0.0,-6.928845408538109e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984220,298.82135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4533996582031,0.0,0.0,9.419932757737116e-05,298.7391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4491882324219,0.0,0.0,9.919643343891948e-05,299.00933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4451904296875,0.0,0.0,7.326615741476417e-05,298.6185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.45245361328125,0.0,0.0,9.919642616296188e-05,298.6227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4623718261719,0.0,0.0,0.0004705449973698,287.3102722167969,294.1499938964844,292.04998779296875,291.723388671875,293.17169189453125,292.04998779296875,286.9857788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036821477115,6.294485821456419e-09,0.0010036758612841,-0.0155427856370806,0.0,0.0,0.0,-0.0079332692548632,60.0,8.390301704406738,-0.0,-6.868323509934271e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984280,298.82135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4533996582031,0.0,0.0,9.419932757737116e-05,298.7391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4491882324219,0.0,0.0,9.919643343891948e-05,299.00933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4451904296875,0.0,0.0,7.326615741476417e-05,298.6185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.45245361328125,0.0,0.0,9.919642616296188e-05,298.6227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4623718261719,0.0,0.0,0.0004705449973698,287.3102722167969,294.1499938964844,292.04998779296875,291.723388671875,293.17169189453125,292.04998779296875,286.9857788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036821477115,6.294485821456419e-09,0.0010036758612841,-0.0155427856370806,0.0,0.0,0.0,-0.0079332692548632,60.0,8.390301704406738,-0.0,-6.868323509934271e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
