time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17984340,298.821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4546813964844,0.0,0.0,9.381659765494987e-05,298.7442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4505310058594,0.0,0.0,9.879340359475464e-05,299.0093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4465637207031,0.0,0.0,7.296847616089508e-05,298.61865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4537353515625,0.0,0.0,9.879339631879702e-05,298.6243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4635314941406,0.0,0.0,0.0004686331667471,287.3145446777344,294.1499938964844,292.04998779296875,291.723388671875,293.15240478515625,292.04998779296875,286.99224853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996050503104,5.817654358253321e-09,0.0009995992295444,-0.0142936753109097,0.0,0.0,0.0,-0.007696887012571,60.0,8.34587574005127,-0.0,-6.812625485963508e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984400,298.821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4546813964844,0.0,0.0,9.381659765494987e-05,298.7442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4505310058594,0.0,0.0,9.879340359475464e-05,299.0093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4465637207031,0.0,0.0,7.296847616089508e-05,298.61865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4537353515625,0.0,0.0,9.879339631879702e-05,298.6243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4635314941406,0.0,0.0,0.0004686331667471,287.3145446777344,294.1499938964844,292.04998779296875,291.723388671875,293.15240478515625,292.04998779296875,286.99224853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996050503104,5.817654358253321e-09,0.0009995992295444,-0.0142936753109097,0.0,0.0,0.0,-0.007696887012571,60.0,8.34587574005127,-0.0,-6.812625485963508e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984460,298.8217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4560241699219,0.0,0.0,9.346471051685512e-05,298.74908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4519348144531,0.0,0.0,9.84228536253795e-05,299.0093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.447998046875,0.0,0.0,7.269479101523757e-05,298.6187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.455078125,0.0,0.0,9.842283907346427e-05,298.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4647827148437,0.0,0.0,0.0004668754409067,287.3188171386719,294.1499938964844,292.04998779296875,291.723388671875,293.1335144042969,292.04998779296875,286.9986877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958563605323,5.379253043003018e-09,0.0009958510054275,-0.0131451794877648,0.0,0.0,0.0,-0.0074795549735426,60.0,8.303999900817871,-0.0,-6.761616333506026e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984520,298.8217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4560241699219,0.0,0.0,9.346471051685512e-05,298.74908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4519348144531,0.0,0.0,9.84228536253795e-05,299.0093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.447998046875,0.0,0.0,7.269479101523757e-05,298.6187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.455078125,0.0,0.0,9.842283907346427e-05,298.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4647827148437,0.0,0.0,0.0004668754409067,287.3188171386719,294.1499938964844,292.04998779296875,291.723388671875,293.1335144042969,292.04998779296875,286.9986877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958563605323,5.379253043003018e-09,0.0009958510054275,-0.0131451794877648,0.0,0.0,0.0,-0.0074795549735426,60.0,8.303999900817871,-0.0,-6.761616333506026e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984580,298.8218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4574279785156,0.0,0.0,9.314990893471986e-05,298.7536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.453369140625,0.0,0.0,9.809135372051968e-05,299.0093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4494934082031,0.0,0.0,7.244994776556268e-05,298.6188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4565124511719,0.0,0.0,9.809134644456208e-05,298.6273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.466064453125,0.0,0.0,0.0004653029609471,287.3231506347656,294.1499938964844,292.04998779296875,291.723388671875,293.1150207519531,292.04998779296875,287.00506591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925022022798,4.987056989591565e-09,0.000992497196421,-0.0121176857501268,0.0,0.0,0.0,-0.0072851260192692,60.0,8.264769554138184,-0.0,-6.716145861673797e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984640,298.8218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4574279785156,0.0,0.0,9.314990893471986e-05,298.7536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.453369140625,0.0,0.0,9.809135372051968e-05,299.0093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4494934082031,0.0,0.0,7.244994776556268e-05,298.6188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4565124511719,0.0,0.0,9.809134644456208e-05,298.6273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.466064453125,0.0,0.0,0.0004653029609471,287.3231506347656,294.1499938964844,292.04998779296875,291.723388671875,293.1150207519531,292.04998779296875,287.00506591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925022022798,4.987056989591565e-09,0.000992497196421,-0.0121176857501268,0.0,0.0,0.0,-0.0072851260192692,60.0,8.264769554138184,-0.0,-6.716145861673797e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984700,298.8219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4581298828125,0.0,0.0,9.298683289671315e-05,298.7559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4541015625,0.0,0.0,9.791962656890972e-05,299.0093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.45025634765625,0.0,0.0,7.232310599647462e-05,298.6189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.45721435546875,0.0,0.0,9.791961929295212e-05,298.62811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4667358398437,0.0,0.0,0.0004644883738365,287.3253173828125,294.1499938964844,292.04998779296875,291.723388671875,293.1058044433594,292.04998779296875,287.0082702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990763073787,4.783887064263581e-09,0.0009907583007588,-0.0115853976458311,0.0,0.0,0.0,-0.0071843983605504,60.0,8.245024681091309,-0.0,-6.692651055573151e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984760,298.82208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4588317871094,0.0,0.0,9.284981206292288e-05,298.75830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.454833984375,0.0,0.0,9.777532977750524e-05,299.0093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.45098876953125,0.0,0.0,7.221653504529968e-05,298.61895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4579162597656,0.0,0.0,9.777532250154763e-05,298.6288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4673767089844,0.0,0.0,0.0004638038808479,287.3274841308594,294.1499938964844,292.04998779296875,291.723388671875,293.0965576171875,292.04998779296875,287.011474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893045062199,4.613173398837489e-09,0.000989299849607,-0.0111381327733397,0.0,0.0,0.0,-0.0070997746661305,60.0,8.22574520111084,-0.0,-6.672941310625903e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984820,298.8222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4599304199219,0.0,0.0,9.26624852581881e-05,298.7615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4559631347656,0.0,0.0,9.757807129062712e-05,299.0093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4521789550781,0.0,0.0,7.207083399407566e-05,298.6190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4590148925781,0.0,0.0,9.757806401466952e-05,298.62994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4683837890625,0.0,0.0,0.0004628681635949,287.3307800292969,294.1499938964844,292.04998779296875,291.723388671875,293.0827331542969,292.04998779296875,287.0163269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873069357126,4.379793416831035e-09,0.0009873026283457,-0.0105266757309436,0.0,0.0,0.0,-0.006984069943428,60.0,8.198700904846191,-0.0,-6.646043004820967e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984880,298.8222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4602966308594,0.0,0.0,9.261863306164742e-05,298.7624206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.45635986328125,0.0,0.0,9.75318907876499e-05,299.00933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4525756835937,0.0,0.0,7.203673158073798e-05,298.6190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4594116210937,0.0,0.0,9.753188351169229e-05,298.6302185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.46875,0.0,0.0,0.0004626491281669,287.33184814453125,294.1499938964844,292.04998779296875,291.723388671875,293.0785827636719,292.04998779296875,287.0178527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868394117802,4.325159785878441e-09,0.0009868351044133,-0.0103835333138704,0.0,0.0,0.0,-0.0069569838233292,60.0,8.191712379455566,-0.0,-6.639753991066756e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984940,298.8222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4618835449219,0.0,0.0,9.242955275112764e-05,298.7658386230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4579772949219,0.0,0.0,9.733277693158016e-05,299.0092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4542541503906,0.0,0.0,7.188966264948249e-05,298.6190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.46099853515625,0.0,0.0,9.733276965562254e-05,298.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4702453613281,0.0,0.0,0.0004617046215571,287.33624267578125,294.1499938964844,292.04998779296875,291.723388671875,293.0611877441406,292.04998779296875,287.024169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848251938819,4.089591776335055e-09,0.0009848211193457,-0.0097663272172212,0.0,0.0,0.0,-0.0068402048200368,60.0,8.162205696105957,-0.0,-6.612671654693258e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985000,298.8222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4618835449219,0.0,0.0,9.242955275112764e-05,298.7658386230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4579772949219,0.0,0.0,9.733277693158016e-05,299.0092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4542541503906,0.0,0.0,7.188966264948249e-05,298.6190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.46099853515625,0.0,0.0,9.733276965562254e-05,298.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4702453613281,0.0,0.0,0.0004617046215571,287.33624267578125,294.1499938964844,292.04998779296875,291.723388671875,293.0611877441406,292.04998779296875,287.024169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848251938819,4.089591776335055e-09,0.0009848211193457,-0.0097663272172212,0.0,0.0,0.0,-0.0068402048200368,60.0,8.162205696105957,-0.0,-6.612671654693258e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985060,298.8224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.46343994140625,0.0,0.0,9.22350081964396e-05,298.7694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4595947265625,0.0,0.0,9.71279150689952e-05,299.00909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4559020996094,0.0,0.0,7.173835183493793e-05,298.619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.46258544921875,0.0,0.0,9.712790051707998e-05,298.6326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4717102050781,0.0,0.0,0.0004607328155543,287.34063720703125,294.1499938964844,292.04998779296875,291.723388671875,293.0436706542969,292.04998779296875,287.0304870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827519534155,3.847218987829137e-09,0.0009827481117099,-0.0091312825679779,0.0,0.0,0.0,-0.0067200474441051,60.0,8.132011413574219,-0.0,-6.584865275272024e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985120,298.8224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.46343994140625,0.0,0.0,9.22350081964396e-05,298.7694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4595947265625,0.0,0.0,9.71279150689952e-05,299.00909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4559020996094,0.0,0.0,7.173835183493793e-05,298.619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.46258544921875,0.0,0.0,9.712790051707998e-05,298.6326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4717102050781,0.0,0.0,0.0004607328155543,287.34063720703125,294.1499938964844,292.04998779296875,291.723388671875,293.0436706542969,292.04998779296875,287.0304870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827519534155,3.847218987829137e-09,0.0009827481117099,-0.0091312825679779,0.0,0.0,0.0,-0.0067200474441051,60.0,8.132011413574219,-0.0,-6.584865275272024e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985180,298.8224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.46514892578125,0.0,0.0,9.212130680680276e-05,298.77197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4613342285156,0.0,0.0,9.70081819104962e-05,299.00885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4576721191406,0.0,0.0,7.164991984609514e-05,298.6191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4642639160156,0.0,0.0,9.70081746345386e-05,298.6336364746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4732666015625,0.0,0.0,0.0004601648834068,287.3450927734375,294.1499938964844,292.04998779296875,291.723388671875,293.0268249511719,292.04998779296875,287.0367736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815406519919,3.7055714052769405e-09,0.0009815369267016,-0.008760143071413,0.0,0.0,0.0,-0.006649827118963,60.0,8.108258247375488,-0.0,-6.568641452986412e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985240,298.8224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.46514892578125,0.0,0.0,9.212130680680276e-05,298.77197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4613342285156,0.0,0.0,9.70081819104962e-05,299.00885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4576721191406,0.0,0.0,7.164991984609514e-05,298.6191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4642639160156,0.0,0.0,9.70081746345386e-05,298.6336364746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4732666015625,0.0,0.0,0.0004601648834068,287.3450927734375,294.1499938964844,292.04998779296875,291.723388671875,293.0268249511719,292.04998779296875,287.0367736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815406519919,3.7055714052769405e-09,0.0009815369267016,-0.008760143071413,0.0,0.0,0.0,-0.006649827118963,60.0,8.108258247375488,-0.0,-6.568641452986412e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985300,298.8224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4659729003906,0.0,0.0,9.205548121826725e-05,298.7732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4621887207031,0.0,0.0,9.693886386230588e-05,299.0087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.45855712890625,0.0,0.0,7.159871893236414e-05,298.6191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4651184082031,0.0,0.0,9.693885658634828e-05,298.6341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4740600585937,0.0,0.0,0.0004598360683303,287.3473205566406,294.1499938964844,292.04998779296875,291.723388671875,293.0184020996094,292.04998779296875,287.0399169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009808390168473,3.6235614508939294e-09,0.000980835291557,-0.0085452627390623,0.0,0.0,0.0,-0.0066091697663068,60.0,8.096062660217285,-0.0,-6.55925731507523e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985360,298.8223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4668273925781,0.0,0.0,9.20139136724174e-05,298.7744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.46307373046875,0.0,0.0,9.689509170129897e-05,299.00860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4594421386719,0.0,0.0,7.156639185268432e-05,298.6190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4659729003906,0.0,0.0,9.689508442534134e-05,298.6346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.474853515625,0.0,0.0,0.0004596284125,287.3495483398437,294.1499938964844,292.04998779296875,291.723388671875,293.0100402832031,292.04998779296875,287.04302978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009803975699469,3.571777318356339e-09,0.0009803939610719,-0.008409577421844,0.0,0.0,0.0,-0.0065835053101181,60.0,8.084975242614746,-0.0,-6.553334941372668e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985420,298.822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4685974121094,0.0,0.0,9.196181053994223e-05,298.7761535644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4648742675781,0.0,0.0,9.68402237049304e-05,299.0082397460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4613037109375,0.0,0.0,7.152586476877332e-05,298.61895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4677429199219,0.0,0.0,9.684021642897278e-05,298.63543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4765319824219,0.0,0.0,0.000459368166048,287.35406494140625,294.1499938964844,292.04998779296875,291.723388671875,292.9936828613281,292.05010986328125,287.0492553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979840522632,3.50686546468637e-09,0.000979836913757,-0.0082394974306225,0.0,0.0,0.0,-0.0065513155423104,60.0,8.066274642944336,-0.0,-6.545915454125861e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985480,298.822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4685974121094,0.0,0.0,9.196181053994223e-05,298.7761535644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4648742675781,0.0,0.0,9.68402237049304e-05,299.0082397460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4613037109375,0.0,0.0,7.152586476877332e-05,298.61895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4677429199219,0.0,0.0,9.684021642897278e-05,298.63543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4765319824219,0.0,0.0,0.000459368166048,287.35406494140625,294.1499938964844,292.04998779296875,291.723388671875,292.9936828613281,292.05010986328125,287.0492553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979840522632,3.50686546468637e-09,0.000979836913757,-0.0082394974306225,0.0,0.0,0.0,-0.0065513155423104,60.0,8.066274642944336,-0.0,-6.545915454125861e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985540,298.822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4704284667969,0.0,0.0,9.194711310556158e-05,298.7770690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4667663574219,0.0,0.0,9.682474774308504e-05,299.0077514648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4632568359375,0.0,0.0,7.151443423936144e-05,298.61871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4696044921875,0.0,0.0,9.68247404671274e-05,298.6360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4783020019531,0.0,0.0,0.0004592947370838,287.3586120605469,294.1499938964844,292.04998779296875,291.723388671875,292.977783203125,292.0504455566406,287.0554504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796840604394,3.488558109054906e-09,0.0009796805679798,-0.0081915287300944,0.0,0.0,0.0,-0.0065422412008047,60.0,8.052216529846191,-0.0,-6.543824326854519e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985600,298.822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4704284667969,0.0,0.0,9.194711310556158e-05,298.7770690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4667663574219,0.0,0.0,9.682474774308504e-05,299.0077514648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4632568359375,0.0,0.0,7.151443423936144e-05,298.61871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4696044921875,0.0,0.0,9.68247404671274e-05,298.6360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4783020019531,0.0,0.0,0.0004592947370838,287.3586120605469,294.1499938964844,292.04998779296875,291.723388671875,292.977783203125,292.0504455566406,287.0554504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796840604394,3.488558109054906e-09,0.0009796805679798,-0.0081915287300944,0.0,0.0,0.0,-0.0065422412008047,60.0,8.052216529846191,-0.0,-6.543824326854519e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985660,298.8217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4722900390625,0.0,0.0,9.194595622830092e-05,298.7778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4686584472656,0.0,0.0,9.682353265816346e-05,299.0072326660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4651794433594,0.0,0.0,7.151353202061728e-05,298.61846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4714660644531,0.0,0.0,9.682351810624824e-05,298.6365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.48004150390625,0.0,0.0,0.0004592889745254,287.3631896972656,294.1499938964844,292.0510559082031,291.7244567871094,292.9618530273437,292.0505676269531,287.0616455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796717204153,3.4871219245502516e-09,0.0009796682279556,-0.0081877652555704,0.0,0.0,0.0,-0.0065415287390351,60.0,8.038056373596191,-0.0,-6.54366019148256e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985720,298.8217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4722900390625,0.0,0.0,9.194595622830092e-05,298.7778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4686584472656,0.0,0.0,9.682353265816346e-05,299.0072326660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4651794433594,0.0,0.0,7.151353202061728e-05,298.61846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4714660644531,0.0,0.0,9.682351810624824e-05,298.6365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.48004150390625,0.0,0.0,0.0004592889745254,287.3631896972656,294.1499938964844,292.0510559082031,291.7244567871094,292.9618530273437,292.0505676269531,287.0616455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796717204153,3.4871219245502516e-09,0.0009796682279556,-0.0081877652555704,0.0,0.0,0.0,-0.0065415287390351,60.0,8.038056373596191,-0.0,-6.54366019148256e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985780,298.8214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4742126464844,0.0,0.0,9.197601320920512e-05,298.77813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4706115722656,0.0,0.0,9.685517579782754e-05,299.0066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4671936035156,0.0,0.0,7.153690967243165e-05,298.6181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.473388671875,0.0,0.0,9.685516852186991e-05,298.63702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4818725585937,0.0,0.0,0.0004594390920829,287.3677673339844,294.1499938964844,292.05419921875,291.7275695800781,292.9462280273437,292.05084228515625,287.0678100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799915133044,3.5245684149032286e-09,0.0009799880208447,-0.0082858828827738,0.0,0.0,0.0,-0.0065600899979472,60.0,8.0286865234375,-0.0,-6.547939079837306e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985840,298.8214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4742126464844,0.0,0.0,9.197601320920512e-05,298.77813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4706115722656,0.0,0.0,9.685517579782754e-05,299.0066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4671936035156,0.0,0.0,7.153690967243165e-05,298.6181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.473388671875,0.0,0.0,9.685516852186991e-05,298.63702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4818725585937,0.0,0.0,0.0004594390920829,287.3677673339844,294.1499938964844,292.05419921875,291.7275695800781,292.9462280273437,292.05084228515625,287.0678100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799915133044,3.5245684149032286e-09,0.0009799880208447,-0.0082858828827738,0.0,0.0,0.0,-0.0065600899979472,60.0,8.0286865234375,-0.0,-6.547939079837306e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985900,298.8211364746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4752197265625,0.0,0.0,9.201094508171082e-05,298.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4716491699219,0.0,0.0,9.689196303952484e-05,299.0062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4682312011719,0.0,0.0,7.156407809816301e-05,298.617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.47442626953125,0.0,0.0,9.689195576356724e-05,298.6370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4828491210937,0.0,0.0,0.0004596135986503,287.3700866699219,294.1499938964844,292.0565185546875,291.7298278808594,292.9388732910156,292.0518798828125,287.0708923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009803639259189,3.5680927101822123e-09,0.0009803603170439,-0.0083999251946806,0.0,0.0,0.0,-0.0065816678106784,60.0,8.02929401397705,-0.0,-6.552914300073098e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985960,298.8209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4761962890625,0.0,0.0,9.203149966197088e-05,298.7776184082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.47265625,0.0,0.0,9.691360901342704e-05,299.005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4692687988281,0.0,0.0,7.158006337704137e-05,298.61773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.47540283203125,0.0,0.0,9.691360173746943e-05,298.6372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4837646484375,0.0,0.0,0.0004597162769641,287.3724060058594,294.1499938964844,292.0592956542969,291.73260498046875,292.9312438964844,292.0522155761719,287.0739440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805840672925,3.593700892423612e-09,0.0009805804584175,-0.0084670223295688,0.0,0.0,0.0,-0.0065943687222898,60.0,8.026739120483398,-0.0,-6.55584173614443e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986020,298.8204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4779357910156,0.0,0.0,9.210144344251604e-05,298.7767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.47442626953125,0.0,0.0,9.698727080831304e-05,299.0051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4710693359375,0.0,0.0,7.163447298808023e-05,298.6173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4771423339844,0.0,0.0,9.69872562563978e-05,298.6372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4854431152344,0.0,0.0,0.0004600656684488,287.3763427734375,294.1499938964844,292.06500244140625,291.7382507324219,292.9190368652344,292.0541381835937,287.0790710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813285432755,3.6808496250984035e-09,0.0009813249344006,-0.0086953686550259,0.0,0.0,0.0,-0.0066375681199133,60.0,8.030107498168945,-0.0,-6.56581136126988e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986080,298.8203430175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.478271484375,0.0,0.0,9.211479482473806e-05,298.7765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.47479248046875,0.0,0.0,9.700132068246604e-05,299.0050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.471435546875,0.0,0.0,7.164484850363806e-05,298.6172180175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4774780273437,0.0,0.0,9.700131340650842e-05,298.6372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4857482910156,0.0,0.0,0.0004601323453243,287.3771057128906,294.1499938964844,292.06622314453125,291.7394714355469,292.9167175292969,292.05450439453125,287.0800476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814706863835,3.697478545561239e-09,0.0009814669610932,-0.0087389396503567,0.0,0.0,0.0,-0.0066458112560212,60.0,8.030749320983887,-0.0,-6.567714905258981e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986140,298.8197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4803771972656,0.0,0.0,9.220498031936586e-05,298.7752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4769287109375,0.0,0.0,9.709629375720397e-05,299.00408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4736022949219,0.0,0.0,7.17149960109964e-05,298.6166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4795837402344,0.0,0.0,9.709628648124637e-05,298.6372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4877624511719,0.0,0.0,0.000460582843516,287.3818054199219,294.1499938964844,292.0749206542969,291.74810791015625,292.9024963378906,292.0576171875,287.0861511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824312292039,3.809839110857638e-09,0.0009824275039136,-0.0090333428233861,0.0,0.0,0.0,-0.0067015117965638,60.0,8.037023544311523,-0.0,-6.580582123660862e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986200,298.8197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4803771972656,0.0,0.0,9.220498031936586e-05,298.7752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4769287109375,0.0,0.0,9.709629375720397e-05,299.00408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4736022949219,0.0,0.0,7.17149960109964e-05,298.6166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4795837402344,0.0,0.0,9.709628648124637e-05,298.6372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4877624511719,0.0,0.0,0.000460582843516,287.3818054199219,294.1499938964844,292.0749206542969,291.74810791015625,292.9024963378906,292.0576171875,287.0861511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824312292039,3.809839110857638e-09,0.0009824275039136,-0.0090333428233861,0.0,0.0,0.0,-0.0067015117965638,60.0,8.037023544311523,-0.0,-6.580582123660862e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986260,298.8190002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4825439453125,0.0,0.0,9.231258445652202e-05,298.77374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4791259765625,0.0,0.0,9.720960224512964e-05,299.00311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4758605957031,0.0,0.0,7.179868407547474e-05,298.6160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.48175048828125,0.0,0.0,9.720959496917204e-05,298.63720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4898376464844,0.0,0.0,0.0004611203330568,287.3865661621094,294.1499938964844,292.0852355957031,291.7583312988281,292.8886108398437,292.06158447265625,287.0922241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835774544626,3.943899429259545e-09,0.0009835734963417,-0.0093845995143055,0.0,0.0,0.0,-0.0067679695785045,60.0,8.047123908996582,-0.0,-6.595950452492616e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986320,298.8190002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4825439453125,0.0,0.0,9.231258445652202e-05,298.77374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4791259765625,0.0,0.0,9.720960224512964e-05,299.00311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4758605957031,0.0,0.0,7.179868407547474e-05,298.6160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.48175048828125,0.0,0.0,9.720959496917204e-05,298.63720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4898376464844,0.0,0.0,0.0004611203330568,287.3865661621094,294.1499938964844,292.0852355957031,291.7583312988281,292.8886108398437,292.06158447265625,287.0922241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835774544626,3.943899429259545e-09,0.0009835734963417,-0.0093845995143055,0.0,0.0,0.0,-0.0067679695785045,60.0,8.047123908996582,-0.0,-6.595950452492616e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986380,298.8182678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4847106933594,0.0,0.0,9.24344130908139e-05,298.7718811035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4813537597656,0.0,0.0,9.733789920574054e-05,299.0021057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4781188964844,0.0,0.0,7.189344614744186e-05,298.6153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.48394775390625,0.0,0.0,9.733789192978291e-05,298.63702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.491943359375,0.0,0.0,0.0004617289232555,287.3913269042969,294.1499938964844,292.0971069335937,291.7701110839844,292.8749694824219,292.06622314453125,287.0982666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848753688856,4.095687788918667e-09,0.0009848712943494,-0.0097823021933436,0.0,0.0,0.0,-0.0068432171829044,60.0,8.060651779174805,-0.0,-6.613372249830718e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986440,298.8182678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4847106933594,0.0,0.0,9.24344130908139e-05,298.7718811035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4813537597656,0.0,0.0,9.733789920574054e-05,299.0021057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4781188964844,0.0,0.0,7.189344614744186e-05,298.6153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.48394775390625,0.0,0.0,9.733789192978291e-05,298.63702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.491943359375,0.0,0.0,0.0004617289232555,287.3913269042969,294.1499938964844,292.0971069335937,291.7701110839844,292.8749694824219,292.06622314453125,287.0982666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848753688856,4.095687788918667e-09,0.0009848712943494,-0.0097823021933436,0.0,0.0,0.0,-0.0068432171829044,60.0,8.060651779174805,-0.0,-6.613372249830718e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986500,298.8178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4858703613281,0.0,0.0,9.2508336820174e-05,298.7705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4825439453125,0.0,0.0,9.741574467625468e-05,299.00152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.47930908203125,0.0,0.0,7.195094076450914e-05,298.6150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.485107421875,0.0,0.0,9.741573740029708e-05,298.6368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4930419921875,0.0,0.0,0.0004620981926564,287.39373779296875,294.1499938964844,292.10357666015625,291.7765197753906,292.86871337890625,292.07037353515625,287.1012878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856637334451,4.187788782417101e-09,0.0009856595424935,-0.0100236134603619,0.0,0.0,0.0,-0.0068888789974153,60.0,8.071625709533691,-0.0,-6.623954362794393e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986560,298.8174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.48699951171875,0.0,0.0,9.25747081055306e-05,298.7695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4836730957031,0.0,0.0,9.748563752509654e-05,299.0009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.48046875,0.0,0.0,7.200256368378177e-05,298.6146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4862365722656,0.0,0.0,9.748563024913892e-05,298.6366882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.494140625,0.0,0.0,0.0004624297434929,287.3961486816406,294.1499938964844,292.1103820800781,291.78326416015625,292.8621520996094,292.0733642578125,287.10430908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986372353509,4.270483966450911e-09,0.0009863680461421,-0.0102402791380882,0.0,0.0,0.0,-0.0069298814050853,60.0,8.080387115478516,-0.0,-6.63346355622707e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986620,298.8165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.48931884765625,0.0,0.0,9.272700845031068e-05,298.7668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4860534667969,0.0,0.0,9.764601418282837e-05,298.9997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4828796386719,0.0,0.0,7.212101627374068e-05,298.6139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.48858642578125,0.0,0.0,9.764600690687077e-05,298.63629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4963684082031,0.0,0.0,0.0004631904885172,287.4010009765625,294.1499938964844,292.125,291.7977600097656,292.84967041015625,292.0816650390625,287.1103210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879936696961,4.460228186786708e-09,0.0009879891294986,-0.0107374181970953,0.0,0.0,0.0,-0.0070239389315247,60.0,8.103399276733398,-0.0,-6.655307771552543e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
