time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17986680,298.8165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.48931884765625,0.0,0.0,9.272700845031068e-05,298.7668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4860534667969,0.0,0.0,9.764601418282837e-05,298.9997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4828796386719,0.0,0.0,7.212101627374068e-05,298.6139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.48858642578125,0.0,0.0,9.764600690687077e-05,298.63629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4963684082031,0.0,0.0,0.0004631904885172,287.4010009765625,294.1499938964844,292.125,291.7977600097656,292.84967041015625,292.0816650390625,287.1103210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879936696961,4.460228186786708e-09,0.0009879891294986,-0.0107374181970953,0.0,0.0,0.0,-0.0070239389315247,60.0,8.103399276733398,-0.0,-6.655307771552543e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986740,298.81561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4916687011719,0.0,0.0,9.288311412092298e-05,298.7640991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884338378906,0.0,0.0,9.78103998932056e-05,298.99859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4853210449219,0.0,0.0,7.224243017844856e-05,298.6131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4909362792969,0.0,0.0,9.7810392617248e-05,298.6358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4986267089844,0.0,0.0,0.0004639702674467,287.4058532714844,294.1499938964844,292.1408386230469,291.8134460449219,292.83740234375,292.09063720703125,287.1163330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896565461531,4.654714835794493e-09,0.0009896518895402,-0.0112469736486673,0.0,0.0,0.0,-0.0071203527040779,60.0,8.127936363220215,-0.0,-6.677734631921339e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986800,298.81561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4916687011719,0.0,0.0,9.288311412092298e-05,298.7640991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884338378906,0.0,0.0,9.78103998932056e-05,298.99859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4853210449219,0.0,0.0,7.224243017844856e-05,298.6131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4909362792969,0.0,0.0,9.7810392617248e-05,298.6358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4986267089844,0.0,0.0,0.0004639702674467,287.4058532714844,294.1499938964844,292.1408386230469,291.8134460449219,292.83740234375,292.09063720703125,287.1163330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896565461531,4.654714835794493e-09,0.0009896518895402,-0.0112469736486673,0.0,0.0,0.0,-0.0071203527040779,60.0,8.127936363220215,-0.0,-6.677734631921339e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986860,298.81463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4941101074219,0.0,0.0,9.30534370127134e-05,298.7609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.49090576171875,0.0,0.0,9.798975952435283e-05,298.997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4878234863281,0.0,0.0,7.237490353873e-05,298.6123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4933776855469,0.0,0.0,9.798974497243762e-05,298.63525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5009765625,0.0,0.0,0.0004648210597224,287.4107971191406,294.1499938964844,292.15777587890625,291.83026123046875,292.825927734375,292.1028747558594,287.1223449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991471693851,4.866916203383198e-09,0.0009914668044075,-0.0118029303848743,0.0,0.0,0.0,-0.0072255516424775,60.0,8.1575345993042,-0.0,-6.702247645762327e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986920,298.81463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4941101074219,0.0,0.0,9.30534370127134e-05,298.7609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.49090576171875,0.0,0.0,9.798975952435283e-05,298.997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4878234863281,0.0,0.0,7.237490353873e-05,298.6123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4933776855469,0.0,0.0,9.798974497243762e-05,298.63525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5009765625,0.0,0.0,0.0004648210597224,287.4107971191406,294.1499938964844,292.15777587890625,291.83026123046875,292.825927734375,292.1028747558594,287.1223449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991471693851,4.866916203383198e-09,0.0009914668044075,-0.0118029303848743,0.0,0.0,0.0,-0.0072255516424775,60.0,8.1575345993042,-0.0,-6.702247645762327e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986980,298.8136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.49658203125,0.0,0.0,9.322095138486476e-05,298.7576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.493408203125,0.0,0.0,9.816615784075113e-05,298.9960327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4903564453125,0.0,0.0,7.250519411172718e-05,298.6114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.495849609375,0.0,0.0,9.81661505647935e-05,298.6346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5033569335937,0.0,0.0,0.0004656578530557,287.4157409667969,294.1499938964844,292.1757202148437,291.8480529785156,292.8146667480469,292.11505126953125,287.1283264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993256107904,5.075624365247222e-09,0.0009932511020451,-0.0123497257009148,0.0,0.0,0.0,-0.0073290155269205,60.0,8.188072204589844,-0.0,-6.72640112497902e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987040,298.8136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.49658203125,0.0,0.0,9.322095138486476e-05,298.7576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.493408203125,0.0,0.0,9.816615784075113e-05,298.9960327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4903564453125,0.0,0.0,7.250519411172718e-05,298.6114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.495849609375,0.0,0.0,9.81661505647935e-05,298.6346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5033569335937,0.0,0.0,0.0004656578530557,287.4157409667969,294.1499938964844,292.1757202148437,291.8480529785156,292.8146667480469,292.11505126953125,287.1283264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993256107904,5.075624365247222e-09,0.0009932511020451,-0.0123497257009148,0.0,0.0,0.0,-0.0073290155269205,60.0,8.188072204589844,-0.0,-6.72640112497902e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987100,298.8131408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4978332519531,0.0,0.0,9.331089677289128e-05,298.7559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.49468994140625,0.0,0.0,9.826087625697256e-05,298.995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4916687011719,0.0,0.0,7.257515244418755e-05,298.6110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.49713134765625,0.0,0.0,9.826086898101494e-05,298.63433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.50457763671875,0.0,0.0,0.0004661071579903,287.418212890625,294.1499938964844,292.1850280761719,291.8572998046875,292.809326171875,292.1224365234375,287.1313171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942142060026,5.187685392371577e-09,0.0009942090837284,-0.0126433093100786,0.0,0.0,0.0,-0.0073845675215125,60.0,8.205097198486328,-0.0,-6.739387714560507e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987160,298.8125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4991149902344,0.0,0.0,9.33996998355724e-05,298.754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4960021972656,0.0,0.0,9.835439414018764e-05,298.99468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.49298095703125,0.0,0.0,7.2644223109819e-05,298.6106262207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4984130859375,0.0,0.0,9.835438686423004e-05,298.63397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5058288574219,0.0,0.0,0.0004665507294703,287.4207458496094,294.1499938964844,292.1945495605469,291.8667297363281,292.80426025390625,292.1302795410156,287.1343078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951614774763,5.298325334024412e-09,0.0009951561223715,-0.0129331676289439,0.0,0.0,0.0,-0.007439421955496,60.0,8.2230224609375,-0.0,-6.752221537453806e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987220,298.8116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5014953613281,0.0,0.0,9.356412920169532e-05,298.75079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4984130859375,0.0,0.0,9.852754010353236e-05,298.9934387207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4954528808594,0.0,0.0,7.27721126168035e-05,298.6098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.50079345703125,0.0,0.0,9.852753282757476e-05,298.63330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5081481933594,0.0,0.0,0.0004673720977734,287.42535400390625,294.1499938964844,292.21258544921875,291.8846130371094,292.7950439453125,292.1449584960937,287.1398010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969131788238,5.503183686528246e-09,0.0009969077073037,-0.0134698534384369,0.0,0.0,0.0,-0.0075409775599837,60.0,8.25629711151123,-0.0,-6.776016903131676e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987280,298.8115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.501708984375,0.0,0.0,9.357844828628004e-05,298.75048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4986267089844,0.0,0.0,9.854262316366658e-05,298.9933166503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.49566650390625,0.0,0.0,7.278325210791081e-05,298.6097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5010070800781,0.0,0.0,9.854261588770896e-05,298.6332397460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5083312988281,0.0,0.0,0.0004674436058849,287.4257507324219,294.1499938964844,292.2142028808594,291.8861999511719,292.79425048828125,292.146240234375,287.1402587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970656828954,5.521024526444762e-09,0.00099706009496,-0.0135165927931666,0.0,0.0,0.0,-0.0075498218648135,60.0,8.259190559387207,-0.0,-6.77809097737736e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987340,298.8104553222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5044250488281,0.0,0.0,9.377117385156453e-05,298.7466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5013427734375,0.0,0.0,9.8745571449399e-05,298.9919128417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4984130859375,0.0,0.0,7.29331441107206e-05,298.6088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.50372314453125,0.0,0.0,9.874556417344138e-05,298.6324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5109558105469,0.0,0.0,0.0004684063314925,287.43084716796875,294.1499938964844,292.2345275878906,291.9063720703125,292.7853088378906,292.1649780273437,287.146240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991191327571,5.761140453586222e-09,0.000999113311991,-0.0141456304118037,0.0,0.0,0.0,-0.0076688574627041,60.0,8.299300193786621,-0.0,-6.806039465345749e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987400,298.8104553222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5044250488281,0.0,0.0,9.377117385156453e-05,298.7466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5013427734375,0.0,0.0,9.8745571449399e-05,298.9919128417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4984130859375,0.0,0.0,7.29331441107206e-05,298.6088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.50372314453125,0.0,0.0,9.874556417344138e-05,298.6324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5109558105469,0.0,0.0,0.0004684063314925,287.43084716796875,294.1499938964844,292.2345275878906,291.9063720703125,292.7853088378906,292.1649780273437,287.146240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991191327571,5.761140453586222e-09,0.000999113311991,-0.0141456304118037,0.0,0.0,0.0,-0.0076688574627041,60.0,8.299300193786621,-0.0,-6.806039465345749e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987460,298.80938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5071105957031,0.0,0.0,9.395430970471352e-05,298.7428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.50408935546875,0.0,0.0,9.893842070596293e-05,298.99053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5011901855469,0.0,0.0,7.307558553293347e-05,298.6080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.50640869140625,0.0,0.0,9.893841343000533e-05,298.6316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5135803222656,0.0,0.0,0.0004693211230915,287.4359436035156,294.1499938964844,292.25543212890625,291.9270935058594,292.7763366699219,292.1832580566406,287.1521911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001069904305,5.989304607822987e-09,0.0010010639671236,-0.0147433429956436,0.0,0.0,0.0,-0.0077819661237299,60.0,8.338526725769043,-0.0,-6.8326500013427e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987520,298.80938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5071105957031,0.0,0.0,9.395430970471352e-05,298.7428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.50408935546875,0.0,0.0,9.893842070596293e-05,298.99053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5011901855469,0.0,0.0,7.307558553293347e-05,298.6080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.50640869140625,0.0,0.0,9.893841343000533e-05,298.6316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5135803222656,0.0,0.0,0.0004693211230915,287.4359436035156,294.1499938964844,292.25543212890625,291.9270935058594,292.7763366699219,292.1832580566406,287.1521911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001069904305,5.989304607822987e-09,0.0010010639671236,-0.0147433429956436,0.0,0.0,0.0,-0.0077819661237299,60.0,8.338526725769043,-0.0,-6.8326500013427e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987580,298.8083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.50982666015625,0.0,0.0,9.416211833013222e-05,298.7390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5068359375,0.0,0.0,9.915725240716712e-05,298.9891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5039978027344,0.0,0.0,7.323721365537494e-05,298.6071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5091552734375,0.0,0.0,9.915724513120948e-05,298.630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5162048339844,0.0,0.0,0.0004703591694124,287.4410705566406,294.1499938964844,292.2768249511719,291.94830322265625,292.767578125,292.2027282714844,287.1581420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032856371253,6.248217498949771e-09,0.0010032794671133,-0.0154215851798653,0.0,0.0,0.0,-0.0079103279858827,60.0,8.380059242248535,-0.0,-6.862909174287779e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987640,298.8083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.50982666015625,0.0,0.0,9.416211833013222e-05,298.7390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5068359375,0.0,0.0,9.915725240716712e-05,298.9891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5039978027344,0.0,0.0,7.323721365537494e-05,298.6071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5091552734375,0.0,0.0,9.915724513120948e-05,298.630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5162048339844,0.0,0.0,0.0004703591694124,287.4410705566406,294.1499938964844,292.2768249511719,291.94830322265625,292.767578125,292.2027282714844,287.1581420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032856371253,6.248217498949771e-09,0.0010032794671133,-0.0154215851798653,0.0,0.0,0.0,-0.0079103279858827,60.0,8.380059242248535,-0.0,-6.862909174287779e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987700,298.8077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5111999511719,0.0,0.0,9.425841562915592e-05,298.73712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5082397460937,0.0,0.0,9.925865742843598e-05,298.9884338378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5054016113281,0.0,0.0,7.331211236305535e-05,298.606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5105285644531,0.0,0.0,9.925865015247835e-05,298.63043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5175476074219,0.0,0.0,0.0004708401975221,287.4436340332031,294.1499938964844,292.28765869140625,291.95904541015625,292.7634582519531,292.2128601074219,287.1611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043117217719,6.368189531258395e-09,0.0010043053189292,-0.0157358553260564,0.0,0.0,0.0,-0.0079698031768202,60.0,8.401365280151367,-0.0,-6.876953051460077e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987760,298.8072204589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5126037597656,0.0,0.0,9.435800893697888e-05,298.73516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5096740722656,0.0,0.0,9.936354035744444e-05,298.9877014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5068359375,0.0,0.0,7.338957220781595e-05,298.6062927246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.511962890625,0.0,0.0,9.936353308148682e-05,298.6300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5189208984375,0.0,0.0,0.0004713376984,287.4462280273437,294.1499938964844,292.298583984375,291.9698791503906,292.75958251953125,292.2235412597656,287.16412353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053712176159,6.4922756060070705e-09,0.0010053646983578,-0.0160608980804681,0.0,0.0,0.0,-0.008031309582293,60.0,8.423324584960938,-0.0,-6.891493598004672e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987820,298.80615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5154724121094,0.0,0.0,9.455209510633722e-05,298.7313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5125732421875,0.0,0.0,9.956792200682683e-05,298.9862976074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.509765625,0.0,0.0,7.354053377639502e-05,298.6054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5148010253906,0.0,0.0,9.956791473086923e-05,298.6291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5216979980469,0.0,0.0,0.0004723072052001,287.451416015625,294.1499938964844,292.3205871582031,291.99169921875,292.75213623046875,292.2453918457031,287.1700744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074399178847,6.734087065751737e-09,0.0010074331657961,-0.0166943054646253,0.0,0.0,0.0,-0.0081511894240975,60.0,8.46774673461914,-0.0,-6.919873385413666e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987880,298.80615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5154724121094,0.0,0.0,9.455209510633722e-05,298.7313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5125732421875,0.0,0.0,9.956792200682683e-05,298.9862976074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.509765625,0.0,0.0,7.354053377639502e-05,298.6054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5148010253906,0.0,0.0,9.956791473086923e-05,298.6291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5216979980469,0.0,0.0,0.0004723072052001,287.451416015625,294.1499938964844,292.3205871582031,291.99169921875,292.75213623046875,292.2453918457031,287.1700744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074399178847,6.734087065751737e-09,0.0010074331657961,-0.0166943054646253,0.0,0.0,0.0,-0.0081511894240975,60.0,8.46774673461914,-0.0,-6.919873385413666e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987940,298.8051147460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.51837158203125,0.0,0.0,9.473534009885044e-05,298.7275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5155029296875,0.0,0.0,9.9760880402755e-05,298.98492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.51275634765625,0.0,0.0,7.368304795818403e-05,298.60467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5177307128906,0.0,0.0,9.976087312679738e-05,298.6283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5245361328125,0.0,0.0,0.000473222520668,287.4566650390625,294.1499938964844,292.3427734375,292.0137023925781,292.7452697753906,292.2678527832031,287.1760559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093922028318,6.962385779019087e-09,0.0010093852179124,-0.0172922983765602,0.0,0.0,0.0,-0.0082643665373325,60.0,8.512290954589844,-0.0,-6.946720532141627e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988000,298.8051147460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.51837158203125,0.0,0.0,9.473534009885044e-05,298.7275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5155029296875,0.0,0.0,9.9760880402755e-05,298.98492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.51275634765625,0.0,0.0,7.368304795818403e-05,298.60467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5177307128906,0.0,0.0,9.976087312679738e-05,298.6283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5245361328125,0.0,0.0,0.000473222520668,287.4566650390625,294.1499938964844,292.3427734375,292.0137023925781,292.7452697753906,292.2678527832031,287.1760559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093922028318,6.962385779019087e-09,0.0010093852179124,-0.0172922983765602,0.0,0.0,0.0,-0.0082643665373325,60.0,8.512290954589844,-0.0,-6.946720532141627e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988060,298.8041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.52130126953125,0.0,0.0,9.491385571891442e-05,298.7237854003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5184631347656,0.0,0.0,9.994886204367504e-05,298.9835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5157470703125,0.0,0.0,7.38218950573355e-05,298.6038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5206604003906,0.0,0.0,9.994885476771742e-05,298.62750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5273742675781,0.0,0.0,0.0004741142620332,287.4619140625,294.1499938964844,292.364990234375,292.0357360839844,292.73858642578125,292.2904357910156,287.1820068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011295360513,7.184800754345133e-09,0.0010112882591784,-0.0178748629987239,0.0,0.0,0.0,-0.0083746332675218,60.0,8.556784629821777,-0.0,-6.972926058779194e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988120,298.8041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.52130126953125,0.0,0.0,9.491385571891442e-05,298.7237854003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5184631347656,0.0,0.0,9.994886204367504e-05,298.9835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5157470703125,0.0,0.0,7.38218950573355e-05,298.6038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5206604003906,0.0,0.0,9.994885476771742e-05,298.62750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5273742675781,0.0,0.0,0.0004741142620332,287.4619140625,294.1499938964844,292.364990234375,292.0357360839844,292.73858642578125,292.2904357910156,287.1820068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011295360513,7.184800754345133e-09,0.0010112882591784,-0.0178748629987239,0.0,0.0,0.0,-0.0083746332675218,60.0,8.556784629821777,-0.0,-6.972926058779194e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988180,298.8031311035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5242919921875,0.0,0.0,9.506536298431456e-05,298.72021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.521484375,0.0,0.0,0.0001001084165181,298.982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.518798828125,0.0,0.0,7.393973646685481e-05,298.6031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5236511230469,0.0,0.0,0.0001001084092422,298.6266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5302734375,0.0,0.0,0.0004748710780404,287.4671936035156,294.1499938964844,292.3871765136719,292.0577392578125,292.7324523925781,292.3134460449219,287.18798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129086440429,7.373570198865309e-09,0.0010129011934623,-0.0183692891150712,0.0,0.0,0.0,-0.0084682088345289,60.0,8.600056648254395,-0.0,-6.995205836801689e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988240,298.8031311035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5242919921875,0.0,0.0,9.506536298431456e-05,298.72021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.521484375,0.0,0.0,0.0001001084165181,298.982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.518798828125,0.0,0.0,7.393973646685481e-05,298.6031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5236511230469,0.0,0.0,0.0001001084092422,298.6266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5302734375,0.0,0.0,0.0004748710780404,287.4671936035156,294.1499938964844,292.3871765136719,292.0577392578125,292.7324523925781,292.3134460449219,287.18798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129086440429,7.373570198865309e-09,0.0010129011934623,-0.0183692891150712,0.0,0.0,0.0,-0.0084682088345289,60.0,8.600056648254395,-0.0,-6.995205836801689e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988300,298.8026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5257873535156,0.0,0.0,9.514349949313328e-05,298.7184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.52301025390625,0.0,0.0,0.0001001907003228,298.98150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.52032470703125,0.0,0.0,7.400051254080608e-05,298.602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.525146484375,0.0,0.0,0.0001001906930468,298.62628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.53173828125,0.0,0.0,0.0004752613895107,287.4698486328125,294.1499938964844,292.3982238769531,292.06866455078125,292.7295227050781,292.3249816894531,287.19097900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137408971786,7.47092077091338e-09,0.001013733446598,-0.0186242647469043,0.0,0.0,0.0,-0.0085164681077003,60.0,8.62181568145752,-0.0,-7.006709523693645e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988360,298.8022155761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5273132324219,0.0,0.0,9.52063492150046e-05,298.7168884277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5245666503906,0.0,0.0,0.0001002568751573,298.9808654785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5219116210937,0.0,0.0,7.404939242405817e-05,298.6024780273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5267028808594,0.0,0.0,0.0001002568678813,298.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5332336425781,0.0,0.0,0.0004755753325298,287.4725036621094,294.1499938964844,292.4092102050781,292.0795593261719,292.7270202636719,292.3365478515625,287.1940002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144106345251,7.549221692215724e-09,0.0010144030675292,-0.0188293419778347,0.0,0.0,0.0,-0.0085552856326103,60.0,8.642638206481934,-0.0,-7.01596931662607e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988420,298.8013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5304260253906,0.0,0.0,9.533124830340968e-05,298.7137756347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5276794433594,0.0,0.0,0.0001003884026431,298.9796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5250549316406,0.0,0.0,7.414654101012275e-05,298.6018981933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.52978515625,0.0,0.0,0.0001003883953671,298.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5362548828125,0.0,0.0,0.0004761992313433,287.47784423828125,294.1499938964844,292.4309387207031,292.10113525390625,292.7220458984375,292.3595275878906,287.1999816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157442884519,7.704840321309803e-09,0.0010157366050407,-0.0192369148135185,0.0,0.0,0.0,-0.0086324475705623,60.0,8.683940887451172,-0.0,-7.03439013705065e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988480,298.8013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5304260253906,0.0,0.0,9.533124830340968e-05,298.7137756347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5276794433594,0.0,0.0,0.0001003884026431,298.9796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5250549316406,0.0,0.0,7.414654101012275e-05,298.6018981933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.52978515625,0.0,0.0,0.0001003883953671,298.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5362548828125,0.0,0.0,0.0004761992313433,287.47784423828125,294.1499938964844,292.4309387207031,292.10113525390625,292.7220458984375,292.3595275878906,287.1999816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157442884519,7.704840321309803e-09,0.0010157366050407,-0.0192369148135185,0.0,0.0,0.0,-0.0086324475705623,60.0,8.683940887451172,-0.0,-7.03439013705065e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988540,298.800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5335388183594,0.0,0.0,9.54401257331483e-05,298.7107238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.53082275390625,0.0,0.0,0.0001005030571832,298.9783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5282592773437,0.0,0.0,7.423121860483661e-05,298.6012878417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5329284667969,0.0,0.0,0.0001005030499072,298.6245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.539306640625,0.0,0.0,0.000476743094623,287.48321533203125,294.1499938964844,292.45233154296875,292.1223449707031,292.71728515625,292.38262939453125,287.2059936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169019224122,7.840489146815344e-09,0.0010168941225856,-0.0195921808481216,0.0,0.0,0.0,-0.008699681609869,60.0,8.72435474395752,-0.0,-7.050467587532695e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988600,298.800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5335388183594,0.0,0.0,9.54401257331483e-05,298.7107238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.53082275390625,0.0,0.0,0.0001005030571832,298.9783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5282592773437,0.0,0.0,7.423121860483661e-05,298.6012878417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5329284667969,0.0,0.0,0.0001005030499072,298.6245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.539306640625,0.0,0.0,0.000476743094623,287.48321533203125,294.1499938964844,292.45233154296875,292.1223449707031,292.71728515625,292.38262939453125,287.2059936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169019224122,7.840489146815344e-09,0.0010168941225856,-0.0195921808481216,0.0,0.0,0.0,-0.008699681609869,60.0,8.72435474395752,-0.0,-7.050467587532695e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988660,298.7998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.53668212890625,0.0,0.0,9.5524410426151e-05,298.7080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5340270996094,0.0,0.0,0.0001005918165901,298.9772033691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5314636230469,0.0,0.0,7.42967749829404e-05,298.6007995605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5361022949219,0.0,0.0,0.0001005918093142,298.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5423889160156,0.0,0.0,0.0004771641397383,287.48858642578125,294.1499938964844,292.4732360839844,292.14306640625,292.7130432128906,292.4052734375,287.2120056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178006486967,7.945504698625427e-09,0.0010177927324548,-0.0198672115802764,0.0,0.0,0.0,-0.0087517453357577,60.0,8.762327194213867,-0.0,-7.062926243861511e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988720,298.7998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.53668212890625,0.0,0.0,9.5524410426151e-05,298.7080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5340270996094,0.0,0.0,0.0001005918165901,298.9772033691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5314636230469,0.0,0.0,7.42967749829404e-05,298.6007995605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5361022949219,0.0,0.0,0.0001005918093142,298.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5423889160156,0.0,0.0,0.0004771641397383,287.48858642578125,294.1499938964844,292.4732360839844,292.14306640625,292.7130432128906,292.4052734375,287.2120056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178006486967,7.945504698625427e-09,0.0010177927324548,-0.0198672115802764,0.0,0.0,0.0,-0.0087517453357577,60.0,8.762327194213867,-0.0,-7.062926243861511e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988780,298.79913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5399169921875,0.0,0.0,9.558148303767666e-05,298.7056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.53729248046875,0.0,0.0,0.000100651916,298.9761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5347595214844,0.0,0.0,7.434116560034454e-05,298.6003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5393371582031,0.0,0.0,0.0001006519087241,298.6234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5455627441406,0.0,0.0,0.0004774492117576,287.4940185546875,294.1499938964844,292.4935607910156,292.1632385253906,292.7093505859375,292.4273376464844,287.2180480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184083366766,8.01661048654978e-09,0.0010184004204347,-0.0200534332543611,0.0,0.0,0.0,-0.0087869940325617,60.0,8.797219276428223,-0.0,-7.071368202105077e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988840,298.79913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5399169921875,0.0,0.0,9.558148303767666e-05,298.7056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.53729248046875,0.0,0.0,0.000100651916,298.9761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5347595214844,0.0,0.0,7.434116560034454e-05,298.6003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5393371582031,0.0,0.0,0.0001006519087241,298.6234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5455627441406,0.0,0.0,0.0004774492117576,287.4940185546875,294.1499938964844,292.4935607910156,292.1632385253906,292.7093505859375,292.4273376464844,287.2180480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184083366766,8.01661048654978e-09,0.0010184004204347,-0.0200534332543611,0.0,0.0,0.0,-0.0087869940325617,60.0,8.797219276428223,-0.0,-7.071368202105077e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988900,298.798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5415344238281,0.0,0.0,9.560726175550371e-05,298.7045593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5389099121094,0.0,0.0,0.0001006790553219,298.9755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5364074707031,0.0,0.0,7.436121086357161e-05,298.60015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5409545898437,0.0,0.0,0.000100679048046,298.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.547119140625,0.0,0.0,0.0004775779671035,287.4967346191406,294.1499938964844,292.50347900390625,292.1730651855469,292.7075500488281,292.43829345703125,287.2210693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186826111748,8.048726130027717e-09,0.0010186745785176,-0.0201375409960746,0.0,0.0,0.0,-0.0088029131293296,60.0,8.814358711242676,-0.0,-7.075183106053373e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988960,298.7985534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5431823730469,0.0,0.0,9.562121704220772e-05,298.70361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5405578613281,0.0,0.0,0.0001006937527563,298.9750366210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5380859375,0.0,0.0,7.437206659233198e-05,298.5999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5425720214844,0.0,0.0,0.0001006937454803,298.6229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5487365722656,0.0,0.0,0.0004776476707775,287.4994506835937,294.1499938964844,292.5132141113281,292.1827087402344,292.7059326171875,292.4489440917969,287.2240905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188309242948,8.066112222593347e-09,0.0010188228916376,-0.0201830733567476,0.0,0.0,0.0,-0.00881152972579,60.0,8.830103874206543,-0.0,-7.077248653786229e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
