time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17989020,298.7980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5464782714844,0.0,0.0,9.564040374243632e-05,298.70184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5438842773437,0.0,0.0,0.0001007139580906,298.9740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5414428710937,0.0,0.0,7.438698958139867e-05,298.59967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5458679199219,0.0,0.0,0.0001007139508146,298.62261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.55194091796875,0.0,0.0,0.0004777435096912,287.5048828125,294.1499938964844,292.53204345703125,292.2013854980469,292.7029724121094,292.4698791503906,287.2301330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190381435677,8.090020209294835e-09,0.0010190301109105,-0.0202456843107938,0.0,0.0,0.0,-0.0088233966380357,60.0,8.859996795654297,-0.0,-7.080088693101062e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989080,298.7980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5464782714844,0.0,0.0,9.564040374243632e-05,298.70184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5438842773437,0.0,0.0,0.0001007139580906,298.9740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5414428710937,0.0,0.0,7.438698958139867e-05,298.59967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5458679199219,0.0,0.0,0.0001007139508146,298.62261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.55194091796875,0.0,0.0,0.0004777435096912,287.5048828125,294.1499938964844,292.53204345703125,292.2013854980469,292.7029724121094,292.4698791503906,287.2301330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190381435677,8.090020209294835e-09,0.0010190301109105,-0.0202456843107938,0.0,0.0,0.0,-0.0088233966380357,60.0,8.859996795654297,-0.0,-7.080088693101062e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989140,298.7976989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5498046875,0.0,0.0,9.562816558172926e-05,298.7005920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5472717285156,0.0,0.0,0.0001007010723697,298.9731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5448608398437,0.0,0.0,7.437747262883931e-05,298.5994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5492553710937,0.0,0.0,0.0001007010650937,298.62237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.55523681640625,0.0,0.0,0.0004776823916472,287.5103759765625,294.1499938964844,292.54998779296875,292.2191772460937,292.7005310058594,292.4896545410156,287.2362365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189057793468,8.074774626720682e-09,0.0010188977466896,-0.0202057603746652,0.0,0.0,0.0,-0.0088158287107944,60.0,8.88528823852539,-0.0,-7.078277519667608e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989200,298.7976989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5498046875,0.0,0.0,9.562816558172926e-05,298.7005920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5472717285156,0.0,0.0,0.0001007010723697,298.9731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5448608398437,0.0,0.0,7.437747262883931e-05,298.5994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5492553710937,0.0,0.0,0.0001007010650937,298.62237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.55523681640625,0.0,0.0,0.0004776823916472,287.5103759765625,294.1499938964844,292.54998779296875,292.2191772460937,292.7005310058594,292.4896545410156,287.2362365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189057793468,8.074774626720682e-09,0.0010188977466896,-0.0202057603746652,0.0,0.0,0.0,-0.0088158287107944,60.0,8.88528823852539,-0.0,-7.078277519667608e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989260,298.79736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5531921386719,0.0,0.0,9.561627666698767e-05,298.699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5506896972656,0.0,0.0,0.0001006885504466,298.9723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5482788085937,0.0,0.0,7.436822488671169e-05,298.59930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5526123046875,0.0,0.0,0.0001006885431706,298.6221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5585327148437,0.0,0.0,0.0004776230198331,287.5158386230469,294.1499938964844,292.5673522949219,292.2356262207031,292.6982116699219,292.5092163085937,287.2423095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187812149524,8.059964251572183e-09,0.0010187730658799,-0.0201669707894325,0.0,0.0,0.0,-0.0088084964081645,60.0,8.9097318649292,-0.0,-7.076517505311132e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989320,298.79736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5531921386719,0.0,0.0,9.561627666698767e-05,298.699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5506896972656,0.0,0.0,0.0001006885504466,298.9723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5482788085937,0.0,0.0,7.436822488671169e-05,298.59930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5526123046875,0.0,0.0,0.0001006885431706,298.6221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5585327148437,0.0,0.0,0.0004776230198331,287.5158386230469,294.1499938964844,292.5673522949219,292.2356262207031,292.6982116699219,292.5092163085937,287.2423095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187812149524,8.059964251572183e-09,0.0010187730658799,-0.0201669707894325,0.0,0.0,0.0,-0.0088084964081645,60.0,8.9097318649292,-0.0,-7.076517505311132e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989380,298.7971496582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5566101074219,0.0,0.0,9.560806211084127e-05,298.6986694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5541381835937,0.0,0.0,0.000100679899333,298.9715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5517883300781,0.0,0.0,7.436183659592643e-05,298.5992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5560607910156,0.0,0.0,0.000100679892057,298.6220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5618896484375,0.0,0.0,0.0004775819834321,287.5213623046875,294.1499938964844,292.58447265625,292.2503967285156,292.69647216796875,292.528076171875,287.2484130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186918079853,8.049727995285139e-09,0.001018683775328,-0.0201401636004447,0.0,0.0,0.0,-0.0088034123182296,60.0,8.929491996765137,-0.0,-7.075301766690245e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989440,298.7971496582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5566101074219,0.0,0.0,9.560806211084127e-05,298.6986694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5541381835937,0.0,0.0,0.000100679899333,298.9715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5517883300781,0.0,0.0,7.436183659592643e-05,298.5992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5560607910156,0.0,0.0,0.000100679892057,298.6220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5618896484375,0.0,0.0,0.0004775819834321,287.5213623046875,294.1499938964844,292.58447265625,292.2503967285156,292.69647216796875,292.528076171875,287.2484130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186918079853,8.049727995285139e-09,0.001018683775328,-0.0201401636004447,0.0,0.0,0.0,-0.0088034123182296,60.0,8.929491996765137,-0.0,-7.075301766690245e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989500,298.79705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5583190917969,0.0,0.0,9.560434409650044e-05,298.6982727050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5558776855469,0.0,0.0,0.0001006759848678,298.97119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.55352783203125,0.0,0.0,7.43589480407536e-05,298.5992126464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5577697753906,0.0,0.0,0.0001006759775918,298.6220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5635986328125,0.0,0.0,0.0004775634151883,287.52410888671875,294.1499938964844,292.59295654296875,292.2571716308594,292.69561767578125,292.5374755859375,287.25146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186533909291,8.04510147389692e-09,0.0010186453582718,-0.020128047093749,0.0,0.0,0.0,-0.0088011249899864,60.0,8.939248085021973,-0.0,-7.074751806612768e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989560,298.7969665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.56005859375,0.0,0.0,9.560328180668876e-05,298.6979675292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5576171875,0.0,0.0,0.0001006748643703,298.9708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5552978515625,0.0,0.0,7.435811858158559e-05,298.5992126464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5595092773437,0.0,0.0,0.0001006748570944,298.6219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5652770996094,0.0,0.0,0.0004775580891873,287.5268859863281,294.1499938964844,292.6014404296875,292.2635498046875,292.69488525390625,292.54669189453125,287.2545471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186417493969,8.043773647159469e-09,0.0010186337167397,-0.0201245695352554,0.0,0.0,0.0,-0.0088004656136035,60.0,8.948087692260742,-0.0,-7.074594066125428e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989620,298.796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.56353759765625,0.0,0.0,9.560471517033876e-05,298.6973571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5611267089844,0.0,0.0,0.0001006763777695,298.9701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.558837890625,0.0,0.0,7.435923180310056e-05,298.5992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.56298828125,0.0,0.0,0.0001006763704936,298.6219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5686950683594,0.0,0.0,0.0004775652487296,287.53240966796875,294.1499938964844,292.6182556152344,292.2752380371094,292.693603515625,292.5649108886719,287.2606811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186559520661,8.045560662139906e-09,0.0010186479194089,-0.0201292503625154,0.0,0.0,0.0,-0.0088013457134366,60.0,8.964543342590332,-0.0,-7.07480651840342e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989680,298.796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.56353759765625,0.0,0.0,9.560471517033876e-05,298.6973571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5611267089844,0.0,0.0,0.0001006763777695,298.9701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.558837890625,0.0,0.0,7.435923180310056e-05,298.5992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.56298828125,0.0,0.0,0.0001006763704936,298.6219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5686950683594,0.0,0.0,0.0004775652487296,287.53240966796875,294.1499938964844,292.6182556152344,292.2752380371094,292.693603515625,292.5649108886719,287.2606811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186559520661,8.045560662139906e-09,0.0010186479194089,-0.0201292503625154,0.0,0.0,0.0,-0.0088013457134366,60.0,8.964543342590332,-0.0,-7.07480651840342e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989740,298.7968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5670471191406,0.0,0.0,9.56122312345542e-05,298.69683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5646667480469,0.0,0.0,0.0001006842940114,298.9695129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5624084472656,0.0,0.0,7.436508167302236e-05,298.59930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5665283203125,0.0,0.0,0.0001006842867354,298.6219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5721435546875,0.0,0.0,0.0004776028217747,287.5379638671875,294.1499938964844,292.635009765625,292.2854919433594,292.69256591796875,292.5827941894531,287.2668151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187358129769,8.054930944467742e-09,0.0010187277803197,-0.0201537907123565,0.0,0.0,0.0,-0.0088059892877936,60.0,8.979119300842285,-0.0,-7.075919938870356e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989800,298.7968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5670471191406,0.0,0.0,9.56122312345542e-05,298.69683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5646667480469,0.0,0.0,0.0001006842940114,298.9695129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5624084472656,0.0,0.0,7.436508167302236e-05,298.59930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5665283203125,0.0,0.0,0.0001006842867354,298.6219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5721435546875,0.0,0.0,0.0004776028217747,287.5379638671875,294.1499938964844,292.635009765625,292.2854919433594,292.69256591796875,292.5827941894531,287.2668151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187358129769,8.054930944467742e-09,0.0010187277803197,-0.0201537907123565,0.0,0.0,0.0,-0.0088059892877936,60.0,8.979119300842285,-0.0,-7.075919938870356e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989860,298.7969665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5706787109375,0.0,0.0,9.563252388034016e-05,298.696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5683288574219,0.0,0.0,0.0001007056562229,298.968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5660705566406,0.0,0.0,7.438086322508752e-05,298.5995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5701599121094,0.0,0.0,0.0001007056562229,298.6219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5757141113281,0.0,0.0,0.0004777041613124,287.5435485839844,294.1499938964844,292.6517028808594,292.2944641113281,292.6925048828125,292.60015869140625,287.27301025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189522290602,8.080211166827667e-09,0.001018944196403,-0.0202199965715408,0.0,0.0,0.0,-0.0088185230270028,60.0,8.988523483276367,-0.0,-7.078923403014414e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989920,298.7969665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5706787109375,0.0,0.0,9.563252388034016e-05,298.696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5683288574219,0.0,0.0,0.0001007056562229,298.968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5660705566406,0.0,0.0,7.438086322508752e-05,298.5995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5701599121094,0.0,0.0,0.0001007056562229,298.6219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5757141113281,0.0,0.0,0.0004777041613124,287.5435485839844,294.1499938964844,292.6517028808594,292.2944641113281,292.6925048828125,292.60015869140625,287.27301025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189522290602,8.080211166827667e-09,0.001018944196403,-0.0202199965715408,0.0,0.0,0.0,-0.0088185230270028,60.0,8.988523483276367,-0.0,-7.078923403014414e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989980,298.79705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.57427978515625,0.0,0.0,9.564769425196572e-05,298.6961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.57196044921875,0.0,0.0,0.0001007216415018,298.96844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5697326660156,0.0,0.0,7.439266482833773e-05,298.5997009277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5737609863281,0.0,0.0,0.0001007216342259,298.6220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5792541503906,0.0,0.0,0.0004777799767907,287.54913330078125,294.1499938964844,292.6684265136719,292.3022155761719,292.69219970703125,292.6176452636719,287.2792053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191134642809,8.099117820847823e-09,0.0010191054316237,-0.0202695112675428,0.0,0.0,0.0,-0.0088278939947485,60.0,8.999425888061523,-0.0,-7.081170139144889e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990040,298.79705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.57427978515625,0.0,0.0,9.564769425196572e-05,298.6961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.57196044921875,0.0,0.0,0.0001007216415018,298.96844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5697326660156,0.0,0.0,7.439266482833773e-05,298.5997009277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5737609863281,0.0,0.0,0.0001007216342259,298.6220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5792541503906,0.0,0.0,0.0004777799767907,287.54913330078125,294.1499938964844,292.6684265136719,292.3022155761719,292.69219970703125,292.6176452636719,287.2792053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191134642809,8.099117820847823e-09,0.0010191054316237,-0.0202695112675428,0.0,0.0,0.0,-0.0088278939947485,60.0,8.999425888061523,-0.0,-7.081170139144889e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990100,298.797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5761108398437,0.0,0.0,9.566020889906211e-05,298.696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.57379150390625,0.0,0.0,0.0001007348109851,298.9681701660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.57159423828125,0.0,0.0,7.440239278366789e-05,298.59979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5755920410156,0.0,0.0,0.0001007348037092,298.6220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5810241699219,0.0,0.0,0.0004778424627147,287.55194091796875,294.1499938964844,292.6767883300781,292.3056640625,292.6922302246094,292.6263122558594,287.2823181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192479239776,8.1147071284704e-09,0.0010192397749051,-0.0203103367239236,0.0,0.0,0.0,-0.0088356276974082,60.0,9.00352668762207,-0.0,-7.08302323459975e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990160,298.7972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.57794189453125,0.0,0.0,9.567320375936106e-05,298.6958923339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5756225585937,0.0,0.0,0.0001007484970614,298.9679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.57342529296875,0.0,0.0,7.441249908879399e-05,298.59991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.577392578125,0.0,0.0,0.0001007484897854,298.62213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.58282470703125,0.0,0.0,0.0004779073642566,287.55474853515625,294.1499938964844,292.6851806640625,292.308837890625,292.6922912597656,292.63494873046875,287.285400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193866910412,8.130895956526274e-09,0.0010193785419687,-0.0203527323901653,0.0,0.0,0.0,-0.0088436538353562,60.0,9.007426261901855,-0.0,-7.084947384328188e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990220,298.79742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.58160400390625,0.0,0.0,9.570207475917414e-05,298.6956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.579345703125,0.0,0.0,0.0001007788960123,298.9674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5771789550781,0.0,0.0,7.443495269399136e-05,298.6001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5810852050781,0.0,0.0,0.0001007788887363,298.6222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.58642578125,0.0,0.0,0.0004780515737365,287.56036376953125,294.1499938964844,292.7019958496094,292.314453125,292.69256591796875,292.6522521972656,287.2916259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196933289989,8.16686451798887e-09,0.0010196851799264,-0.0204469319432973,0.0,0.0,0.0,-0.0088614812120795,60.0,9.01426601409912,-0.0,-7.08922414105473e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990280,298.79742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.58160400390625,0.0,0.0,9.570207475917414e-05,298.6956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.579345703125,0.0,0.0,0.0001007788960123,298.9674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5771789550781,0.0,0.0,7.443495269399136e-05,298.6001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5810852050781,0.0,0.0,0.0001007788887363,298.6222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.58642578125,0.0,0.0,0.0004780515737365,287.56036376953125,294.1499938964844,292.7019958496094,292.314453125,292.69256591796875,292.6522521972656,287.2916259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196933289989,8.16686451798887e-09,0.0010196851799264,-0.0204469319432973,0.0,0.0,0.0,-0.0088614812120795,60.0,9.01426601409912,-0.0,-7.08922414105473e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990340,298.7976989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5853271484375,0.0,0.0,9.5736984803807e-05,298.6954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.58306884765625,0.0,0.0,0.0001008156614261,298.96697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5809326171875,0.0,0.0,7.44621065678075e-05,298.6004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5848083496094,0.0,0.0,0.0001008156541502,298.6223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.590087890625,0.0,0.0,0.0004782259638886,287.56597900390625,294.1499938964844,292.7189636230469,292.3191223144531,292.6932373046875,292.6695556640625,287.2978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200653923675,8.210363056093684e-09,0.001020057243295,-0.0205608457326889,0.0,0.0,0.0,-0.0088830459862947,60.0,9.018980026245115,-0.0,-7.094396892171062e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990400,298.7976989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5853271484375,0.0,0.0,9.5736984803807e-05,298.6954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.58306884765625,0.0,0.0,0.0001008156614261,298.96697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5809326171875,0.0,0.0,7.44621065678075e-05,298.6004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5848083496094,0.0,0.0,0.0001008156541502,298.6223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.590087890625,0.0,0.0,0.0004782259638886,287.56597900390625,294.1499938964844,292.7189636230469,292.3191223144531,292.6932373046875,292.6695556640625,287.2978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200653923675,8.210363056093684e-09,0.001020057243295,-0.0205608457326889,0.0,0.0,0.0,-0.0088830459862947,60.0,9.018980026245115,-0.0,-7.094396892171062e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990460,298.7980041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.58905029296875,0.0,0.0,9.577445598552004e-05,298.6952514648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5868530273437,0.0,0.0,0.0001008551189443,298.966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5847473144531,0.0,0.0,7.44912467780523e-05,298.600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.58856201171875,0.0,0.0,0.0001008551116683,298.6224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5937805175781,0.0,0.0,0.0004784131597261,287.5716552734375,294.1499938964844,292.736083984375,292.32293701171875,292.6941223144531,292.6868896484375,287.3041076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020464580506,8.257048378368381e-09,0.0010204563150182,-0.0206831078976392,0.0,0.0,0.0,-0.0089061893522739,60.0,9.022818565368652,-0.0,-7.099951915279237e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990520,298.7980041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.58905029296875,0.0,0.0,9.577445598552004e-05,298.6952514648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5868530273437,0.0,0.0,0.0001008551189443,298.966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5847473144531,0.0,0.0,7.44912467780523e-05,298.600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.58856201171875,0.0,0.0,0.0001008551116683,298.6224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5937805175781,0.0,0.0,0.0004784131597261,287.5716552734375,294.1499938964844,292.736083984375,292.32293701171875,292.6941223144531,292.6868896484375,287.3041076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020464580506,8.257048378368381e-09,0.0010204563150182,-0.0206831078976392,0.0,0.0,0.0,-0.0089061893522739,60.0,9.022818565368652,-0.0,-7.099951915279237e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990580,298.7983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.59283447265625,0.0,0.0,9.581718768458812e-05,298.69512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5906677246094,0.0,0.0,0.0001009001207421,298.9661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5885925292969,0.0,0.0,7.45244906283915e-05,298.6012268066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.59234619140625,0.0,0.0,0.0001009001134661,298.62261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5975036621094,0.0,0.0,0.0004786266363225,287.5773010253906,294.1499938964844,292.75341796875,292.3260192871094,292.6954040527344,292.704345703125,287.31036376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020919997245,8.310294674629404e-09,0.0010209116153419,-0.0208225473761558,0.0,0.0,0.0,-0.0089325858280062,60.0,9.024890899658203,-0.0,-7.10628924593948e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990640,298.7983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.59283447265625,0.0,0.0,9.581718768458812e-05,298.69512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5906677246094,0.0,0.0,0.0001009001207421,298.9661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5885925292969,0.0,0.0,7.45244906283915e-05,298.6012268066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.59234619140625,0.0,0.0,0.0001009001134661,298.62261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5975036621094,0.0,0.0,0.0004786266363225,287.5773010253906,294.1499938964844,292.75341796875,292.3260192871094,292.6954040527344,292.704345703125,287.31036376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020919997245,8.310294674629404e-09,0.0010209116153419,-0.0208225473761558,0.0,0.0,0.0,-0.0089325858280062,60.0,9.024890899658203,-0.0,-7.10628924593948e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990700,298.798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5947570800781,0.0,0.0,9.583945211488754e-05,298.695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.59259033203125,0.0,0.0,0.0001009235711535,298.96600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.59051513671875,0.0,0.0,7.454180740751326e-05,298.6014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5942687988281,0.0,0.0,0.0001009235638775,298.6226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5993957519531,0.0,0.0,0.0004787378420587,287.5801696777344,294.1499938964844,292.7621765136719,292.3273010253906,292.6961364746094,292.713134765625,287.3135070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211579501628,8.338036927568737e-09,0.0010211495682597,-0.0208951979875564,0.0,0.0,0.0,-0.0089463423937559,60.0,9.025605201721191,-0.0,-7.10959255911803e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990760,298.7987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5966796875,0.0,0.0,9.586258238414302e-05,298.6950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5945129394531,0.0,0.0,0.0001009479237836,298.9658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.59246826171875,0.0,0.0,7.455979357473552e-05,298.60162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.59619140625,0.0,0.0,0.0001009479165077,298.6227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.60125732421875,0.0,0.0,0.0004788533842656,287.5830078125,294.1499938964844,292.7710266113281,292.32843017578125,292.69696044921875,292.72198486328125,287.316650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214044013991,8.366855652752747e-09,0.001021396019496,-0.0209706667810678,0.0,0.0,0.0,-0.0089606288820505,60.0,9.026047706604004,-0.0,-7.11302448053175e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990820,298.7992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6005249023437,0.0,0.0,9.591069829184562e-05,298.6949768066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.598388671875,0.0,0.0,0.0001009985862765,298.9654846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5963439941406,0.0,0.0,7.459721382474527e-05,298.6020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6000366210937,0.0,0.0,0.0001009985862765,298.6229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6050720214844,0.0,0.0,0.0004790937236975,287.5887145996094,294.1499938964844,292.7889099121094,292.3302917480469,292.6987609863281,292.73974609375,287.32293701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219162795692,8.426798814298309e-09,0.0010219077812507,-0.0211276430636644,0.0,0.0,0.0,-0.0089903408661484,60.0,9.026394844055176,-0.0,-7.12016685611161e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990880,298.7992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6005249023437,0.0,0.0,9.591069829184562e-05,298.6949768066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.598388671875,0.0,0.0,0.0001009985862765,298.9654846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5963439941406,0.0,0.0,7.459721382474527e-05,298.6020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6000366210937,0.0,0.0,0.0001009985862765,298.6229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6050720214844,0.0,0.0,0.0004790937236975,287.5887145996094,294.1499938964844,292.7889099121094,292.3302917480469,292.6987609863281,292.73974609375,287.32293701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219162795692,8.426798814298309e-09,0.0010219077812507,-0.0211276430636644,0.0,0.0,0.0,-0.0089903408661484,60.0,9.026394844055176,-0.0,-7.12016685611161e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990940,298.7998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6044006347656,0.0,0.0,9.596218296792358e-05,298.6949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6023254394531,0.0,0.0,0.0001010528067126,298.9651794433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6003112792969,0.0,0.0,7.463726069545373e-05,298.6025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6039428710937,0.0,0.0,0.0001010527994367,298.6231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.60888671875,0.0,0.0,0.0004793509142473,287.59442138671875,294.1499938964844,292.80712890625,292.3316650390625,292.7008972167969,292.7578125,287.3292236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010224648285657,8.490949277017991e-09,0.0010224563302472,-0.0212956368923187,0.0,0.0,0.0,-0.0090221436694264,60.0,9.025701522827148,-0.0,-7.12781371703386e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991000,298.7998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6044006347656,0.0,0.0,9.596218296792358e-05,298.6949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6023254394531,0.0,0.0,0.0001010528067126,298.9651794433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6003112792969,0.0,0.0,7.463726069545373e-05,298.6025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6039428710937,0.0,0.0,0.0001010527994367,298.6231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.60888671875,0.0,0.0,0.0004793509142473,287.59442138671875,294.1499938964844,292.80712890625,292.3316650390625,292.7008972167969,292.7578125,287.3292236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010224648285657,8.490949277017991e-09,0.0010224563302472,-0.0212956368923187,0.0,0.0,0.0,-0.0090221436694264,60.0,9.025701522827148,-0.0,-7.12781371703386e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991060,298.8005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6083374023437,0.0,0.0,9.601591591490433e-05,298.6949768066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.60626220703125,0.0,0.0,0.000101109391835,298.96490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6042785644531,0.0,0.0,7.46790537959896e-05,298.6031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6078796386719,0.0,0.0,0.000101109384559,298.62335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6127624511719,0.0,0.0,0.0004796193097718,287.60015869140625,294.1499938964844,292.82574462890625,292.3326721191406,292.703369140625,292.7761535644531,287.3355407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230373591184,8.557892172689208e-09,0.0010230288607999,-0.0214709397405385,0.0,0.0,0.0,-0.0090553304180502,60.0,9.024297714233398,-0.0,-7.13579737521286e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991120,298.8005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6083374023437,0.0,0.0,9.601591591490433e-05,298.6949768066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.60626220703125,0.0,0.0,0.000101109391835,298.96490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6042785644531,0.0,0.0,7.46790537959896e-05,298.6031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6078796386719,0.0,0.0,0.000101109384559,298.62335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6127624511719,0.0,0.0,0.0004796193097718,287.60015869140625,294.1499938964844,292.82574462890625,292.3326721191406,292.703369140625,292.7761535644531,287.3355407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230373591184,8.557892172689208e-09,0.0010230288607999,-0.0214709397405385,0.0,0.0,0.0,-0.0090553304180502,60.0,9.024297714233398,-0.0,-7.13579737521286e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991180,298.8016052246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6123046875,0.0,0.0,9.607144602341576e-05,298.695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6102600097656,0.0,0.0,0.0001011678614304,298.9646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6082763671875,0.0,0.0,7.47222438803874e-05,298.6038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.61181640625,0.0,0.0,0.0001011678614304,298.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6166687011719,0.0,0.0,0.0004798966983798,287.6058959960937,294.1499938964844,292.84478759765625,292.3334045410156,292.7060852050781,292.7948303222656,287.34185791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236289817839,8.627078607048588e-09,0.0010236203670501,-0.0216521173715591,0.0,0.0,0.0,-0.0090896282345056,60.0,9.02239227294922,-0.0,-7.144053881802392e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991240,298.8016052246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6123046875,0.0,0.0,9.607144602341576e-05,298.695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6102600097656,0.0,0.0,0.0001011678614304,298.9646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6082763671875,0.0,0.0,7.47222438803874e-05,298.6038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.61181640625,0.0,0.0,0.0001011678614304,298.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6166687011719,0.0,0.0,0.0004798966983798,287.6058959960937,294.1499938964844,292.84478759765625,292.3334045410156,292.7060852050781,292.7948303222656,287.34185791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236289817839,8.627078607048588e-09,0.0010236203670501,-0.0216521173715591,0.0,0.0,0.0,-0.0090896282345056,60.0,9.02239227294922,-0.0,-7.144053881802392e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991300,298.8023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6142883300781,0.0,0.0,9.610004053683951e-05,298.6951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6122436523437,0.0,0.0,0.000101197976619,298.9646301269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6103210449219,0.0,0.0,7.474447920685634e-05,298.6042785644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.61383056640625,0.0,0.0,0.000101197969343,298.6237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.61865234375,0.0,0.0,0.0004800395108759,287.6087951660156,294.1499938964844,292.8544616699219,292.33367919921875,292.7076110839844,292.8043212890625,287.34503173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239339899271,8.6627052198196e-09,0.001023925258778,-0.0217454079538583,0.0,0.0,0.0,-0.0091072916984558,60.0,9.021214485168455,-0.0,-7.148307190618652e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
