time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17991360,298.8031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6163024902344,0.0,0.0,9.612893336452544e-05,298.6953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6142578125,0.0,0.0,0.0001012283973977,298.964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6123352050781,0.0,0.0,7.476695463992655e-05,298.6047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6158447265625,0.0,0.0,0.0001012283973977,298.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.62060546875,0.0,0.0,0.0004801838367711,287.6116638183594,294.1499938964844,292.8642883300781,292.3339233398437,292.70916748046875,292.8139343261719,287.34820556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242419084534,8.698703979348466e-09,0.0010242332937195,-0.0218396745622158,0.0,0.0,0.0,-0.0091251386329531,60.0,9.019964218139648,-0.0,-7.152605974170001e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991420,298.8052062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.62030029296875,0.0,0.0,9.618738113204016e-05,298.69561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6183166503906,0.0,0.0,0.0001012899519992,298.96453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.61639404296875,0.0,0.0,7.481241482309997e-05,298.6058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.619873046875,0.0,0.0,0.0001012899447232,298.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.62457275390625,0.0,0.0,0.0004804758063983,287.6174621582031,294.1499938964844,292.8843078613281,292.3343811035156,292.71246337890625,292.83331298828125,287.35455322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248643811792,8.771527504336518e-09,0.00102485565003,-0.022030372172594,0.0,0.0,0.0,-0.0091612385585904,60.0,9.017335891723633,-0.0,-7.161307280512119e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991480,298.8052062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.62030029296875,0.0,0.0,9.618738113204016e-05,298.69561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6183166503906,0.0,0.0,0.0001012899519992,298.96453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.61639404296875,0.0,0.0,7.481241482309997e-05,298.6058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.619873046875,0.0,0.0,0.0001012899447232,298.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.62457275390625,0.0,0.0,0.0004804758063983,287.6174621582031,294.1499938964844,292.8843078613281,292.3343811035156,292.71246337890625,292.83331298828125,287.35455322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248643811792,8.771527504336518e-09,0.00102485565003,-0.022030372172594,0.0,0.0,0.0,-0.0091612385585904,60.0,9.017335891723633,-0.0,-7.161307280512119e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991540,298.8080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6243591308594,0.0,0.0,9.62493577389978e-05,298.696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6224060058594,0.0,0.0,0.000101355210063,298.9646301269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6205139160156,0.0,0.0,7.486061804229394e-05,298.607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6239318847656,0.0,0.0,0.000101355202787,298.6247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6285705566406,0.0,0.0,0.0004807853838428,287.6232604980469,294.1499938964844,292.90484619140625,292.3348083496094,292.71612548828125,292.8532409667969,287.36090087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010255246888846,8.848741295253149e-09,0.0010255158413201,-0.022232562303543,0.0,0.0,0.0,-0.0091995159164071,60.0,9.014608383178713,-0.0,-7.17053794119238e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991600,298.8080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6243591308594,0.0,0.0,9.62493577389978e-05,298.696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6224060058594,0.0,0.0,0.000101355210063,298.9646301269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6205139160156,0.0,0.0,7.486061804229394e-05,298.607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6239318847656,0.0,0.0,0.000101355202787,298.6247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6285705566406,0.0,0.0,0.0004807853838428,287.6232604980469,294.1499938964844,292.90484619140625,292.3348083496094,292.71612548828125,292.8532409667969,287.36090087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010255246888846,8.848741295253149e-09,0.0010255158413201,-0.022232562303543,0.0,0.0,0.0,-0.0091995159164071,60.0,9.014608383178713,-0.0,-7.17053794119238e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991660,298.8112487792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6284484863281,0.0,0.0,9.631921420805156e-05,298.696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6264953613281,0.0,0.0,0.0001014287772704,298.9647521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6246337890625,0.0,0.0,7.491494761779904e-05,298.60870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.62799072265625,0.0,0.0,0.0001014287699945,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6325988769531,0.0,0.0,0.00048113433877,287.6290588378906,294.1499938964844,292.9259948730469,292.3353576660156,292.7199401855469,292.8733825683594,287.36724853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262684663757,8.935779227670082e-09,0.0010262596188113,-0.0224604737013578,0.0,0.0,0.0,-0.0092426622286438,60.0,9.01226806640625,-0.0,-7.180950944984944e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991720,298.8112487792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6284484863281,0.0,0.0,9.631921420805156e-05,298.696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6264953613281,0.0,0.0,0.0001014287772704,298.9647521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6246337890625,0.0,0.0,7.491494761779904e-05,298.60870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.62799072265625,0.0,0.0,0.0001014287699945,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6325988769531,0.0,0.0,0.00048113433877,287.6290588378906,294.1499938964844,292.9259948730469,292.3353576660156,292.7199401855469,292.8733825683594,287.36724853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262684663757,8.935779227670082e-09,0.0010262596188113,-0.0224604737013578,0.0,0.0,0.0,-0.0092426622286438,60.0,9.01226806640625,-0.0,-7.180950944984944e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991780,298.8155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.632568359375,0.0,0.0,9.640993812354282e-05,298.6971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6306457519531,0.0,0.0,0.0001015243178699,298.9649963378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6287841796875,0.0,0.0,7.498551713069901e-05,298.6105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6321105957031,0.0,0.0,0.0001015243105939,298.6259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6366577148437,0.0,0.0,0.0004815875436179,287.6348876953125,294.1499938964844,292.9477844238281,292.3360595703125,292.72418212890625,292.8943786621094,287.3736267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272354120388,9.048816806966896e-09,0.0010272263316437,-0.0227564629167318,0.0,0.0,0.0,-0.009298700839281,60.0,9.01126194000244,-0.0,-7.194485363015701e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991840,298.8155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.632568359375,0.0,0.0,9.640993812354282e-05,298.6971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6306457519531,0.0,0.0,0.0001015243178699,298.9649963378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6287841796875,0.0,0.0,7.498551713069901e-05,298.6105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6321105957031,0.0,0.0,0.0001015243105939,298.6259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6366577148437,0.0,0.0,0.0004815875436179,287.6348876953125,294.1499938964844,292.9477844238281,292.3360595703125,292.72418212890625,292.8943786621094,287.3736267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272354120388,9.048816806966896e-09,0.0010272263316437,-0.0227564629167318,0.0,0.0,0.0,-0.009298700839281,60.0,9.01126194000244,-0.0,-7.194485363015701e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991900,298.8180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6346435546875,0.0,0.0,9.645792306400836e-05,298.6975402832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6327209472656,0.0,0.0,0.0001015748421195,298.9651794433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6308898925781,0.0,0.0,7.502283551730216e-05,298.6116027832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6341857910156,0.0,0.0,0.0001015748348436,298.6263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6387023925781,0.0,0.0,0.0004818272136617,287.6378173828125,294.1499938964844,292.9589233398437,292.3365173339844,292.7264099121094,292.9051208496094,287.3768005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277476394549,9.108597431861654e-09,0.0010277384426444,-0.0229129921644926,0.0,0.0,0.0,-0.0093283411115407,60.0,9.011144638061523,-0.0,-7.2016483443349e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991960,298.82080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.63671875,0.0,0.0,9.65062718023546e-05,298.6979675292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.63482666015625,0.0,0.0,0.0001016257592709,298.9654235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.63299560546875,0.0,0.0,7.506043766625226e-05,298.6127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.63629150390625,0.0,0.0,0.000101625751995,298.6268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6407775878906,0.0,0.0,0.0004820687463507,287.6407165527344,294.1499938964844,292.9702453613281,292.3370666503906,292.7287902832031,292.91607666015625,287.3800048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010282625444233,9.168839909534654e-09,0.0010282533476129,-0.0230707339942455,0.0,0.0,0.0,-0.0093582049012184,60.0,9.01126480102539,-0.0,-7.20886959015843e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992020,298.8277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6408996582031,0.0,0.0,9.660040814196692e-05,298.6990051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6390380859375,0.0,0.0,0.0001017248869175,298.9660339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6372375488281,0.0,0.0,7.513365562772378e-05,298.61553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6404724121094,0.0,0.0,0.0001017248796415,298.6278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6448974609375,0.0,0.0,0.0004825389769393,287.6466064453125,294.1499938964844,292.9934387207031,292.3384094238281,292.7337951660156,292.93853759765625,287.3863830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010292648803442,9.286125646212897e-09,0.0010292555671185,-0.0233778320252895,0.0,0.0,0.0,-0.0094163455069065,60.0,9.011810302734377,-0.0,-7.222940467954686e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992080,298.8277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6408996582031,0.0,0.0,9.660040814196692e-05,298.6990051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6390380859375,0.0,0.0,0.0001017248869175,298.9660339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6372375488281,0.0,0.0,7.513365562772378e-05,298.61553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6404724121094,0.0,0.0,0.0001017248796415,298.6278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6448974609375,0.0,0.0,0.0004825389769393,287.6466064453125,294.1499938964844,292.9934387207031,292.3384094238281,292.7337951660156,292.93853759765625,287.3863830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010292648803442,9.286125646212897e-09,0.0010292555671185,-0.0233778320252895,0.0,0.0,0.0,-0.0094163455069065,60.0,9.011810302734377,-0.0,-7.222940467954686e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992140,298.8352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6451110839844,0.0,0.0,9.669014980318023e-05,298.7001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.64324951171875,0.0,0.0,0.000101819387055,298.9667358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6414794921875,0.0,0.0,7.520345388911664e-05,298.61846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6446838378906,0.0,0.0,0.000101819387055,298.6289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6490783691406,0.0,0.0,0.0004829872632399,287.6524658203125,294.1499938964844,293.0173645019531,292.3402709960937,292.7389221191406,292.9612731933594,287.39276123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302209993824,9.397938427468944e-09,0.0010302116861566,-0.0236705932766199,0.0,0.0,0.0,-0.0094717750325798,60.0,9.012422561645508,-0.0,-7.23636688348961e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992200,298.8352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6451110839844,0.0,0.0,9.669014980318023e-05,298.7001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.64324951171875,0.0,0.0,0.000101819387055,298.9667358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6414794921875,0.0,0.0,7.520345388911664e-05,298.61846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6446838378906,0.0,0.0,0.000101819387055,298.6289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6490783691406,0.0,0.0,0.0004829872632399,287.6524658203125,294.1499938964844,293.0173645019531,292.3402709960937,292.7389221191406,292.9612731933594,287.39276123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302209993824,9.397938427468944e-09,0.0010302116861566,-0.0236705932766199,0.0,0.0,0.0,-0.0094717750325798,60.0,9.012422561645508,-0.0,-7.23636688348961e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992260,298.8443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6493530273437,0.0,0.0,9.67566156759858e-05,298.7015991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6475524902344,0.0,0.0,0.0001018893817672,298.9677124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6457824707031,0.0,0.0,7.525514956796542e-05,298.6220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6489562988281,0.0,0.0,0.0001018893744912,298.6304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6532592773437,0.0,0.0,0.0004833192506339,287.6583557128906,294.1499938964844,293.0421142578125,292.3426513671875,292.74462890625,292.9851379394531,287.399169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010309293866157,9.480747742429685e-09,0.0010309198405593,-0.0238874126225709,0.0,0.0,0.0,-0.0095128277316689,60.0,9.013031959533691,-0.0,-7.246318745046666e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992320,298.8443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6493530273437,0.0,0.0,9.67566156759858e-05,298.7015991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6475524902344,0.0,0.0,0.0001018893817672,298.9677124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6457824707031,0.0,0.0,7.525514956796542e-05,298.6220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6489562988281,0.0,0.0,0.0001018893744912,298.6304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6532592773437,0.0,0.0,0.0004833192506339,287.6583557128906,294.1499938964844,293.0421142578125,292.3426513671875,292.74462890625,292.9851379394531,287.399169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010309293866157,9.480747742429685e-09,0.0010309198405593,-0.0238874126225709,0.0,0.0,0.0,-0.0095128277316689,60.0,9.013031959533691,-0.0,-7.246318745046666e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992380,298.8540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.65362548828125,0.0,0.0,9.6810981631279e-05,298.7032165527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6518249511719,0.0,0.0,0.0001019466290017,298.9688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6501159667969,0.0,0.0,7.529743743361905e-05,298.62579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6532287597656,0.0,0.0,0.0001019466217258,298.6321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6575012207031,0.0,0.0,0.0004835908184759,287.6642761230469,294.1499938964844,293.0677185058594,292.345703125,292.75054931640625,293.00946044921875,287.4055480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315108811482,9.548486445964954e-09,0.0010315013350918,-0.0240647662431001,0.0,0.0,0.0,-0.0095464205369353,60.0,9.013494491577148,-0.0,-7.25446440696942e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992440,298.8540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.65362548828125,0.0,0.0,9.6810981631279e-05,298.7032165527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6518249511719,0.0,0.0,0.0001019466290017,298.9688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6501159667969,0.0,0.0,7.529743743361905e-05,298.62579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6532287597656,0.0,0.0,0.0001019466217258,298.6321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6575012207031,0.0,0.0,0.0004835908184759,287.6642761230469,294.1499938964844,293.0677185058594,292.345703125,292.75054931640625,293.00946044921875,287.4055480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315108811482,9.548486445964954e-09,0.0010315013350918,-0.0240647662431001,0.0,0.0,0.0,-0.0095464205369353,60.0,9.013494491577148,-0.0,-7.25446440696942e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992500,298.8592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6557922363281,0.0,0.0,9.683024836704136e-05,298.7041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.65399169921875,0.0,0.0,0.0001019669216475,298.9694519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6522827148437,0.0,0.0,7.531242590630427e-05,298.6277770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6553955078125,0.0,0.0,0.0001019669143715,298.63299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6596069335937,0.0,0.0,0.000483687093947,287.6672058105469,294.1499938964844,293.0808410644531,292.3475036621094,292.753662109375,293.0218811035156,287.40875244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317133273929,9.572492132292613e-09,0.0010317037813365,-0.0241276212036609,0.0,0.0,0.0,-0.0095583070069551,60.0,9.013605117797852,-0.0,-7.257352763190283e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992560,298.8646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6579284667969,0.0,0.0,9.684429096523672e-05,298.705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6561584472656,0.0,0.0,0.0001019817063934,298.9701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6544494628906,0.0,0.0,7.532334711868316e-05,298.6298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.65753173828125,0.0,0.0,0.0001019816991174,298.63397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6617431640625,0.0,0.0,0.0004837572341784,287.670166015625,294.1499938964844,293.0942077636719,292.3495178222656,292.7568359375,293.0345153808594,287.4119567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318629210814,9.589985694447025e-09,0.001031853375025,-0.0241734217852354,0.0,0.0,0.0,-0.0095669785514473,60.0,9.01368236541748,-0.0,-7.259457390773606e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992620,298.8758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6622619628906,0.0,0.0,9.68631575233303e-05,298.7071228027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6605224609375,0.0,0.0,0.0001020015697577,298.9716186523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6588134765625,0.0,0.0,7.533801544923335e-05,298.6341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.661865234375,0.0,0.0,0.0001020015697577,298.63604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.666015625,0.0,0.0,0.0004838514432776,287.67608642578125,294.1499938964844,293.1216125488281,292.3541564941406,292.7634582519531,293.0601806640625,287.4183654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320662986487,9.613493112681226e-09,0.0010320567525923,-0.0242349673062562,0.0,0.0,0.0,-0.009578644298017,60.0,9.013866424560549,-0.0,-7.262286061404667e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992680,298.8758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6622619628906,0.0,0.0,9.68631575233303e-05,298.7071228027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6605224609375,0.0,0.0,0.0001020015697577,298.9716186523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6588134765625,0.0,0.0,7.533801544923335e-05,298.6341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.661865234375,0.0,0.0,0.0001020015697577,298.63604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.666015625,0.0,0.0,0.0004838514432776,287.67608642578125,294.1499938964844,293.1216125488281,292.3541564941406,292.7634582519531,293.0601806640625,287.4183654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320662986487,9.613493112681226e-09,0.0010320567525923,-0.0242349673062562,0.0,0.0,0.0,-0.009578644298017,60.0,9.013866424560549,-0.0,-7.262286061404667e-08,0.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992740,298.8885192871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6666564941406,0.0,0.050000000745058,9.686237171990796e-05,298.7096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6649169921875,0.0,0.050000000745058,0.0001020007475744,298.9735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6632385253906,0.0,0.050000000745058,7.533740426879376e-05,298.6390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.666259765625,0.0,0.050000000745058,0.0001020007402985,298.6385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6703491210937,0.0,0.050000000745058,0.0004838475433643,287.6820373535156,286.19000244140625,293.1499938964844,292.3597717285156,292.7709350585937,293.0878601074219,287.4247741699219,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010320561705157,9.612513451884297e-09,0.0010320466244593,-0.0242324061691761,0.0,0.0,0.0,-0.0095781506970524,60.0,9.015841484069824,-0.0,-7.262168821853265e-08,1.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992800,298.8885192871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6666564941406,0.0,0.050000000745058,9.686237171990796e-05,298.7096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6649169921875,0.0,0.050000000745058,0.0001020007475744,298.9735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6632385253906,0.0,0.050000000745058,7.533740426879376e-05,298.6390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.666259765625,0.0,0.050000000745058,0.0001020007402985,298.6385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6703491210937,0.0,0.050000000745058,0.0004838475433643,287.6820373535156,286.19000244140625,293.1499938964844,292.3597717285156,292.7709350585937,293.0878601074219,287.4247741699219,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010320561705157,9.612513451884297e-09,0.0010320466244593,-0.0242324061691761,0.0,0.0,0.0,-0.0095781506970524,60.0,9.015841484069824,-0.0,-7.262168821853265e-08,1.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992860,298.85467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.17242431640625,0.6336202621459961,0.050000000745058,0.0408185720443725,298.6950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.17205810546875,0.6336202621459961,0.050000000745058,0.0429839193820953,298.94342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1717224121094,0.6336202621459961,0.050000000745058,0.0317477770149707,298.61474609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1723327636719,0.6336202621459961,0.050000000745058,0.0429839193820953,298.6146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1731872558594,0.6336202621459961,0.050000000745058,0.2038972079753875,288.2552490234375,286.17108154296875,293.1652526855469,292.36328125,296.5636901855469,297.5240478515625,287.6249389648437,1.0,0.1097069606184959,0.086792267858982,0.086792267858982,1.0,1.0,-0.4344227313995361,0.0006240246002562,0.4337987005710602,-0.1311622709035873,0.0,0.0,0.0,10.207634925842283,60.0,1187.8917236328125,0.0,12.273147583007812,1.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992920,298.79815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1015625,0.6315733194351196,0.050000000745058,0.0452495440840721,298.66754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1015319824219,0.6315733194351196,0.050000000745058,0.0476499460637569,298.894287109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1015319824219,0.6315733194351196,0.050000000745058,0.0351940877735614,298.5708923339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.1015625,0.6315733194351196,0.050000000745058,0.0476499460637569,298.5699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1015930175781,0.6315733194351196,0.050000000745058,0.2260308414697647,289.21063232421875,286.1501770019531,293.1820983886719,292.3677673339844,297.1347045898437,298.7500305175781,288.9020080566406,1.0,0.1210880577564239,0.1735845357179641,0.1735845357179641,1.0,1.0,-0.4821221828460693,0.0184712633490562,0.4636509120464325,-0.1240263655781745,0.0,0.0,0.0,12.501693725585938,60.0,2484.62158203125,0.0,16.684362411499023,1.0,280.1317443847656,282.6907958984375,298.4488830566406,300.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.05094977324114e-21,3.025475088568962e-21,3.02547488662057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992980,298.7177734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1659851074219,0.5710142254829407,0.050000000745058,0.0456805005669593,298.62066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1659851074219,0.5710142254829407,0.050000000745058,0.0481037683784961,298.8193359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1659851074219,0.5710142254829407,0.050000000745058,0.0355292782187461,298.4991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1659851074219,0.5710142254829407,0.050000000745058,0.0481037683784961,298.4924011230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1659851074219,0.5710142254829407,0.050000000745058,0.2281835526227951,287.9490966796875,286.1026916503906,293.2204284667969,292.3794250488281,297.10552978515625,298.7412414550781,285.9114990234375,1.0,0.1405874490737915,0.3471690714359283,0.3471690714359283,1.0,1.0,-0.486734926700592,0.0701654180884361,0.4165695011615753,-0.0735567808151245,1.0,1.0,0.0,20.03360176086425,60.0,13403.62109375,0.0,23.185779571533203,1.0,281.5246887207031,285.52490234375,297.9936218261719,299.49908447265625,293.1499938964844,293.1499938964844,283.1499938964844,2066.7744140625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5192772150039673,1.0,0.0,0.0,0.9575527906417848,0.9575546383857728,6.228824389609144e-08,4.264374256134033,4.264364242553711,9.799152394407429e-06,0.0,0.0,-0.0,4095.628662109375,0.0,26.988475799560547,1895.2255859375,0.0,569.7359619140625,0.2470941245555877,1.0,0.0,3.0,1.0,0.0
17993040,298.7177734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1659851074219,0.5710142254829407,0.050000000745058,0.0456805005669593,298.62066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1659851074219,0.5710142254829407,0.050000000745058,0.0481037683784961,298.8193359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1659851074219,0.5710142254829407,0.050000000745058,0.0355292782187461,298.4991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1659851074219,0.5710142254829407,0.050000000745058,0.0481037683784961,298.4924011230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1659851074219,0.5710142254829407,0.050000000745058,0.2281835526227951,287.9490966796875,286.1026916503906,293.2204284667969,292.3794250488281,297.10552978515625,298.7412414550781,285.9114990234375,1.0,0.1405874490737915,0.3471690714359283,0.3471690714359283,1.0,1.0,-0.486734926700592,0.0701654180884361,0.4165695011615753,-0.0735567808151245,1.0,1.0,0.0,20.03360176086425,60.0,13403.62109375,0.0,23.185779571533203,1.0,281.5246887207031,285.52490234375,297.9936218261719,299.49908447265625,293.1499938964844,293.1499938964844,283.1499938964844,2066.7744140625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5192772150039673,1.0,0.0,0.0,0.9575527906417848,0.9575546383857728,6.228824389609144e-08,4.264374256134033,4.264364242553711,9.799152394407429e-06,0.0,0.0,-0.0,4095.628662109375,0.0,26.988475799560547,1895.2255859375,0.0,569.7359619140625,0.2470941245555877,1.0,0.0,3.0,1.0,0.0
17993100,298.6720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5063781738281,0.5492348670959473,0.050000000745058,0.0458179600536823,298.58868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5063781738281,0.5492348670959473,0.050000000745058,0.0482485182583332,298.7764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5063781738281,0.5492348670959473,0.050000000745058,0.035636194050312,298.4580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5063781738281,0.5492348670959473,0.050000000745058,0.0482485182583332,298.4455261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5063781738281,0.5492348670959473,0.050000000745058,0.2288701981306076,286.3737487792969,286.076171875,293.2417907714844,292.3865661621094,297.082763671875,298.7011413574219,284.94732666015625,1.0,0.1489863395690918,0.4339613318443298,0.4339613318443298,1.0,1.0,-0.4881997108459472,0.1123588606715202,0.3758408427238464,-0.0318358540534973,0.8752008676528931,0.8752008676528931,0.0,23.71244239807129,60.0,11979.1630859375,0.0,26.3365535736084,1.0,282.2129821777344,284.5743103027344,296.7006225585937,298.0184326171875,293.1499938964844,293.1499938964844,283.1499938964844,3557.90087890625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.583789050579071,1.0,0.0,0.0,1.2304449081420898,1.2304476499557495,1.0106613501648098e-07,4.265887260437012,4.2658772468566895,9.786244845599867e-06,0.0,0.0,-0.0,2979.97607421875,0.0,57.39167404174805,1895.4320068359373,0.0,842.512939453125,0.3109602630138397,1.0,0.0,3.0,1.0,0.0
17993160,298.630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.5324566960334778,0.050000000745058,0.0459492206573486,298.5567321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.5324566960334778,0.050000000745058,0.0483867414295673,298.7357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.5324566960334778,0.050000000745058,0.035738281905651,298.4188537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.5324566960334778,0.050000000745058,0.0483867414295673,298.3978881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.5324566960334778,0.050000000745058,0.2295258790254593,285.8415222167969,286.0479431152344,293.2645568847656,292.39453125,296.9184265136719,298.6596984863281,284.7997436523437,1.0,0.1565437912940979,0.5471690893173218,0.5471690893173218,0.800000011920929,1.0,-0.4895984232425689,0.1682000756263733,0.3213983476161957,0.0235068649053573,0.5321013331413269,0.5321013331413269,0.0,27.23041534423828,60.0,10299.4013671875,0.0,29.36542320251465,1.0,282.6478271484375,284.5765686035156,295.76763916015625,296.81915283203125,293.1499938964844,293.1499938964844,283.1499938964844,14618.6669921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5704566836357117,1.0,0.0,0.0,1.1477214097976685,1.1477257013320925,8.789631067429583e-08,4.265923500061035,4.265913486480713,9.785935617401265e-06,0.0,0.0,-0.0,2672.18359375,0.0,73.6869125366211,1895.43701171875,0.0,777.2879028320312,0.323883593082428,1.0,0.0,3.0,1.0,0.0
17993220,298.57550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09185791015625,0.5120552778244019,0.050000000745058,0.0461583025753498,298.5097351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.09185791015625,0.5120552778244019,0.050000000745058,0.048606913536787,298.6776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.09185791015625,0.5120552778244019,0.050000000745058,0.0359009020030498,298.36444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09185791015625,0.5120552778244019,0.050000000745058,0.048606913536787,298.3251647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.09185791015625,0.5120552778244019,0.050000000745058,0.2305702716112136,286.1124572753906,285.99462890625,293.3075561523437,292.4103698730469,295.5138244628906,298.593994140625,285.169921875,1.0,0.1678894013166427,0.7446308135986328,0.7446308135986328,0.4511515200138092,1.0,-0.4918259084224701,0.3138352632522583,0.1779906600713729,0.1681362688541412,0.6953073143959045,0.6953073143959045,0.0,32.84230422973633,60.0,10672.7021484375,-0.0,34.25990676879883,1.0,282.9506530761719,285.0552673339844,295.01446533203125,295.85223388671875,293.1499938964844,293.1499938964844,283.1499938964844,12006.68359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4759968221187591,1.0,0.0,0.0,1.242576003074646,1.2425801753997805,1.0302423447683397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3770.454345703125,0.0,80.44464874267578,1895.4371337890625,0.0,438.5139465332031,0.3429366648197174,1.0,0.0,3.0,1.0,0.0
17993280,298.5693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.12408447265625,0.5097732543945312,0.050000000745058,0.0461865067481994,298.5038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.12408447265625,0.5097732543945312,0.050000000745058,0.0486366190016269,298.6705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.12408447265625,0.5097732543945312,0.050000000745058,0.0359228402376174,298.3579406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.12408447265625,0.5097732543945312,0.050000000745058,0.0486366190016269,298.31591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12408447265625,0.5097732543945312,0.050000000745058,0.2307111769914627,286.1389465332031,285.98638916015625,293.314208984375,292.41290283203125,295.1602783203125,298.5859069824219,285.14947509765625,1.0,0.1693703681230545,0.7735845446586609,0.7735845446586609,0.4000000059604645,1.0,-0.4921264052391052,0.3495998680591583,0.1425265520811081,0.203696459531784,0.7303600907325745,0.7303600907325745,0.0,33.601810455322266,60.0,10807.515625,-0.0,34.92976379394531,1.0,282.9805908203125,284.9948425292969,294.98907470703125,295.82452392578125,293.1499938964844,293.1499938964844,283.1499938964844,10596.04296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.462638795375824,1.0,0.0,0.0,1.322307586669922,1.3223117589950562,1.1666979560231996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3881.254150390625,0.0,88.81085205078125,1895.4371337890625,0.0,404.59381103515625,0.3541617393493652,1.0,0.0,3.0,1.0,0.0
17993340,298.5455017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575866699219,0.5013037323951721,0.050000000745058,0.0463022105395793,298.4798583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575866699219,0.5013037323951721,0.050000000745058,0.0487584583461284,298.6415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575866699219,0.5013037323951721,0.050000000745058,0.0360128320753574,298.332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575866699219,0.5013037323951721,0.050000000745058,0.0487584583461284,298.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575866699219,0.5013037323951721,0.050000000745058,0.2312891334295272,286.0451965332031,285.9496765136719,293.34381103515625,292.4243469238281,293.8380432128906,298.55419921875,284.9566650390625,1.0,0.1752858608961105,0.89849853515625,0.89849853515625,0.1793189942836761,1.0,-0.4933598935604095,0.4624474644660949,0.030912447720766,0.3158426880836487,0.7452325224876404,0.7452325224876404,0.0,36.71339797973633,60.0,10761.958984375,-0.0,37.678749084472656,1.0,283.0733337402344,284.78564453125,294.9931335449219,295.79034423828125,293.1499938964844,293.1499938964844,283.1499938964844,10229.2333984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4135569930076599,1.0,0.0,0.0,1.521334528923035,1.5213394165039062,1.5443397671788264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3949.9833984375,0.0,123.41190338134766,1895.4371337890625,0.0,300.1896057128906,0.3928513526916504,1.0,0.0,3.0,1.0,0.0
17993400,298.52880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.918701171875,0.4957155585289001,0.050000000745058,0.0463888943195343,298.4618225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.918701171875,0.4957155585289001,0.050000000745058,0.0488497391343116,298.6200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.918701171875,0.4957155585289001,0.050000000745058,0.0360802486538887,298.3138122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.918701171875,0.4957155585289001,0.050000000745058,0.0488497391343116,298.2518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.918701171875,0.4957155585289001,0.050000000745058,0.2317221313714981,285.9046325683594,285.9184875488281,293.36895751953125,292.4342956542969,293.39239501953125,298.5313415527344,284.85015869140625,1.0,0.1795479655265808,1.0,1.0,0.0,1.0,-0.4942835867404938,0.4942817091941833,1.8723145558396936e-06,0.3473761081695556,0.6829408407211304,0.6829408407211304,0.0,39.03696441650391,60.0,10569.3642578125,-0.0,39.732540130615234,1.0,283.1114501953125,284.7426452636719,295.06060791015625,295.8246154785156,293.1499938964844,293.1499938964844,283.1499938964844,13783.9248046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3830842971801758,1.0,0.0,0.0,1.543034315109253,1.5430399179458618,1.58870989253046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3903.786865234375,0.0,139.0825653076172,1895.4371337890625,0.0,246.905990600586,0.4056505560874939,1.0,0.0,3.0,1.0,0.0
17993460,298.5005187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.848388671875,0.4859903752803802,0.050000000745058,0.0465580187737941,298.4272155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.848388671875,0.4859903752803802,0.050000000745058,0.0490278378129005,298.5796203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.848388671875,0.4859903752803802,0.050000000745058,0.0362117923796176,298.280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.848388671875,0.4859903752803802,0.050000000745058,0.0490278378129005,298.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.848388671875,0.4859903752803802,0.050000000745058,0.2325669527053833,285.8499755859375,285.77252197265625,293.428466796875,292.4585266113281,293.4215393066406,298.4892578125,284.8596496582031,1.0,0.1875293254852295,1.0,1.0,0.0,1.0,-0.4960857927799225,0.4960854351520538,3.51955549149352e-07,0.3488125503063202,0.7243167757987976,0.7243167757987976,0.0,43.56052017211914,48.0,10584.953125,-0.0,43.74456024169922,1.0,283.1416320800781,284.7948303222656,295.2754211425781,296.0203857421875,293.1499938964844,293.1499938964844,283.1499938964844,16452.732421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3455357849597931,1.0,0.0,0.0,1.5352946519851685,1.5353007316589355,1.5728123514691108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4035.40869140625,0.0,145.83349609375,1895.4371337890625,0.0,187.4737243652344,0.4125613570213318,1.0,0.0,3.0,1.0,0.0
