time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17993520,298.5005187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.848388671875,0.4859903752803802,0.050000000745058,0.0465580187737941,298.4272155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.848388671875,0.4859903752803802,0.050000000745058,0.0490278378129005,298.5796203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.848388671875,0.4859903752803802,0.050000000745058,0.0362117923796176,298.280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.848388671875,0.4859903752803802,0.050000000745058,0.0490278378129005,298.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.848388671875,0.4859903752803802,0.050000000745058,0.2325669527053833,285.8499755859375,285.77252197265625,293.428466796875,292.4585266113281,293.4215393066406,298.4892578125,284.8596496582031,1.0,0.1875293254852295,1.0,1.0,0.0,1.0,-0.4960857927799225,0.4960854351520538,3.51955549149352e-07,0.3488125503063202,0.7243167757987976,0.7243167757987976,0.0,43.56052017211914,48.0,10584.953125,-0.0,43.74456024169922,1.0,283.1416320800781,284.7948303222656,295.2754211425781,296.0203857421875,293.1499938964844,293.1499938964844,283.1499938964844,16452.732421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3455357849597931,1.0,0.0,0.0,1.5352946519851685,1.5353007316589355,1.5728123514691108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4035.40869140625,0.0,145.83349609375,1895.4371337890625,0.0,187.4737243652344,0.4125613570213318,1.0,0.0,3.0,1.0,0.0
17993580,298.4833679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.79010009765625,0.4836841225624084,0.050000000745058,0.0466004870831966,298.4002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.79010009765625,0.4836841225624084,0.050000000745058,0.0490725561976432,298.5487670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.79010009765625,0.4836841225624084,0.050000000745058,0.0362448245286941,298.2551574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.79010009765625,0.4836841225624084,0.050000000745058,0.0490725561976432,298.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79010009765625,0.4836841225624084,0.050000000745058,0.2327790856361389,285.78387451171875,285.6339111328125,293.4924011230469,292.4853820800781,293.4850158691406,298.4589538574219,284.75164794921875,1.0,0.1889906078577041,1.0,1.0,0.0,1.0,-0.4965386390686035,0.4965382814407348,3.523486782341934e-07,0.3491725623607635,0.838430643081665,0.838430643081665,0.0,44.69637298583984,36.0,10924.693359375,-0.0,44.75644302368164,1.0,283.1484680175781,284.5970153808594,295.5164489746094,296.316162109375,293.1499938964844,293.1499938964844,283.1499938964844,12627.8994140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.35311359167099,1.0,0.0,0.0,1.8254592418670648,1.8254657983779907,2.223502661991006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4252.20556640625,0.0,205.3483428955078,1895.4371337890625,0.0,199.1867218017578,0.4645624160766601,1.0,0.0,3.0,1.0,0.0
17993640,298.4833679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.79010009765625,0.4836841225624084,0.050000000745058,0.0466004870831966,298.4002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.79010009765625,0.4836841225624084,0.050000000745058,0.0490725561976432,298.5487670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.79010009765625,0.4836841225624084,0.050000000745058,0.0362448245286941,298.2551574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.79010009765625,0.4836841225624084,0.050000000745058,0.0490725561976432,298.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79010009765625,0.4836841225624084,0.050000000745058,0.2327790856361389,285.78387451171875,285.6339111328125,293.4924011230469,292.4853820800781,293.4850158691406,298.4589538574219,284.75164794921875,1.0,0.1889906078577041,1.0,1.0,0.0,1.0,-0.4965386390686035,0.4965382814407348,3.523486782341934e-07,0.3491725623607635,0.838430643081665,0.838430643081665,0.0,44.69637298583984,36.0,10924.693359375,-0.0,44.75644302368164,1.0,283.1484680175781,284.5970153808594,295.5164489746094,296.316162109375,293.1499938964844,293.1499938964844,283.1499938964844,12627.8994140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.35311359167099,1.0,0.0,0.0,1.8254592418670648,1.8254657983779907,2.223502661991006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4252.20556640625,0.0,205.3483428955078,1895.4371337890625,0.0,199.1867218017578,0.4645624160766601,1.0,0.0,3.0,1.0,0.0
17993700,298.4776916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7273254394531,0.4848905503749847,0.050000000745058,0.0465782061219215,298.3890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7273254394531,0.4848905503749847,0.050000000745058,0.0490490943193435,298.5360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7273254394531,0.4848905503749847,0.050000000745058,0.0362274944782257,298.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7273254394531,0.4848905503749847,0.050000000745058,0.0490490943193435,298.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7273254394531,0.4848905503749847,0.050000000745058,0.232667788863182,285.7213439941406,285.5990600585937,293.52587890625,292.499755859375,293.5182800292969,298.44708251953125,284.69097900390625,1.0,0.1878050118684768,1.0,1.0,0.0,1.0,-0.4963013231754303,0.496300995349884,3.5214367244407185e-07,0.3489887714385986,0.8651764392852783,0.8651764392852783,0.0,44.100547790527344,36.0,11023.9921875,-0.0,44.22542953491211,1.0,283.1494140625,284.5074768066406,295.5880432128906,296.4149475097656,293.1499938964844,293.1499938964844,283.1499938964844,11636.1748046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3650813400745392,1.0,0.0,0.0,1.964698314666748,1.964705467224121,2.575639825863618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4302.39306640625,0.0,243.9648895263672,1895.4371337890625,0.0,217.89141845703125,0.4933704733848572,1.0,0.0,3.0,1.0,0.0
17993760,298.4737854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6693725585937,0.4874278903007507,0.050000000745058,0.0465318597853183,298.379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6693725585937,0.4874278903007507,0.050000000745058,0.0490002892911434,298.5248718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6693725585937,0.4874278903007507,0.050000000745058,0.0361914485692977,298.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6693725585937,0.4874278903007507,0.050000000745058,0.0490002892911434,298.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6693725585937,0.4874278903007507,0.050000000745058,0.2324362844228744,285.6639709472656,285.5042724609375,293.56036376953125,292.5146789550781,293.5525207519531,298.4371032714844,284.6385192871094,1.0,0.185498833656311,1.0,1.0,0.0,1.0,-0.4958075284957886,0.4958072006702423,3.5171572676517826e-07,0.3486030101776123,0.926801860332489,0.926801860332489,0.0,42.86101150512695,25.0,11055.34375,-0.0,43.12229919433594,1.0,283.1497802734375,284.4390563964844,295.62359619140625,296.470458984375,293.1499938964844,293.1499938964844,283.1499938964844,12105.1123046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3772958517074585,1.0,0.0,0.0,2.069807529449463,2.069815397262573,2.858599259525363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4308.32275390625,0.0,281.81842041015625,1895.4371337890625,0.0,237.4281768798828,0.5175480246543884,1.0,0.0,3.0,1.0,0.0
17993820,298.4725036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6400146484375,0.5218802094459534,0.1734136193990707,0.0460484437644481,298.3085327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6634216308594,0.7639409899711609,0.1644191294908523,0.141460582613945,298.4302673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6650695800781,0.7800732851028442,0.1706251055002212,0.1111681088805198,298.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6400146484375,0.5218802094459534,0.050000000745058,0.0484912320971488,298.1178283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6400146484375,0.5218802094459534,0.050000000745058,0.230021521449089,285.6554870605469,285.4457092285156,293.6226501464844,292.54205322265625,293.6165466308594,298.3988952636719,284.7491760253906,1.0,0.1825841218233108,1.0,1.0,0.0,1.0,-0.6925355195999146,0.6925349831581116,5.37650066689821e-07,0.4996027946472168,1.0,1.0,0.0,31.5877628326416,25.0,14136.7158203125,-0.0,56.19146728515625,1.0,283.14996337890625,284.5828552246094,295.6541748046875,296.5902404785156,293.1499938964844,293.1499938964844,283.1499938964844,11815.8232421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3962031006813049,1.0,0.0,0.0,2.2798335552215576,2.2798426151275635,3.4681642091527465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5088.5,0.0,363.1923522949219,1895.4371337890625,0.0,269.0616455078125,0.5643374919891357,1.0,0.0,3.0,1.0,0.0
17993880,298.46649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7032165527344,0.6414043307304382,0.1749826222658157,0.0747412592172622,298.27764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7381286621094,0.7955771684646606,0.1633370816707611,0.1496637463569641,298.3951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7397766113281,0.8088679909706116,0.1693328619003296,0.1160415038466453,298.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6923522949219,0.5347645282745361,0.050000000745058,0.0483651272952556,298.114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6923522949219,0.5347645282745361,0.050000000745058,0.2294233441352844,285.72509765625,285.3851318359375,293.6319885253906,292.54620361328125,293.6262512207031,298.3803405761719,284.8337707519531,1.0,0.1826232224702835,1.0,1.0,0.0,1.0,-0.7418474555015564,0.7418468594551086,5.901173381062108e-07,0.5373077988624573,1.0,1.0,0.0,28.838916778564453,43.0,15000.787109375,-0.0,59.70880508422852,1.0,283.14996337890625,284.6476135253906,295.6753234863281,296.6477966308594,293.1499938964844,293.1499938964844,283.1499938964844,12004.1748046875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4009784162044525,1.0,0.0,0.0,2.305776357650757,2.3057854175567627,3.547543201420922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5128.6279296875,0.0,375.3445434570313,1895.4371337890625,0.0,277.3991394042969,0.5733091831207275,1.0,0.0,3.0,1.0,0.0
17993940,298.3066711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.094970703125,0.8396613597869873,0.1684921085834503,0.1515623182058334,298.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.09442138671875,0.8289324045181274,0.1598014235496521,0.1531622111797332,298.2771911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0953369140625,0.8387326598167419,0.1663815528154373,0.1174677535891532,298.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03076171875,0.5571975708007812,0.1573275178670883,0.0481904856860637,298.0992126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03076171875,0.5571975708007812,0.050000000745058,0.2285949140787124,286.086669921875,285.3507080078125,293.6729736328125,292.5644836425781,293.66796875,298.27374267578125,285.1431579589844,1.0,0.1870050281286239,1.0,1.0,0.0,1.0,-0.8388803601264954,0.8388797044754028,7.04085096003837e-07,0.616088330745697,1.0,1.0,0.0,25.411943435668945,43.0,17389.1484375,-0.0,69.94884490966797,1.0,283.1499938964844,284.8571472167969,295.8101501464844,296.9467468261719,293.1499938964844,293.1499938964844,283.1499938964844,13249.130859375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4329674243927002,1.0,0.0,0.0,2.424462080001831,2.4244723320007324,3.922149858226476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5294.04638671875,0.0,436.2274475097656,1895.4371337890625,0.0,338.1680603027344,0.5993068218231201,1.0,0.0,3.0,1.0,0.0
17994000,298.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2283020019531,0.8718097805976868,0.1643660813570022,0.1500576734542846,298.0943908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2275695800781,0.859634280204773,0.1589284092187881,0.1514848172664642,298.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.228271484375,0.8722739219665527,0.1669222712516784,0.1168961226940155,298.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2247009277344,0.8320961594581604,0.1578963845968246,0.1367973685264587,298.084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.19171142578125,0.5853941440582275,0.050000000745058,0.2277918308973312,286.2250366210937,285.27783203125,293.7069702148437,292.57977294921875,293.702392578125,298.1981201171875,285.26922607421875,1.0,0.1931516230106353,1.0,1.0,0.0,1.0,-0.939669132232666,0.9396682977676392,8.350531857104215e-07,0.6975473761558533,1.0,1.0,0.0,22.242431640625,31.0,19073.67578125,-0.0,82.89247131347656,1.0,283.1499938964844,284.9559020996094,295.8991394042969,297.1480712890625,293.1499938964844,293.1499938964844,283.1499938964844,14075.275390625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4659944176673889,1.0,0.0,0.0,2.498920440673828,2.498931169509888,4.166757321399928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5390.7353515625,0.0,477.6650390625,1895.4371337890625,0.0,412.8582763671875,0.6202179789543152,1.0,0.0,3.0,1.0,0.0
17994060,298.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5348205566406,0.8950874209403992,0.1751631051301956,0.102642223238945,298.0599060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5364685058594,0.8950874209403992,0.1671629846096038,0.1080872938036918,298.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.534423828125,0.8950874209403992,0.1802698522806167,0.0798328220844268,298.0370483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.53582763671875,0.8950874209403992,0.1575859785079956,0.1080872640013694,297.9583435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5412902832031,0.9711581468582152,0.1424198895692825,0.6408832669258118,286.5425720214844,285.18365478515625,293.7848815917969,292.6151428222656,293.78082275390625,298.1466064453125,285.54656982421875,1.0,0.2015542685985565,1.0,1.0,0.0,1.0,-1.0873260498046875,1.0873249769210815,1.051850063049642e-06,0.8152499794960022,1.0,1.0,0.0,15.03333568572998,51.0,21980.306640625,-0.0,116.02688598632812,1.0,283.1499938964844,285.1402282714844,295.9762268066406,297.4850769042969,293.1499938964844,293.1499938964844,283.1499938964844,15974.4365234375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5402692556381226,1.0,0.0,0.0,2.6621758937835693,2.6621880531311035,4.72897312420173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5581.0185546875,0.0,577.53271484375,1895.4371337890625,0.0,647.1929321289062,0.6599705219268799,1.0,0.0,3.0,1.0,0.0
17994120,298.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5348205566406,0.8950874209403992,0.1751631051301956,0.102642223238945,298.0599060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5364685058594,0.8950874209403992,0.1671629846096038,0.1080872938036918,298.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.534423828125,0.8950874209403992,0.1802698522806167,0.0798328220844268,298.0370483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.53582763671875,0.8950874209403992,0.1575859785079956,0.1080872640013694,297.9583435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5412902832031,0.9711581468582152,0.1424198895692825,0.6408832669258118,286.5425720214844,285.18365478515625,293.7848815917969,292.6151428222656,293.78082275390625,298.1466064453125,285.54656982421875,1.0,0.2015542685985565,1.0,1.0,0.0,1.0,-1.0873260498046875,1.0873249769210815,1.051850063049642e-06,0.8152499794960022,1.0,1.0,0.0,15.03333568572998,51.0,21980.306640625,-0.0,116.02688598632812,1.0,283.1499938964844,285.1402282714844,295.9762268066406,297.4850769042969,293.1499938964844,293.1499938964844,283.1499938964844,15974.4365234375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5402692556381226,1.0,0.0,0.0,2.6621758937835693,2.6621880531311035,4.72897312420173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5581.0185546875,0.0,577.53271484375,1895.4371337890625,0.0,647.1929321289062,0.6599705219268799,1.0,0.0,3.0,1.0,0.0
17994180,298.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5834045410156,0.8838039040565491,0.1856965273618698,0.0948676168918609,298.0615539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5834045410156,0.8838039040565491,0.1758304387331009,0.0999001711606979,298.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5834045410156,0.8838039040565491,0.1901175677776336,0.0737859234213829,297.9917297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.58367919921875,0.8838039040565491,0.1613326668739318,0.0999001711606979,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5853881835937,0.9789692163467408,0.1391142457723617,0.6306935548782349,286.58746337890625,285.1458435058594,293.8439636230469,292.64227294921875,293.8401184082031,298.13311767578125,285.5973205566406,1.0,0.2133699357509613,1.0,1.0,0.0,1.0,-1.1766387224197388,1.1766375303268433,1.2019238511129515e-06,0.8898290395736694,1.0,1.0,0.0,15.815086364746094,51.0,23499.134765625,-0.0,126.93578338623048,1.0,283.1499938964844,285.168212890625,295.9341125488281,297.5514831542969,293.1499938964844,293.1499938964844,283.1499938964844,17315.73828125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5819342136383057,1.0,0.0,0.0,2.771688938140869,2.77170205116272,5.126043447489792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5640.10986328125,0.0,651.7783813476562,1895.4371337890625,0.0,833.1361083984375,0.6837776303291321,1.0,0.0,3.0,1.0,0.0
17994240,298.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6112060546875,0.8872860074043274,0.1884756237268448,0.0972076877951622,298.0556335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6112060546875,0.8872860074043274,0.1782994419336319,0.1023643761873245,298.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6112060546875,0.8872860074043274,0.1926510781049728,0.0756059810519218,297.9736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6113586425781,0.8872860074043274,0.162385419011116,0.1023643761873245,297.81695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.61285400390625,0.9729686379432678,0.1382494121789932,0.6262755393981934,286.6145324707031,285.1036682128906,293.86541748046875,292.65216064453125,293.86163330078125,298.12237548828125,285.6290283203125,1.0,0.2186742275953292,1.0,1.0,0.0,1.0,-1.209922194480896,1.209920883178711,1.2600160061992938e-06,0.9161008596420288,1.0,1.0,0.0,16.43051528930664,71.0,24049.291015625,-0.0,134.24659729003906,1.0,283.1499938964844,285.19024658203125,295.9106750488281,297.5592346191406,293.1499938964844,293.1499938964844,283.1499938964844,17687.41015625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5929447412490845,1.0,0.0,0.0,2.8012773990631104,2.80129075050354,5.236071274339338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5663.58935546875,0.0,672.875732421875,1895.4371337890625,0.0,890.2762451171875,0.6938771605491638,1.0,0.0,3.0,1.0,0.0
17994300,298.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6827087402344,0.9093841910362244,0.1926134526729583,0.1131887808442115,298.0364074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6827087402344,0.9093841910362244,0.1821534782648086,0.1191932335495948,298.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6827087402344,0.9093841910362244,0.1963880509138107,0.0880357176065445,297.9395446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.68280029296875,0.9093841910362244,0.1642627418041229,0.1191932335495948,297.75885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6837463378906,0.9414125084877014,0.136758342385292,0.6186596751213074,286.68603515625,285.0814514160156,293.90655517578125,292.6712341308594,293.90289306640625,298.0954895019531,285.7001037597656,1.0,0.2300842851400375,1.0,1.0,0.0,1.0,-1.2700546979904177,1.2700532674789429,1.370548034174135e-06,0.9646066427230836,1.0,1.0,0.0,18.34109687805176,71.0,25168.88671875,-0.0,156.4581756591797,1.0,283.1499938964844,285.2353820800781,295.8749694824219,297.5846862792969,293.1499938964844,293.1499938964844,283.1499938964844,18601.794921875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6104167103767395,1.0,0.0,0.0,2.8727736473083496,2.872787952423096,5.506760203388694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5721.57470703125,0.0,725.7229614257812,1895.4371337890625,0.0,988.3367919921876,0.708484411239624,1.0,0.0,3.0,1.0,0.0
17994360,298.1146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.76641845703125,0.923512637615204,0.1950126737356186,0.1237197890877723,298.0038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.76641845703125,0.923512637615204,0.1845597922801971,0.1302828937768936,298.1328430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.76641845703125,0.923512637615204,0.1986256837844848,0.0962264984846115,297.876708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7684326171875,0.9827412366867064,0.1630857735872268,0.1553674191236496,297.7146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7665405273437,0.9215062260627748,0.1362544745206833,0.6145550608634949,286.7701110839844,285.0387878417969,293.9482116699219,292.6906433105469,293.9447326660156,298.0523986816406,285.7882995605469,1.0,0.243605151772499,1.0,1.0,0.0,1.0,-1.347068190574646,1.3470667600631714,1.5208479453576729e-06,1.0262844562530518,1.0,1.0,0.0,20.24604034423828,91.0,26439.62890625,-0.0,185.41883850097656,1.0,283.1499938964844,285.2999572753906,295.8568115234375,297.6262512207031,293.1499938964844,293.1499938964844,283.1499938964844,19257.130859375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6247532367706299,1.0,0.0,0.0,2.9229390621185303,2.9229538440704346,5.700761676052934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5788.8115234375,0.0,764.409423828125,1895.4371337890625,0.0,1075.127685546875,0.7235658168792725,1.0,0.0,3.0,1.0,0.0
17994420,297.98065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9706115722656,0.9832874536514282,0.1937057375907898,0.17552350461483,297.8865051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.97027587890625,0.9660888314247132,0.1835155487060547,0.1746619492769241,298.0088806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9706726074219,0.989269196987152,0.1985380500555038,0.1395256221294403,297.77313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9687805175781,0.9207152128219604,0.1616978943347931,0.1534901112318039,297.64599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.96661376953125,0.8674849271774292,0.1364071071147918,0.6142094731330872,286.97198486328125,284.9898376464844,294.0328674316406,292.7304077148437,294.0296936035156,297.93780517578125,285.9910888671875,1.0,0.2754178047180176,1.0,1.0,0.0,1.0,-1.519011616706848,1.519009709358215,1.8940359041152988e-06,1.1633648872375488,1.0,1.0,0.0,26.287368774414062,111.0,29266.482421875,-0.0,266.0897827148437,1.0,283.1499938964844,285.4442138671875,295.8710021972656,297.78375244140625,293.1499938964844,293.1499938964844,283.1499938964844,20708.19140625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6518610715866089,1.0,0.0,0.0,3.0310637950897217,3.0310795307159424,6.130324550213118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5960.06494140625,0.0,852.4168090820312,1895.4371337890625,0.0,1253.5494384765625,0.7499828338623047,1.0,0.0,3.0,1.0,0.0
17994480,297.98065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9706115722656,0.9832874536514282,0.1937057375907898,0.17552350461483,297.8865051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.97027587890625,0.9660888314247132,0.1835155487060547,0.1746619492769241,298.0088806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9706726074219,0.989269196987152,0.1985380500555038,0.1395256221294403,297.77313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9687805175781,0.9207152128219604,0.1616978943347931,0.1534901112318039,297.64599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.96661376953125,0.8674849271774292,0.1364071071147918,0.6142094731330872,286.97198486328125,284.9898376464844,294.0328674316406,292.7304077148437,294.0296936035156,297.93780517578125,285.9910888671875,1.0,0.2754178047180176,1.0,1.0,0.0,1.0,-1.519011616706848,1.519009709358215,1.8940359041152988e-06,1.1633648872375488,1.0,1.0,0.0,26.287368774414062,111.0,29266.482421875,-0.0,266.0897827148437,1.0,283.1499938964844,285.4442138671875,295.8710021972656,297.78375244140625,293.1499938964844,293.1499938964844,283.1499938964844,20708.19140625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6518610715866089,1.0,0.0,0.0,3.0310637950897217,3.0310795307159424,6.130324550213118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5960.06494140625,0.0,852.4168090820312,1895.4371337890625,0.0,1253.5494384765625,0.7499828338623047,1.0,0.0,3.0,1.0,0.0
17994540,297.8746643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9968566894531,0.7982022762298584,0.1933526992797851,0.1746909171342849,297.8011169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.99688720703125,0.7850894927978516,0.1841172128915786,0.1752860397100448,297.8937072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9968566894531,0.8044258952140808,0.19761723279953,0.1389858424663543,297.71044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9969482421875,0.7540866136550903,0.1631908416748047,0.1554080545902252,297.5871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9970703125,0.7141996622085571,0.1366981714963913,0.6201381087303162,286.9967956542969,284.9574279785156,294.1190490722656,292.771240234375,294.1158447265625,297.8365783691406,285.9961853027344,1.0,0.3043289482593536,1.0,1.0,0.0,1.0,-1.517640471458435,1.5176385641098022,1.892018758553604e-06,1.163366675376892,1.0,1.0,0.0,51.03130722045898,99.0,29739.80859375,-0.0,331.1453857421875,1.0,283.1499938964844,285.4231262207031,295.8843994140625,297.8804016113281,293.1499938964844,293.1499938964844,283.1499938964844,22066.259765625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6753288507461548,1.0,0.0,0.0,3.128875970840454,3.1288928985595703,6.5323587250532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6004.32958984375,0.0,937.6310424804688,1895.4371337890625,0.0,1421.759521484375,0.7739094495773315,1.0,0.0,3.0,1.0,0.0
17994600,297.8746643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9968566894531,0.7982022762298584,0.1933526992797851,0.1746909171342849,297.8011169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.99688720703125,0.7850894927978516,0.1841172128915786,0.1752860397100448,297.8937072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9968566894531,0.8044258952140808,0.19761723279953,0.1389858424663543,297.71044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9969482421875,0.7540866136550903,0.1631908416748047,0.1554080545902252,297.5871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9970703125,0.7141996622085571,0.1366981714963913,0.6201381087303162,286.9967956542969,284.9574279785156,294.1190490722656,292.771240234375,294.1158447265625,297.8365783691406,285.9961853027344,1.0,0.3043289482593536,1.0,1.0,0.0,1.0,-1.517640471458435,1.5176385641098022,1.892018758553604e-06,1.163366675376892,1.0,1.0,0.0,51.03130722045898,99.0,29739.80859375,-0.0,331.1453857421875,1.0,283.1499938964844,285.4231262207031,295.8843994140625,297.8804016113281,293.1499938964844,293.1499938964844,283.1499938964844,22066.259765625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6753288507461548,1.0,0.0,0.0,3.128875970840454,3.1288928985595703,6.5323587250532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6004.32958984375,0.0,937.6310424804688,1895.4371337890625,0.0,1421.759521484375,0.7739094495773315,1.0,0.0,3.0,1.0,0.0
17994660,297.8382873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9896240234375,0.7690932154655457,0.195730373263359,0.1766835749149322,297.7632141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9896240234375,0.7563720345497131,0.1857313066720962,0.1769114881753921,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9896240234375,0.774207353591919,0.1994199156761169,0.1401500254869461,297.6795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9896545410156,0.7286626100540161,0.1647549271583557,0.1571276783943176,297.5552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9897155761719,0.685962975025177,0.1371399611234665,0.6235247850418091,286.9895935058594,284.95001220703125,294.1761474609375,292.7984924316406,294.1729431152344,297.7973022460937,285.98944091796875,1.0,0.3158610165119171,1.0,1.0,0.0,1.0,-1.5295109748840332,1.5295090675354004,1.919752321555279e-06,1.1728272438049316,1.0,1.0,0.0,60.811336517333984,99.0,30133.06640625,-0.0,362.3533935546875,1.0,283.1499938964844,285.4054870605469,295.8768920898437,297.8978881835937,293.1499938964844,293.1499938964844,283.1499938964844,23003.373046875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.684064507484436,1.0,0.0,0.0,3.1946239471435547,3.194641590118408,6.809775641158922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6026.953125,0.0,997.9901123046876,1895.4371337890625,0.0,1487.334228515625,0.7871471643447876,1.0,0.0,3.0,1.0,0.0
17994720,297.82342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9909362792969,0.7619428038597107,0.1972828805446624,0.1780678182840347,297.7465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9909362792969,0.7490748763084412,0.186783105134964,0.177941545844078,297.83160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9909362792969,0.7665231227874756,0.2006791830062866,0.1410186141729354,297.6654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.99090576171875,0.721973717212677,0.1656862795352935,0.158088207244873,297.5404968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9908447265625,0.6779965758323669,0.1374658346176147,0.6253973245620728,286.990966796875,284.95001220703125,294.2063903808594,292.81298828125,294.2032165527344,297.7806396484375,285.9917297363281,1.0,0.320305585861206,1.0,1.0,0.0,1.0,-1.536851167678833,1.5368492603302002,1.9370309018995613e-06,1.1786761283874512,1.0,1.0,0.0,64.27297973632812,87.0,30332.33203125,-0.0,375.1224060058594,1.0,283.1499938964844,285.4027709960937,295.8756408691406,297.90655517578125,293.1499938964844,293.1499938964844,283.1499938964844,23350.470703125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6871960759162903,1.0,0.0,0.0,3.2186355590820312,3.2186532020568848,6.912528078828473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6038.55126953125,0.0,1020.6631469726562,1895.4371337890625,0.0,1511.208984375,0.7958902716636658,1.0,0.0,3.0,1.0,0.0
17994780,297.7887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9961853027344,0.7559356093406677,0.2022802829742431,0.1825550645589828,297.7064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.99615478515625,0.7418736815452576,0.1902598291635513,0.1812600344419479,297.7879943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9961853027344,0.75931316614151,0.2048733085393905,0.1439364403486251,297.6302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9960632324219,0.714891791343689,0.1686346530914306,0.1609756052494049,297.50390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99591064453125,0.6685982942581177,0.1386854350566864,0.6313059329986572,286.99627685546875,284.95001220703125,294.2945556640625,292.8554992675781,294.2913818359375,297.7412414550781,285.9977111816406,1.0,0.3283592760562897,1.0,1.0,0.0,1.0,-1.560283899307251,1.5602818727493286,1.992867055378156e-06,1.19735586643219,1.0,1.0,0.0,69.67042541503906,75.0,30987.390625,-0.0,401.6412353515625,1.0,283.1499938964844,285.3916931152344,295.8905639648437,297.9525756835937,293.1499938964844,293.1499938964844,283.1499938964844,24598.296875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6937386393547058,1.0,0.0,0.0,3.303516626358032,3.303535461425781,7.281926741597999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6082.65869140625,0.0,1103.5618896484375,1895.4371337890625,0.0,1561.6942138671875,0.8166882395744324,1.0,0.0,3.0,1.0,0.0
17994840,297.7887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9961853027344,0.7559356093406677,0.2022802829742431,0.1825550645589828,297.7064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.99615478515625,0.7418736815452576,0.1902598291635513,0.1812600344419479,297.7879943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9961853027344,0.75931316614151,0.2048733085393905,0.1439364403486251,297.6302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9960632324219,0.714891791343689,0.1686346530914306,0.1609756052494049,297.50390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99591064453125,0.6685982942581177,0.1386854350566864,0.6313059329986572,286.99627685546875,284.95001220703125,294.2945556640625,292.8554992675781,294.2913818359375,297.7412414550781,285.9977111816406,1.0,0.3283592760562897,1.0,1.0,0.0,1.0,-1.560283899307251,1.5602818727493286,1.992867055378156e-06,1.19735586643219,1.0,1.0,0.0,69.67042541503906,75.0,30987.390625,-0.0,401.6412353515625,1.0,283.1499938964844,285.3916931152344,295.8905639648437,297.9525756835937,293.1499938964844,293.1499938964844,283.1499938964844,24598.296875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6937386393547058,1.0,0.0,0.0,3.303516626358032,3.303535461425781,7.281926741597999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6082.65869140625,0.0,1103.5618896484375,1895.4371337890625,0.0,1561.6942138671875,0.8166882395744324,1.0,0.0,3.0,1.0,0.0
17994900,297.7745666503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.00018310546875,0.758627712726593,0.2049293220043182,0.1849044114351272,297.68994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0001525878906,0.74367755651474,0.1921513229608535,0.1830154508352279,297.7699584960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.00018310546875,0.7615265250205994,0.207135409116745,0.1454913467168808,297.6153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0001220703125,0.716556191444397,0.170205608010292,0.1624422967433929,297.48858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.00006103515625,0.6693210005760193,0.1394178420305252,0.6344658136367798,287.0002136230469,284.95001220703125,294.3388061523437,292.876953125,294.3356628417969,297.7250671386719,286.0010070800781,1.0,0.3300938010215759,1.0,1.0,0.0,1.0,-1.572632908821106,1.5726308822631836,2.0227030290698167e-06,1.207200288772583,1.0,1.0,0.0,70.11434173583984,75.0,31344.974609375,-0.0,409.48236083984375,1.0,283.1499938964844,285.3853759765625,295.9070129394531,297.9871826171875,293.1499938964844,293.1499938964844,283.1499938964844,25323.39453125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6964194178581238,1.0,0.0,0.0,3.3518528938293457,3.351872205734253,7.49657999676856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6109.521484375,0.0,1152.7152099609375,1895.4371337890625,0.0,1582.611328125,0.8257400989532471,1.0,0.0,3.0,1.0,0.0
17994960,297.7618103027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0082702636719,0.7642003297805786,0.2076188325881958,0.187259629368782,297.675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0082397460937,0.7482011318206787,0.1940934658050537,0.1847863495349884,297.75360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0082702636719,0.7666521072387695,0.2094394266605377,0.1470538824796676,297.601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.00811767578125,0.7207801342010498,0.1718120872974395,0.1639038771390915,297.47491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0079345703125,0.6727579832077026,0.1402039676904678,0.6376867890357971,287.00836181640625,284.95001220703125,294.3831481933594,292.8985595703125,294.3800048828125,297.7104797363281,286.0100402832031,1.0,0.330616682767868,1.0,1.0,0.0,1.0,-1.585085391998291,1.585083246231079,2.0530751498881727e-06,1.2171258926391602,1.0,1.0,0.0,69.35802459716797,63.0,31662.37109375,-0.0,414.2428283691406,1.0,283.1499938964844,285.38671875,295.9263916015625,298.02398681640625,293.1499938964844,293.1499938964844,283.1499938964844,25792.068359375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6990537047386169,1.0,0.0,0.0,3.382727861404419,3.3827476501464844,7.63532341352402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6133.49853515625,0.0,1184.86376953125,1895.4371337890625,0.0,1603.2930908203125,0.8361199498176575,1.0,0.0,3.0,1.0,0.0
17995020,297.7389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0226135253906,0.7823396921157837,0.2130334079265594,0.1919343471527099,297.64849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0225524902344,0.7638885378837585,0.1980358511209488,0.1883134096860885,297.72412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0226135253906,0.7838903069496155,0.2140767872333526,0.1501495838165283,297.57763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0224304199219,0.7348149418830872,0.1750680208206176,0.1667889803647995,297.4508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.022216796875,0.6859953999519348,0.1418601423501968,0.6441446542739868,287.022705078125,284.95001220703125,294.4718322753906,292.9420471191406,294.46875,297.6844482421875,286.02447509765625,1.0,0.3291607201099396,1.0,1.0,0.0,1.0,-1.6098644733428955,1.6098623275756836,2.1143630419828696e-06,1.236868977546692,1.0,1.0,0.0,65.37974548339844,51.0,32338.548828125,-0.0,417.0953063964844,1.0,283.1499938964844,285.384033203125,295.9700927734375,298.1067810058594,293.1499938964844,293.1499938964844,283.1499938964844,26967.515625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7046419978141785,1.0,0.0,0.0,3.458951473236084,3.4589719772338867,7.983295517988154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6186.74658203125,0.0,1266.778564453125,1895.4371337890625,0.0,1647.5777587890625,0.8548231720924377,1.0,0.0,3.0,1.0,0.0
17995080,297.7389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0226135253906,0.7823396921157837,0.2130334079265594,0.1919343471527099,297.64849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0225524902344,0.7638885378837585,0.1980358511209488,0.1883134096860885,297.72412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0226135253906,0.7838903069496155,0.2140767872333526,0.1501495838165283,297.57763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0224304199219,0.7348149418830872,0.1750680208206176,0.1667889803647995,297.4508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.022216796875,0.6859953999519348,0.1418601423501968,0.6441446542739868,287.022705078125,284.95001220703125,294.4718322753906,292.9420471191406,294.46875,297.6844482421875,286.02447509765625,1.0,0.3291607201099396,1.0,1.0,0.0,1.0,-1.6098644733428955,1.6098623275756836,2.1143630419828696e-06,1.236868977546692,1.0,1.0,0.0,65.37974548339844,51.0,32338.548828125,-0.0,417.0953063964844,1.0,283.1499938964844,285.384033203125,295.9700927734375,298.1067810058594,293.1499938964844,293.1499938964844,283.1499938964844,26967.515625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7046419978141785,1.0,0.0,0.0,3.458951473236084,3.4589719772338867,7.983295517988154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6186.74658203125,0.0,1266.778564453125,1895.4371337890625,0.0,1647.5777587890625,0.8548231720924377,1.0,0.0,3.0,1.0,0.0
17995140,297.7186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0377502441406,0.8101183176040649,0.2184304147958755,0.196518674492836,297.625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0376892089844,0.7893416285514832,0.201981246471405,0.1917677372694015,297.6979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0377502441406,0.8106687664985657,0.2186789065599441,0.1531644761562347,297.5564270019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0375671386719,0.7573464512825012,0.1783264875411987,0.1695954799652099,297.4301147460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0373229980469,0.7078257203102112,0.1435630023479461,0.6504448652267456,287.037841796875,284.95001220703125,294.56024169921875,292.9857788085937,294.5572204589844,297.6615295410156,286.0396728515625,1.0,0.32514289021492,1.0,1.0,0.0,1.0,-1.6340690851211548,1.6340669393539429,2.175322833863902e-06,1.2561426162719729,1.0,1.0,0.0,58.9386100769043,39.0,33007.81640625,-0.0,412.7771301269531,1.0,283.1499938964844,285.3824462890625,296.01495361328125,298.1921081542969,293.1499938964844,293.1499938964844,283.1499938964844,28133.05078125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7105194926261902,1.0,0.0,0.0,3.5329084396362305,3.5329298973083496,8.328332796736504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6240.3603515625,0.0,1349.7850341796875,1895.4371337890625,0.0,1694.7391357421875,0.8729736804962158,1.0,0.0,3.0,1.0,0.0
17995200,297.7186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0377502441406,0.8101183176040649,0.2184304147958755,0.196518674492836,297.625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0376892089844,0.7893416285514832,0.201981246471405,0.1917677372694015,297.6979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0377502441406,0.8106687664985657,0.2186789065599441,0.1531644761562347,297.5564270019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0375671386719,0.7573464512825012,0.1783264875411987,0.1695954799652099,297.4301147460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0373229980469,0.7078257203102112,0.1435630023479461,0.6504448652267456,287.037841796875,284.95001220703125,294.56024169921875,292.9857788085937,294.5572204589844,297.6615295410156,286.0396728515625,1.0,0.32514289021492,1.0,1.0,0.0,1.0,-1.6340690851211548,1.6340669393539429,2.175322833863902e-06,1.2561426162719729,1.0,1.0,0.0,58.9386100769043,39.0,33007.81640625,-0.0,412.7771301269531,1.0,283.1499938964844,285.3824462890625,296.01495361328125,298.1921081542969,293.1499938964844,293.1499938964844,283.1499938964844,28133.05078125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7105194926261902,1.0,0.0,0.0,3.5329084396362305,3.5329298973083496,8.328332796736504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6240.3603515625,0.0,1349.7850341796875,1895.4371337890625,0.0,1694.7391357421875,0.8729736804962158,1.0,0.0,3.0,1.0,0.0
17995260,297.7002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0538635253906,0.8470824956893921,0.223759576678276,0.20098677277565,297.6043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0538024902344,0.8257404565811157,0.2058719545602798,0.1951142251491546,297.6741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0538635253906,0.846651017665863,0.2231910675764084,0.1560741513967514,297.5374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0536804199219,0.7926265001296997,0.1815411448478698,0.1723024696111679,297.4119567871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0534362792969,0.7373285889625549,0.1452565044164657,0.6564406156539917,287.0539245605469,284.95001220703125,294.64801025390625,293.0295715332031,294.6450500488281,297.6409606933594,286.0556945800781,1.0,0.3192504942417145,1.0,1.0,0.0,1.0,-1.6573939323425293,1.6573916673660278,2.235086185464752e-06,1.2747018337249756,1.0,1.0,0.0,50.783199310302734,27.0,33664.44921875,-0.0,402.9265441894531,1.0,283.1499938964844,285.3821105957031,296.058837890625,298.276123046875,293.1499938964844,293.1499938964844,283.1499938964844,29272.958984375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7164090275764465,1.0,0.0,0.0,3.603771924972534,3.6037943363189697,8.665784321237879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6293.54541015625,0.0,1432.647705078125,1895.4371337890625,0.0,1742.5777587890625,0.8903772234916687,1.0,0.0,3.0,1.0,0.0
17995320,297.7002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0538635253906,0.8470824956893921,0.223759576678276,0.20098677277565,297.6043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0538024902344,0.8257404565811157,0.2058719545602798,0.1951142251491546,297.6741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0538635253906,0.846651017665863,0.2231910675764084,0.1560741513967514,297.5374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0536804199219,0.7926265001296997,0.1815411448478698,0.1723024696111679,297.4119567871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0534362792969,0.7373285889625549,0.1452565044164657,0.6564406156539917,287.0539245605469,284.95001220703125,294.64801025390625,293.0295715332031,294.6450500488281,297.6409606933594,286.0556945800781,1.0,0.3192504942417145,1.0,1.0,0.0,1.0,-1.6573939323425293,1.6573916673660278,2.235086185464752e-06,1.2747018337249756,1.0,1.0,0.0,50.783199310302734,27.0,33664.44921875,-0.0,402.9265441894531,1.0,283.1499938964844,285.3821105957031,296.058837890625,298.276123046875,293.1499938964844,293.1499938964844,283.1499938964844,29272.958984375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7164090275764465,1.0,0.0,0.0,3.603771924972534,3.6037943363189697,8.665784321237879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6293.54541015625,0.0,1432.647705078125,1895.4371337890625,0.0,1742.5777587890625,0.8903772234916687,1.0,0.0,3.0,1.0,0.0
17995380,297.68328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0696716308594,0.906703531742096,0.2289946228265762,0.2053342759609222,297.58526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0696105957031,0.8801703453063965,0.2096786201000213,0.1983437985181808,297.6521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0696716308594,0.9050226211547852,0.227588266134262,0.1588753312826156,297.52020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0694885253906,0.8443782925605774,0.1846865713596344,0.1749058812856674,297.3955993652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0692749023437,0.7845117449760437,0.1469068974256515,0.6620699167251587,287.0697631835937,284.95001220703125,294.7347717285156,293.0733642578125,294.7319030761719,297.6220397949219,286.0714416503906,1.0,0.3120659589767456,1.0,1.0,0.0,1.0,-1.679739475250244,1.679737210273743,2.2932745196158062e-06,1.2924656867980957,1.0,1.0,0.0,41.51716232299805,25.0,34306.8984375,-0.0,389.0164184570313,1.0,283.1499938964844,285.3819885253906,296.1017761230469,298.3584289550781,293.1499938964844,293.1499938964844,283.1499938964844,30404.30078125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7221173048019409,1.0,0.0,0.0,3.672750949859619,3.672774314880371,9.000699492389685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6346.064453125,0.0,1516.4989013671875,1895.4371337890625,0.0,1789.4774169921875,0.9073203802108764,1.0,0.0,3.0,1.0,0.0
