time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17995440,297.68328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0696716308594,0.906703531742096,0.2289946228265762,0.2053342759609222,297.58526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0696105957031,0.8801703453063965,0.2096786201000213,0.1983437985181808,297.6521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0696716308594,0.9050226211547852,0.227588266134262,0.1588753312826156,297.52020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0694885253906,0.8443782925605774,0.1846865713596344,0.1749058812856674,297.3955993652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0692749023437,0.7845117449760437,0.1469068974256515,0.6620699167251587,287.0697631835937,284.95001220703125,294.7347717285156,293.0733642578125,294.7319030761719,297.6220397949219,286.0714416503906,1.0,0.3120659589767456,1.0,1.0,0.0,1.0,-1.679739475250244,1.679737210273743,2.2932745196158062e-06,1.2924656867980957,1.0,1.0,0.0,41.51716232299805,25.0,34306.8984375,-0.0,389.0164184570313,1.0,283.1499938964844,285.3819885253906,296.1017761230469,298.3584289550781,293.1499938964844,293.1499938964844,283.1499938964844,30404.30078125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7221173048019409,1.0,0.0,0.0,3.672750949859619,3.672774314880371,9.000699492389685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6346.064453125,0.0,1516.4989013671875,1895.4371337890625,0.0,1789.4774169921875,0.9073203802108764,1.0,0.0,3.0,1.0,0.0
17995500,297.6751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.07623291015625,0.9456251859664916,0.2315691709518432,0.2075038701295852,297.5762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.076171875,0.913840651512146,0.2115438580513,0.1999580115079879,297.6416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.07623291015625,0.9431354999542236,0.2297375351190567,0.1602677553892135,297.5120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0761108398437,0.8745493292808533,0.1862271428108215,0.1762125641107559,297.3879699707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0759582519531,0.8126803040504456,0.1477081775665283,0.6649467945098877,287.0762634277344,284.95001220703125,294.7776794433594,293.0951538085937,294.7748413085937,297.61309814453125,286.0773620605469,1.0,0.3096307814121246,1.0,1.0,0.0,1.0,-1.6909774541854858,1.6909751892089844,2.3228708414535504e-06,1.3013828992843628,1.0,1.0,0.0,37.72200393676758,25.0,34647.8515625,-0.0,384.3521118164063,1.0,283.1499938964844,285.3793334960937,296.1232604980469,298.4003295898437,293.1499938964844,293.1499938964844,283.1499938964844,31098.677734375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7249054312705994,1.0,0.0,0.0,3.71445369720459,3.7144775390625,9.206258937410894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6374.322265625,0.0,1568.7454833984375,1895.4371337890625,0.0,1812.569580078125,0.9147571921348572,1.0,0.0,3.0,1.0,0.0
17995560,297.667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.086181640625,0.982940435409546,0.2341076284646988,0.2096622437238693,297.5675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.08612060546875,0.9541481137275696,0.2133771330118179,0.2015647739171981,297.631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.086181640625,0.9804258942604064,0.2318471074104309,0.161649003624916,297.50421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.08599853515625,0.9090885519981384,0.1877399682998657,0.1775158494710922,297.380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.08575439453125,0.8410393595695496,0.1484863013029098,0.6678312420845032,287.08624267578125,284.95001220703125,294.8201904296875,293.1169128417969,294.8174133300781,297.6044006347656,286.0879821777344,1.0,0.3076833486557007,1.0,1.0,0.0,1.0,-1.7021846771240234,1.7021822929382324,2.3526197310275165e-06,1.3102750778198242,1.0,1.0,0.0,34.48677444458008,43.0,34949.98828125,-0.0,381.2210083007813,1.0,283.1499938964844,285.38299560546875,296.144287109375,298.4398803710937,293.1499938964844,293.1499938964844,283.1499938964844,31524.841796875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7275954484939575,1.0,0.0,0.0,3.7398178577423096,3.739841938018799,9.33241778966476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6398.9306640625,0.0,1601.10205078125,1895.4371337890625,0.0,1834.9610595703125,0.9237979650497437,1.0,0.0,3.0,1.0,0.0
17995620,297.6515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1044006347656,0.9902002215385436,0.2390617132186889,0.2141349613666534,297.550537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.10430908203125,0.9616352915763856,0.2169398367404937,0.2049573063850402,297.6118469238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1043701171875,0.9869277477264404,0.2359400242567062,0.1645287871360778,297.4889221191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1041564941406,0.9163031578063964,0.1906725615262985,0.1803116798400879,297.36639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1038513183594,0.8451636433601379,0.1499594449996948,0.674546480178833,287.1044616699219,284.95001220703125,294.9039001464844,293.1601257324219,294.9012145996094,297.5874328613281,286.1064758300781,1.0,0.3121110200881958,1.0,1.0,0.0,1.0,-1.726503610610962,1.726501226425171,2.417918267383357e-06,1.3295221328735352,1.0,1.0,0.0,34.854042053222656,61.0,35622.44921875,-0.0,395.9678649902344,1.0,283.1499938964844,285.3858642578125,296.1871032714844,298.522705078125,293.1499938964844,293.1499938964844,283.1499938964844,32659.68359375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7329944968223572,1.0,0.0,0.0,3.8065361976623535,3.806561231613159,9.66836864790821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6454.1845703125,0.0,1688.331298828125,1895.4371337890625,0.0,1880.2265625,0.940182626247406,1.0,0.0,3.0,1.0,0.0
17995680,297.6515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1044006347656,0.9902002215385436,0.2390617132186889,0.2141349613666534,297.550537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.10430908203125,0.9616352915763856,0.2169398367404937,0.2049573063850402,297.6118469238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1043701171875,0.9869277477264404,0.2359400242567062,0.1645287871360778,297.4889221191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1041564941406,0.9163031578063964,0.1906725615262985,0.1803116798400879,297.36639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1038513183594,0.8451636433601379,0.1499594449996948,0.674546480178833,287.1044616699219,284.95001220703125,294.9039001464844,293.1601257324219,294.9012145996094,297.5874328613281,286.1064758300781,1.0,0.3121110200881958,1.0,1.0,0.0,1.0,-1.726503610610962,1.726501226425171,2.417918267383357e-06,1.3295221328735352,1.0,1.0,0.0,34.854042053222656,61.0,35622.44921875,-0.0,395.9678649902344,1.0,283.1499938964844,285.3858642578125,296.1871032714844,298.522705078125,293.1499938964844,293.1499938964844,283.1499938964844,32659.68359375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7329944968223572,1.0,0.0,0.0,3.8065361976623535,3.806561231613159,9.66836864790821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6454.1845703125,0.0,1688.331298828125,1895.4371337890625,0.0,1880.2265625,0.940182626247406,1.0,0.0,3.0,1.0,0.0
17995740,297.6357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1248779296875,0.9471983313560486,0.2438156008720398,0.2186436504125595,297.5339660644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.124755859375,0.9116324186325072,0.2203295528888702,0.2084139585494995,297.5925598144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1248474121094,0.941664695739746,0.2398289442062378,0.1674339175224304,297.4739990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1246337890625,0.8718854784965515,0.1934468299150467,0.1831857711076736,297.3524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.12432861328125,0.8065289258956909,0.1512834280729293,0.6816808581352234,287.1249389648437,284.95001220703125,294.98553466796875,293.2028503417969,294.98297119140625,297.5707702636719,286.1269836425781,1.0,0.322234570980072,1.0,1.0,0.0,1.0,-1.751572608947754,1.7515701055526731,2.4863629732863046e-06,1.3493478298187256,1.0,1.0,0.0,40.885379791259766,79.0,36308.578125,-0.0,428.4239501953125,1.0,283.1499938964844,285.390625,296.2300720214844,298.6070861816406,293.1499938964844,293.1499938964844,283.04998779296875,33784.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7384530901908875,1.0,0.0,0.0,3.8715295791625977,3.8715553283691406,1.000134602691105e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6624.87353515625,0.0,1776.297119140625,1895.4371337890625,0.0,1926.416015625,0.9551490545272828,1.0,0.0,3.0,1.0,0.0
17995800,297.6357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1248779296875,0.9471983313560486,0.2438156008720398,0.2186436504125595,297.5339660644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.124755859375,0.9116324186325072,0.2203295528888702,0.2084139585494995,297.5925598144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1248474121094,0.941664695739746,0.2398289442062378,0.1674339175224304,297.4739990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1246337890625,0.8718854784965515,0.1934468299150467,0.1831857711076736,297.3524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.12432861328125,0.8065289258956909,0.1512834280729293,0.6816808581352234,287.1249389648437,284.95001220703125,294.98553466796875,293.2028503417969,294.98297119140625,297.5707702636719,286.1269836425781,1.0,0.322234570980072,1.0,1.0,0.0,1.0,-1.751572608947754,1.7515701055526731,2.4863629732863046e-06,1.3493478298187256,1.0,1.0,0.0,40.885379791259766,79.0,36308.578125,-0.0,428.4239501953125,1.0,283.1499938964844,285.390625,296.2300720214844,298.6070861816406,293.1499938964844,293.1499938964844,283.04998779296875,33784.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7384530901908875,1.0,0.0,0.0,3.8715295791625977,3.8715553283691406,1.000134602691105e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6624.87353515625,0.0,1776.297119140625,1895.4371337890625,0.0,1926.416015625,0.9551490545272828,1.0,0.0,3.0,1.0,0.0
17995860,297.6178894042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0763244628906,0.8884071111679077,0.2481593638658523,0.2230066061019897,297.51629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0762939453125,0.8580416440963745,0.2234040200710296,0.2117841988801956,297.5718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0763244628906,0.8827546834945679,0.2433455884456634,0.1702421307563781,297.4580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.07623291015625,0.8234764933586121,0.1959348767995834,0.1859956234693527,297.3376159667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0761108398437,0.7579966187477112,0.152347445487976,0.6885992884635925,287.07635498046875,284.95001220703125,295.0647277832031,293.2449645996094,295.0622863769531,297.5527038574219,286.07769775390625,1.0,0.3360612094402313,1.0,1.0,0.0,1.0,-1.7759112119674685,1.775908589363098,2.55391614700784e-06,1.368586182594299,1.0,1.0,0.0,50.95029830932617,97.0,37287.765625,-0.0,473.5157470703125,1.0,283.0511779785156,285.321044921875,296.2871398925781,298.73614501953125,293.1499938964844,293.1499938964844,282.75,34734.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7481679320335388,1.0,0.0,0.0,3.925600290298462,3.925626993179321,1.028265955937968e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6954.36669921875,0.0,1851.7662353515625,1895.4371337890625,0.0,2009.62255859375,0.9663446545600892,1.0,0.0,3.0,1.0,0.0
17995920,297.6178894042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0763244628906,0.8884071111679077,0.2481593638658523,0.2230066061019897,297.51629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0762939453125,0.8580416440963745,0.2234040200710296,0.2117841988801956,297.5718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0763244628906,0.8827546834945679,0.2433455884456634,0.1702421307563781,297.4580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.07623291015625,0.8234764933586121,0.1959348767995834,0.1859956234693527,297.3376159667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0761108398437,0.7579966187477112,0.152347445487976,0.6885992884635925,287.07635498046875,284.95001220703125,295.0647277832031,293.2449645996094,295.0622863769531,297.5527038574219,286.07769775390625,1.0,0.3360612094402313,1.0,1.0,0.0,1.0,-1.7759112119674685,1.775908589363098,2.55391614700784e-06,1.368586182594299,1.0,1.0,0.0,50.95029830932617,97.0,37287.765625,-0.0,473.5157470703125,1.0,283.0511779785156,285.321044921875,296.2871398925781,298.73614501953125,293.1499938964844,293.1499938964844,282.75,34734.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7481679320335388,1.0,0.0,0.0,3.925600290298462,3.925626993179321,1.028265955937968e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6954.36669921875,0.0,1851.7662353515625,1895.4371337890625,0.0,2009.62255859375,0.9663446545600892,1.0,0.0,3.0,1.0,0.0
17995980,297.5938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8868713378906,0.8417412042617798,0.2516584098339081,0.2268460839986801,297.4945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.886962890625,0.8141603469848633,0.2258404344320297,0.2147705852985382,297.5465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.88690185546875,0.8361021876335144,0.246121659874916,0.172703742980957,297.4383239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8870544433594,0.7788483500480652,0.1978438049554824,0.188469260931015,297.3194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8874206542969,0.7181040644645691,0.1528910994529724,0.694145679473877,286.8868408203125,284.95001220703125,295.1411437988281,293.28631591796875,295.1388244628906,297.5298767089844,285.8865661621094,1.0,0.3521453738212585,1.0,1.0,0.0,1.0,-1.7966963052749634,1.7966936826705933,2.612491471154499e-06,1.385028600692749,1.0,1.0,0.0,64.29137420654297,85.0,38817.82421875,-0.0,527.487060546875,1.0,282.75408935546875,285.10113525390625,296.3544006347656,298.9255065917969,293.1499938964844,293.1499938964844,282.45001220703125,35243.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7652549743652344,1.0,0.0,0.0,3.9542508125305176,3.954277753829956,1.0433300303702708e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7097.3173828125,0.0,1892.6077880859373,1895.4371337890625,0.0,2158.820068359375,0.9731614589691162,1.0,0.0,3.0,1.0,0.0
17996040,297.5938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8868713378906,0.8417412042617798,0.2516584098339081,0.2268460839986801,297.4945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.886962890625,0.8141603469848633,0.2258404344320297,0.2147705852985382,297.5465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.88690185546875,0.8361021876335144,0.246121659874916,0.172703742980957,297.4383239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8870544433594,0.7788483500480652,0.1978438049554824,0.188469260931015,297.3194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8874206542969,0.7181040644645691,0.1528910994529724,0.694145679473877,286.8868408203125,284.95001220703125,295.1411437988281,293.28631591796875,295.1388244628906,297.5298767089844,285.8865661621094,1.0,0.3521453738212585,1.0,1.0,0.0,1.0,-1.7966963052749634,1.7966936826705933,2.612491471154499e-06,1.385028600692749,1.0,1.0,0.0,64.29137420654297,85.0,38817.82421875,-0.0,527.487060546875,1.0,282.75408935546875,285.10113525390625,296.3544006347656,298.9255065917969,293.1499938964844,293.1499938964844,282.45001220703125,35243.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7652549743652344,1.0,0.0,0.0,3.9542508125305176,3.954277753829956,1.0433300303702708e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7097.3173828125,0.0,1892.6077880859373,1895.4371337890625,0.0,2158.820068359375,0.9731614589691162,1.0,0.0,3.0,1.0,0.0
17996100,297.580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.75018310546875,0.8320498466491699,0.2531410157680511,0.2284015715122223,297.4823608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7514038085937,0.8038493990898132,0.2268299162387848,0.2159312516450882,297.5325012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7504272460937,0.8262166380882263,0.2472581267356872,0.173668697476387,297.4272766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.75311279296875,0.7686742544174194,0.1985879093408584,0.1893927901983261,297.309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7572937011719,0.7081744074821472,0.1529654115438461,0.6955046057701111,286.7496032714844,284.95001220703125,295.1781921386719,293.3066711425781,295.1759033203125,297.5171203613281,285.73114013671875,1.0,0.3563746213912964,1.0,1.0,0.0,1.0,-1.803860783576965,1.8038581609725952,2.632907580846222e-06,1.3907270431518557,1.0,1.0,0.0,68.3534164428711,85.0,39980.9453125,-0.0,544.722900390625,1.0,282.4920654296875,284.9198303222656,296.3970031738281,299.09783935546875,293.1499938964844,293.1499938964844,282.45001220703125,35416.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7754148244857788,1.0,0.0,0.0,3.963911056518554,3.963938236236572,1.0484340009497828e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6883.6552734375,0.0,1906.5126953125,1895.4371337890625,0.0,2249.07177734375,0.9754594564437866,1.0,0.0,3.0,1.0,0.0
17996160,297.5660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6871337890625,0.8279833793640137,0.2544610202312469,0.2297064214944839,297.46954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6872253417969,0.7991357445716858,0.2276757359504699,0.216860756278038,297.517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6871643066406,0.8218625783920288,0.2482381165027618,0.1744495928287506,297.4156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6873779296875,0.7641373872756958,0.1992008239030838,0.1900990754365921,297.298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.68780517578125,0.7029828429222107,0.1529178321361541,0.6958913803100586,286.6871032714844,284.95001220703125,295.2143859863281,293.3267822265625,295.2121887207031,297.50347900390625,285.68621826171875,1.0,0.358848363161087,1.0,1.0,0.0,1.0,-1.808795928955078,1.8087931871414185,2.647027258717572e-06,1.3946529626846311,1.0,1.0,0.0,70.50601196289062,73.0,40200.59765625,-0.0,554.6841430664062,1.0,282.4543762207031,284.8749694824219,296.38543701171875,299.0498962402344,293.1499938964844,293.1499938964844,282.1499938964844,35548.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7797631621360779,1.0,0.0,0.0,3.9713385105133057,3.9713656902313232,1.052366656040249e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7220.58740234375,0.0,1917.249755859375,1895.4371337890625,0.0,2288.01416015625,0.977226197719574,1.0,0.0,3.0,1.0,0.0
17996220,297.5443115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.49688720703125,0.8283593654632568,0.2562904059886932,0.2314632087945938,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.49725341796875,0.7989147305488586,0.2287941128015518,0.21802419424057,297.4955444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4969787597656,0.8217489719390869,0.249547854065895,0.1754493117332458,297.3979187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.497802734375,0.7636896371841431,0.1999811828136444,0.1909357607364654,297.2821655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4992370605469,0.7012740969657898,0.1527083367109298,0.6953858733177185,286.4967346191406,284.95001220703125,295.2676086425781,293.3567810058594,295.2654724121094,297.4829406738281,285.491455078125,1.0,0.3599140644073486,1.0,1.0,0.0,1.0,-1.813903331756592,1.8139007091522217,2.661696953509818e-06,1.3987231254577637,1.0,1.0,0.0,71.22647094726562,73.0,41388.75,-0.0,560.3922119140625,1.0,282.1660461425781,284.65777587890625,296.41900634765625,299.1770324707031,293.1499938964844,293.1499938964844,282.1499938964844,35695.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.790501058101654,1.0,0.0,0.0,3.979528188705444,3.979555606842041,1.0567115396042936e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6950.12451171875,0.0,1929.1357421875,1895.4371337890625,0.0,2384.9150390625,0.9791741967201232,1.0,0.0,3.0,1.0,0.0
17996280,297.53778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4850158691406,0.8298298716545105,0.2568643093109131,0.2319430261850357,297.4439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.48516845703125,0.8002841472625732,0.2291287928819656,0.2183198481798172,297.4887390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.48504638671875,0.8230603933334351,0.2499460279941558,0.175707995891571,297.3924255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4853820800781,0.764875054359436,0.2002093344926834,0.191132366657257,297.2770690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4859313964844,0.7020092606544495,0.15261971950531,0.6949152946472168,286.4849548339844,284.95001220703125,295.2841491699219,293.3662414550781,295.28204345703125,297.4765625,285.48291015625,1.0,0.3596396744251251,1.0,1.0,0.0,1.0,-1.8148164749145508,1.8148137331008911,2.6643253931979416e-06,1.3994512557983398,1.0,1.0,0.0,70.8918228149414,61.0,41463.171875,-0.0,559.9838256835938,1.0,282.1567687988281,284.6481018066406,296.4095153808594,299.1531982421875,293.1499938964844,293.1499938964844,281.8500061035156,35730.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7910159230232239,1.0,0.0,0.0,3.981498003005981,3.981525182723999,1.0577579132586834e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7340.94384765625,0.0,1932.0015869140625,1895.4371337890625,0.0,2389.586181640625,0.979642689228058,1.0,0.0,3.0,1.0,0.0
17996340,297.5099182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2734375,0.841540515422821,0.2589548826217651,0.2337567806243896,297.4187316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2735595703125,0.8116251826286316,0.2302969247102737,0.2193522900342941,297.4601135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2734680175781,0.8339453935623169,0.251338243484497,0.1766325235366821,297.3695373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2737121582031,0.7753055691719055,0.2009625732898712,0.191766157746315,297.25604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2740783691406,0.7101960182189941,0.1520979404449463,0.6921707987785339,286.2734375,284.95001220703125,295.3500061035156,293.404541015625,295.3480224609375,297.45001220703125,285.2717590332031,1.0,0.3563641607761383,1.0,1.0,0.0,1.0,-1.8168120384216309,1.8168094158172607,2.6701102342485683e-06,1.4010688066482544,1.0,1.0,0.0,67.4621810913086,49.0,42641.51953125,0.0,550.7427368164062,1.0,281.8572082519531,284.4154968261719,296.4376220703125,299.2518005371094,293.1499938964844,293.1499938964844,281.54998779296875,35840.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8005387783050537,1.0,0.0,0.0,3.987572193145752,3.9875996112823486,1.0609877563183543e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7455.755859375,0.0,1940.857666015625,1895.4371337890625,0.0,2476.35205078125,0.9810873866081238,1.0,0.0,3.0,1.0,0.0
17996400,297.5099182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2734375,0.841540515422821,0.2589548826217651,0.2337567806243896,297.4187316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2735595703125,0.8116251826286316,0.2302969247102737,0.2193522900342941,297.4601135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2734680175781,0.8339453935623169,0.251338243484497,0.1766325235366821,297.3695373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2737121582031,0.7753055691719055,0.2009625732898712,0.191766157746315,297.25604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2740783691406,0.7101960182189941,0.1520979404449463,0.6921707987785339,286.2734375,284.95001220703125,295.3500061035156,293.404541015625,295.3480224609375,297.45001220703125,285.2717590332031,1.0,0.3563641607761383,1.0,1.0,0.0,1.0,-1.8168120384216309,1.8168094158172607,2.6701102342485683e-06,1.4010688066482544,1.0,1.0,0.0,67.4621810913086,49.0,42641.51953125,0.0,550.7427368164062,1.0,281.8572082519531,284.4154968261719,296.4376220703125,299.2518005371094,293.1499938964844,293.1499938964844,281.54998779296875,35840.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8005387783050537,1.0,0.0,0.0,3.987572193145752,3.9875996112823486,1.0609877563183543e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7455.755859375,0.0,1940.857666015625,1895.4371337890625,0.0,2476.35205078125,0.9810873866081238,1.0,0.0,3.0,1.0,0.0
17996460,297.4830627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.053466796875,0.8629552125930786,0.2607941925525665,0.2352401465177536,297.3944702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536193847656,0.8308699727058411,0.2312394976615905,0.2200594097375869,297.4326477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0534973144531,0.8540864586830139,0.2524807751178741,0.1772980093955993,297.3476867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538024902344,0.7949206829071045,0.2015260905027389,0.1921062916517257,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.054443359375,0.7253183126449585,0.1514133661985397,0.68815678358078,286.0534362792969,284.95001220703125,295.41363525390625,293.4426574707031,295.41168212890625,297.4245300292969,285.052001953125,1.0,0.3502143919467926,1.0,1.0,0.0,1.0,-1.8158316612243648,1.8158290386199951,2.6673387765185907e-06,1.4003275632858276,1.0,1.0,0.0,61.42331314086914,37.0,43765.26171875,0.0,531.4063110351562,1.0,281.55322265625,284.1752624511719,296.4722595214844,299.3558959960937,293.1499938964844,293.1499938964844,281.25,35904.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.808925986289978,1.0,0.0,0.0,3.9911789894104,3.991206407546997,1.0629079270074726e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7563.451171875,0.0,1946.12890625,1895.4371337890625,0.0,2553.30615234375,0.9819452166557312,1.0,0.0,3.0,1.0,0.0
17996520,297.4830627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.053466796875,0.8629552125930786,0.2607941925525665,0.2352401465177536,297.3944702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536193847656,0.8308699727058411,0.2312394976615905,0.2200594097375869,297.4326477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0534973144531,0.8540864586830139,0.2524807751178741,0.1772980093955993,297.3476867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538024902344,0.7949206829071045,0.2015260905027389,0.1921062916517257,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.054443359375,0.7253183126449585,0.1514133661985397,0.68815678358078,286.0534362792969,284.95001220703125,295.41363525390625,293.4426574707031,295.41168212890625,297.4245300292969,285.052001953125,1.0,0.3502143919467926,1.0,1.0,0.0,1.0,-1.8158316612243648,1.8158290386199951,2.6673387765185907e-06,1.4003275632858276,1.0,1.0,0.0,61.42331314086914,37.0,43765.26171875,0.0,531.4063110351562,1.0,281.55322265625,284.1752624511719,296.4722595214844,299.3558959960937,293.1499938964844,293.1499938964844,281.25,35904.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.808925986289978,1.0,0.0,0.0,3.9911789894104,3.991206407546997,1.0629079270074726e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7563.451171875,0.0,1946.12890625,1895.4371337890625,0.0,2553.30615234375,0.9819452166557312,1.0,0.0,3.0,1.0,0.0
17996580,297.4568176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.84051513671875,0.8967642188072205,0.2623536288738251,0.2364048212766647,297.37091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406677246094,0.8606325387954712,0.2319487780332565,0.2204782217741012,297.4061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.840576171875,0.8863853216171265,0.2533736526966095,0.1777360588312149,297.3266906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8408203125,0.8239246606826782,0.2019025236368179,0.1922001391649246,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8413391113281,0.7484915256500244,0.1505742371082306,0.683122456073761,285.84051513671875,284.95001220703125,295.47686767578125,293.4816589355469,295.47491455078125,297.3997497558594,284.83843994140625,1.0,0.3420191407203674,1.0,1.0,0.0,1.0,-1.812328219413757,1.8123255968093872,2.6573266040941235e-06,1.3975870609283447,1.0,1.0,0.0,53.69551086425781,25.0,44821.01953125,0.0,505.219970703125,1.0,281.2571105957031,283.9423217773437,296.50372314453125,299.451171875,293.1499938964844,293.1499938964844,280.95001220703125,35943.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8160760998725891,1.0,0.0,0.0,3.99332332611084,3.993350982666016,1.0640504797265748e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7684.2705078125,0.0,1949.267578125,1895.4371337890625,0.0,2619.25634765625,0.9824552536010742,1.0,0.0,3.0,1.0,0.0
17996640,297.4568176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.84051513671875,0.8967642188072205,0.2623536288738251,0.2364048212766647,297.37091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406677246094,0.8606325387954712,0.2319487780332565,0.2204782217741012,297.4061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.840576171875,0.8863853216171265,0.2533736526966095,0.1777360588312149,297.3266906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8408203125,0.8239246606826782,0.2019025236368179,0.1922001391649246,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8413391113281,0.7484915256500244,0.1505742371082306,0.683122456073761,285.84051513671875,284.95001220703125,295.47686767578125,293.4816589355469,295.47491455078125,297.3997497558594,284.83843994140625,1.0,0.3420191407203674,1.0,1.0,0.0,1.0,-1.812328219413757,1.8123255968093872,2.6573266040941235e-06,1.3975870609283447,1.0,1.0,0.0,53.69551086425781,25.0,44821.01953125,0.0,505.219970703125,1.0,281.2571105957031,283.9423217773437,296.50372314453125,299.451171875,293.1499938964844,293.1499938964844,280.95001220703125,35943.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8160760998725891,1.0,0.0,0.0,3.99332332611084,3.993350982666016,1.0640504797265748e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7684.2705078125,0.0,1949.267578125,1895.4371337890625,0.0,2619.25634765625,0.9824552536010742,1.0,0.0,3.0,1.0,0.0
17996700,297.4444274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6891784667969,0.9216185212135316,0.2630809247493744,0.2369287610054016,297.3597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6905822753906,0.8821516036987305,0.2322509139776229,0.2206194102764129,297.39361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6895446777344,0.9093816876411438,0.2537695169448852,0.1779080629348755,297.3168029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6924133300781,0.8428818583488464,0.2020528614521026,0.1921924650669098,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6974182128906,0.7654834389686584,0.150124043226242,0.6803693175315857,285.6889343261719,284.95001220703125,295.5083312988281,293.50146484375,295.5063781738281,297.38818359375,284.6692810058594,1.0,0.3373298943042755,1.0,1.0,0.0,1.0,-1.810018539428711,1.8100159168243408,2.650719807206769e-06,1.3957664966583252,1.0,1.0,0.0,49.357051849365234,25.0,45779.6328125,0.0,490.3415222167969,1.0,280.9937438964844,283.75146484375,296.54656982421875,299.6099853515625,293.1499938964844,293.1499938964844,280.95001220703125,35956.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8217909932136536,1.0,0.0,0.0,3.994041204452514,3.9940686225891113,1.064433035935508e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7417.939453125,0.0,1950.31884765625,1895.4371337890625,0.0,2672.169921875,0.9826259613037108,1.0,0.0,3.0,1.0,0.0
17996760,297.4317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6159973144531,0.9540990591049194,0.2636995911598205,0.2373381108045578,297.3485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6161804199219,0.909902274608612,0.2324758321046829,0.2206760197877884,297.38104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.61602783203125,0.9412897825241088,0.2540755569934845,0.1780073791742324,297.30694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6164245605469,0.8675968050956726,0.2021378725767135,0.1921136081218719,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6171875,0.7877715229988098,0.149621844291687,0.6773500442504883,285.615966796875,284.95001220703125,295.5397033691406,293.521484375,295.53778076171875,297.3763122558594,284.6138610839844,1.0,0.3323043882846832,1.0,1.0,0.0,1.0,-1.8069779872894287,1.8069753646850584,2.642043682499206e-06,1.3933744430541992,1.0,1.0,0.0,44.82646942138672,25.0,45846.4453125,0.0,474.4445190429688,1.0,280.9541015625,283.698974609375,296.54302978515625,299.55523681640625,293.1499938964844,293.1499938964844,280.6499938964844,35966.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8228268027305603,1.0,0.0,0.0,3.994594097137451,3.994621515274048,1.0647277122188823e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7795.00048828125,0.0,1951.12890625,1895.4371337890625,0.0,2681.77734375,0.9827574491500854,1.0,0.0,3.0,1.0,0.0
17996820,297.40692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3968200683594,0.9976785778999328,0.2647536993026733,0.2381218075752258,297.3268127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.39697265625,0.9609622955322266,0.2327931374311447,0.2207992821931839,297.356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3968505859375,0.9878397583961488,0.254534363746643,0.1782021969556808,297.2878723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3971862792969,0.9115508794784546,0.2021940350532531,0.1919844150543213,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3977966308594,0.8240228295326233,0.1485287100076675,0.671544075012207,285.3968200683594,284.95001220703125,295.6021423339844,293.5621032714844,295.6002197265625,297.3533020019531,284.3942565917969,1.0,0.3256539702415466,1.0,1.0,0.0,1.0,-1.8001179695129397,1.8001153469085691,2.622589818201959e-06,1.3880224227905271,1.0,1.0,0.0,38.94466400146485,43.0,46825.578125,0.0,452.3380737304688,1.0,280.65704345703125,283.4613037109375,296.57861328125,299.6505432128906,293.1499938964844,293.1499938964844,280.3500061035156,35980.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8288525938987732,1.0,0.0,0.0,3.9953513145446777,3.9953787326812735,1.0651315278664697e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7917.71533203125,0.0,1952.23876953125,1895.4371337890625,0.0,2737.76708984375,0.9829375743865968,1.0,0.0,3.0,1.0,0.0
17996880,297.40692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3968200683594,0.9976785778999328,0.2647536993026733,0.2381218075752258,297.3268127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.39697265625,0.9609622955322266,0.2327931374311447,0.2207992821931839,297.356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3968505859375,0.9878397583961488,0.254534363746643,0.1782021969556808,297.2878723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3971862792969,0.9115508794784546,0.2021940350532531,0.1919844150543213,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3977966308594,0.8240228295326233,0.1485287100076675,0.671544075012207,285.3968200683594,284.95001220703125,295.6021423339844,293.5621032714844,295.6002197265625,297.3533020019531,284.3942565917969,1.0,0.3256539702415466,1.0,1.0,0.0,1.0,-1.8001179695129397,1.8001153469085691,2.622589818201959e-06,1.3880224227905271,1.0,1.0,0.0,38.94466400146485,43.0,46825.578125,0.0,452.3380737304688,1.0,280.65704345703125,283.4613037109375,296.57861328125,299.6505432128906,293.1499938964844,293.1499938964844,280.3500061035156,35980.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8288525938987732,1.0,0.0,0.0,3.9953513145446777,3.9953787326812735,1.0651315278664697e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7917.71533203125,0.0,1952.23876953125,1895.4371337890625,0.0,2737.76708984375,0.9829375743865968,1.0,0.0,3.0,1.0,0.0
17996940,297.3943786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2241516113281,0.9984601736068726,0.265341579914093,0.2383864223957061,297.3151550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.225341796875,0.961879014968872,0.2328975051641464,0.2209309637546539,297.3435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2244567871094,0.9886476993560792,0.2547060549259186,0.1783524751663208,297.277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2269897460937,0.9122819304466248,0.2021596580743789,0.1919808983802795,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2317810058594,0.8234758973121643,0.1478664427995681,0.6686675548553467,285.2239990234375,284.95001220703125,295.6369323730469,293.5851745605469,295.635009765625,297.3414306640625,284.2078552246094,1.0,0.3257802128791809,1.0,1.0,0.0,1.0,-1.798367977142334,1.798365354537964,2.6173843252763618e-06,1.3864625692367554,1.0,1.0,0.0,38.82540512084961,43.0,47791.53125,0.0,450.6224060058594,1.0,280.3822937011719,283.2545166015625,296.6246032714844,299.8048095703125,293.1499938964844,293.1499938964844,280.3500061035156,35985.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344669938087463,1.0,0.0,0.0,3.995631456375122,3.995659112930298,1.065280912371236e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7613.8857421875,0.0,1952.6495361328125,1895.4371337890625,0.0,2790.067138671875,0.9830042123794556,1.0,0.0,3.0,1.0,0.0
17997000,297.3817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1761474609375,0.9870764017105104,0.2654657363891601,0.238969400525093,297.3057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1763610839844,0.9458078742027284,0.2329019010066986,0.2210190892219543,297.3329772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1762390136719,0.9753465056419371,0.2547523081302643,0.1784459054470062,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.17657470703125,0.8971744775772095,0.2020620852708816,0.191972330212593,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1772155761719,0.8104029893875122,0.1472856253385543,0.6664645671844482,285.1761779785156,284.95001220703125,295.6641845703125,293.6034545898437,295.6622619628906,297.3307189941406,284.1734313964844,1.0,0.3272261619567871,1.0,1.0,0.0,1.0,-1.7956275939941406,1.7956249713897705,2.609787088658777e-06,1.3844313621520996,1.0,1.0,0.0,40.45063018798828,61.0,47845.375,0.0,454.1474914550781,1.0,280.3567810058594,283.22186279296875,296.61834716796875,299.752685546875,293.1499938964844,293.1499938964844,280.04998779296875,35988.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345736265182495,1.0,0.0,0.0,3.9958009719848633,3.99582839012146,1.0653711797203869e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8043.40087890625,0.0,1952.8978271484373,1895.4371337890625,0.0,2791.061279296875,0.9830445051193236,1.0,0.0,3.0,1.0,0.0
17997060,297.35504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9527893066406,0.936219334602356,0.2656983435153961,0.2394858598709106,297.2850646972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.95294189453125,0.892014741897583,0.2327769547700882,0.221235454082489,297.30963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9528503417969,0.9211816787719728,0.2547067999839782,0.178667277097702,297.2510070800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9531555175781,0.8506154417991638,0.201717734336853,0.1919758170843124,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9538269042969,0.7659123539924622,0.1458531320095062,0.6615726947784424,284.9527893066406,284.95001220703125,295.72576904296875,293.6455383300781,295.7238464355469,297.3077087402344,283.9508361816406,1.0,0.3340897262096405,1.0,1.0,0.0,1.0,-1.7918846607208252,1.791882038116455,2.598970240796916e-06,1.3813059329986572,0.9883456826210022,0.9883456826210022,0.0,47.36022567749024,79.0,48849.6484375,0.0,472.65814208984375,1.0,280.05596923828125,282.9819030761719,296.6604309082031,299.8572082519531,293.1499938964844,293.1499938964844,279.75,36210.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84027099609375,1.0,0.0,0.0,3.9926600456237793,3.992687463760376,1.0636970273480983e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8169.04052734375,0.0,1950.580810546875,1895.4371337890625,0.0,2844.247314453125,0.9822843670845032,1.0,0.0,3.0,1.0,0.0
17997120,297.35504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9527893066406,0.936219334602356,0.2656983435153961,0.2394858598709106,297.2850646972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.95294189453125,0.892014741897583,0.2327769547700882,0.221235454082489,297.30963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9528503417969,0.9211816787719728,0.2547067999839782,0.178667277097702,297.2510070800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9531555175781,0.8506154417991638,0.201717734336853,0.1919758170843124,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9538269042969,0.7659123539924622,0.1458531320095062,0.6615726947784424,284.9527893066406,284.95001220703125,295.72576904296875,293.6455383300781,295.7238464355469,297.3077087402344,283.9508361816406,1.0,0.3340897262096405,1.0,1.0,0.0,1.0,-1.7918846607208252,1.791882038116455,2.598970240796916e-06,1.3813059329986572,0.9883456826210022,0.9883456826210022,0.0,47.36022567749024,79.0,48849.6484375,0.0,472.65814208984375,1.0,280.05596923828125,282.9819030761719,296.6604309082031,299.8572082519531,293.1499938964844,293.1499938964844,279.75,36210.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84027099609375,1.0,0.0,0.0,3.9926600456237793,3.992687463760376,1.0636970273480983e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8169.04052734375,0.0,1950.580810546875,1895.4371337890625,0.0,2844.247314453125,0.9822843670845032,1.0,0.0,3.0,1.0,0.0
17997180,297.3313903808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.844482421875,0.8793027997016907,0.2658930122852325,0.2400128096342086,297.2659912109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8437194824219,0.8418580889701843,0.2325512468814849,0.2214284539222717,297.2882995605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.84423828125,0.8667110800743103,0.254562109708786,0.1788583844900131,297.23406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8427734375,0.804530918598175,0.2012799084186554,0.1919718831777572,297.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.840087890625,0.7228379249572754,0.1443244218826294,0.6567056179046631,284.8444519042969,284.95001220703125,295.7869567871094,293.6882629394531,295.7850341796875,297.2866516113281,283.8558044433594,1.0,0.3444359302520752,1.0,1.0,0.0,1.0,-1.7871540784835815,1.787151575088501,2.585476522654062e-06,1.377461314201355,0.8515602946281433,0.8515602946281433,0.0,58.04772186279297,82.0,49125.98046875,0.0,502.1931457519531,1.0,279.7563781738281,282.8973999023437,296.69073486328125,299.90728759765625,293.1499938964844,293.1499938964844,280.04998779296875,43220.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8438490033149719,1.0,0.0,0.0,3.7273340225219727,3.727360010147095,9.27021687857632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7264.33154296875,0.0,1676.09326171875,1895.4371337890625,0.0,2877.69677734375,0.928110659122467,1.0,0.0,3.0,1.0,0.0
17997240,297.3313903808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.844482421875,0.8793027997016907,0.2658930122852325,0.2400128096342086,297.2659912109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8437194824219,0.8418580889701843,0.2325512468814849,0.2214284539222717,297.2882995605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.84423828125,0.8667110800743103,0.254562109708786,0.1788583844900131,297.23406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8427734375,0.804530918598175,0.2012799084186554,0.1919718831777572,297.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.840087890625,0.7228379249572754,0.1443244218826294,0.6567056179046631,284.8444519042969,284.95001220703125,295.7869567871094,293.6882629394531,295.7850341796875,297.2866516113281,283.8558044433594,1.0,0.3444359302520752,1.0,1.0,0.0,1.0,-1.7871540784835815,1.787151575088501,2.585476522654062e-06,1.377461314201355,0.8515602946281433,0.8515602946281433,0.0,58.04772186279297,82.0,49125.98046875,0.0,502.1931457519531,1.0,279.7563781738281,282.8973999023437,296.69073486328125,299.90728759765625,293.1499938964844,293.1499938964844,280.04998779296875,43220.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8438490033149719,1.0,0.0,0.0,3.7273340225219727,3.727360010147095,9.27021687857632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7264.33154296875,0.0,1676.09326171875,1895.4371337890625,0.0,2877.69677734375,0.928110659122467,1.0,0.0,3.0,1.0,0.0
17997300,297.3271789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.023193359375,0.8631251454353333,0.2666230499744415,0.2405488938093185,297.2613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.02178955078125,0.8271582722663879,0.2328285425901413,0.2216740101575851,297.2835998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.02276611328125,0.8508819937705994,0.2549720108509063,0.1791013479232788,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.02001953125,0.7890011668205261,0.2014040946960449,0.1920953392982483,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0143737792969,0.7086907029151917,0.1438209116458892,0.6546545624732971,285.0231628417969,284.95001220703125,295.8173522949219,293.7098999023437,295.8154602050781,297.28173828125,284.039306640625,1.0,0.3484445810317993,1.0,1.0,0.0,1.0,-1.786067008972168,1.786064386367798,2.5822914722084533e-06,1.3765090703964231,0.9630163311958312,0.9630163311958312,0.0,62.471900939941406,82.0,48620.51171875,0.0,514.94482421875,1.0,280.003662109375,283.0868835449219,296.64501953125,299.7073974609375,293.1499938964844,293.1499938964844,280.04998779296875,35804.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8336296677589417,1.0,0.0,0.0,3.7556731700897217,3.755697965621948,9.41171663271234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7554.63671875,0.0,1652.4393310546875,1895.4371337890625,0.0,2782.25927734375,0.9316636323928832,1.0,0.0,3.0,1.0,0.0
