time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17997360,297.32586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.05059814453125,0.8526633381843567,0.2676183581352234,0.2415023148059845,297.2593078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0507507324219,0.8172076940536499,0.2333321869373321,0.2222108840942382,297.2816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0506591796875,0.8405366539955139,0.2556252479553222,0.1796023249626159,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0508728027344,0.7785065770149231,0.2017365992069244,0.1924753785133361,297.12872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0513000488281,0.6980642080307007,0.1435058265924453,0.6535646319389343,285.0506286621094,284.95001220703125,295.84765625,293.7316589355469,295.84576416015625,297.280029296875,284.0488586425781,1.0,0.3520808517932892,1.0,1.0,0.0,1.0,-1.7876033782958984,1.787600874900818,2.5864965209621005e-06,1.377627968788147,1.0,1.0,0.0,66.02049255371094,70.0,48875.671875,0.0,526.7488403320312,1.0,280.0436096191406,283.0833435058594,296.683349609375,299.79840087890625,293.1499938964844,293.1499938964844,279.75,33298.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82927006483078,1.0,0.0,0.0,3.844314575195313,3.844340085983277,9.86123041002429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8136.69677734375,0.0,1739.002197265625,1895.4371337890625,0.0,2741.65185546875,0.947119951248169,1.0,0.0,3.0,1.0,0.0
17997420,297.31256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8789978027344,0.8490521907806396,0.2685096263885498,0.2426546663045883,297.2498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.878662109375,0.813306987285614,0.2337689697742462,0.2228593826293945,297.27032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.87890625,0.8366733193397522,0.2561560869216919,0.1801865249872207,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.87823486328125,0.7743180990219116,0.2019263654947281,0.1928635239601135,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8770446777344,0.6923490762710571,0.1425799131393432,0.6501718759536743,284.87896728515625,284.95001220703125,295.9079284667969,293.775634765625,295.90606689453125,297.26934814453125,283.8846130371094,1.0,0.3530222773551941,1.0,1.0,0.0,1.0,-1.786864995956421,1.7868623733520508,2.5843435196293285e-06,1.376989722251892,0.8835421800613403,0.8835421800613403,0.0,67.62535095214844,58.0,49609.53125,0.0,531.1422729492188,1.0,279.7568664550781,282.9137878417969,296.7955017089844,300.0283203125,293.1499938964844,293.1499938964844,280.04998779296875,39339.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379607796669006,1.0,0.0,0.0,3.75064754486084,3.750673055648804,9.386545798406588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7332.115234375,0.0,1673.7265625,1895.4371337890625,0.0,2822.6689453125,0.9297608137130736,1.0,0.0,3.0,1.0,0.0
17997480,297.31256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8789978027344,0.8490521907806396,0.2685096263885498,0.2426546663045883,297.2498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.878662109375,0.813306987285614,0.2337689697742462,0.2228593826293945,297.27032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.87890625,0.8366733193397522,0.2561560869216919,0.1801865249872207,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.87823486328125,0.7743180990219116,0.2019263654947281,0.1928635239601135,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8770446777344,0.6923490762710571,0.1425799131393432,0.6501718759536743,284.87896728515625,284.95001220703125,295.9079284667969,293.775634765625,295.90606689453125,297.26934814453125,283.8846130371094,1.0,0.3530222773551941,1.0,1.0,0.0,1.0,-1.786864995956421,1.7868623733520508,2.5843435196293285e-06,1.376989722251892,0.8835421800613403,0.8835421800613403,0.0,67.62535095214844,58.0,49609.53125,0.0,531.1422729492188,1.0,279.7568664550781,282.9137878417969,296.7955017089844,300.0283203125,293.1499938964844,293.1499938964844,280.04998779296875,39339.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379607796669006,1.0,0.0,0.0,3.75064754486084,3.750673055648804,9.386545798406588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7332.115234375,0.0,1673.7265625,1895.4371337890625,0.0,2822.6689453125,0.9297608137130736,1.0,0.0,3.0,1.0,0.0
17997540,297.3094787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0675354003906,0.8597303032875061,0.2702425718307495,0.2437973022460937,297.246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.06756591796875,0.8226795196533203,0.234715923666954,0.2234285920858383,297.2668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0675354003906,0.8464380502700806,0.2573182284832001,0.180726557970047,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0675964355469,0.7836849689483643,0.2025779485702514,0.1931746006011963,297.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0676574707031,0.6992436051368713,0.1420201957225799,0.6463836431503296,285.0675354003906,284.95001220703125,295.9677429199219,293.8201599121094,295.96588134765625,297.26593017578125,284.0672302246094,1.0,0.3496346473693847,1.0,1.0,0.0,1.0,-1.785390019416809,1.785387396812439,2.580013415354188e-06,1.3756896257400513,1.0,1.0,0.0,64.57949829101562,46.0,49240.51171875,0.0,520.9093627929688,1.0,280.0433349609375,283.0945739746094,296.7902526855469,299.9324645996094,293.1499938964844,293.1499938964844,279.75,33528.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8276568651199341,1.0,0.0,0.0,3.856470823287964,3.856496334075928,9.923694506142056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8194.6796875,0.0,1755.6964111328125,1895.4371337890625,0.0,2726.644287109375,0.9497045278549194,1.0,0.0,3.0,1.0,0.0
17997600,297.3094787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0675354003906,0.8597303032875061,0.2702425718307495,0.2437973022460937,297.246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.06756591796875,0.8226795196533203,0.234715923666954,0.2234285920858383,297.2668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0675354003906,0.8464380502700806,0.2573182284832001,0.180726557970047,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0675964355469,0.7836849689483643,0.2025779485702514,0.1931746006011963,297.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0676574707031,0.6992436051368713,0.1420201957225799,0.6463836431503296,285.0675354003906,284.95001220703125,295.9677429199219,293.8201599121094,295.96588134765625,297.26593017578125,284.0672302246094,1.0,0.3496346473693847,1.0,1.0,0.0,1.0,-1.785390019416809,1.785387396812439,2.580013415354188e-06,1.3756896257400513,1.0,1.0,0.0,64.57949829101562,46.0,49240.51171875,0.0,520.9093627929688,1.0,280.0433349609375,283.0945739746094,296.7902526855469,299.9324645996094,293.1499938964844,293.1499938964844,279.75,33528.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8276568651199341,1.0,0.0,0.0,3.856470823287964,3.856496334075928,9.923694506142056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8194.6796875,0.0,1755.6964111328125,1895.4371337890625,0.0,2726.644287109375,0.9497045278549194,1.0,0.0,3.0,1.0,0.0
17997660,297.29840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8790283203125,0.8820501565933228,0.2711544334888458,0.244703784584999,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8787841796875,0.8421084880828857,0.235265240073204,0.2239077240228653,297.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8789367675781,0.8674561977386475,0.2579217851161957,0.1811564713716507,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8785095214844,0.8037952184677124,0.2029107809066772,0.1934209764003753,297.1167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8778076171875,0.7155404090881348,0.1412933468818664,0.6425638198852539,284.8789978027344,284.95001220703125,296.0270690917969,293.8652038574219,296.02520751953125,297.2578430175781,283.88348388671875,1.0,0.3433781862258911,1.0,1.0,0.0,1.0,-1.7832835912704468,1.7832810878753662,2.5740989713085582e-06,1.3740334510803225,0.8994815945625305,0.8994815945625305,0.0,58.70161056518555,34.0,50060.68359375,0.0,501.68255615234375,1.0,279.7557067871094,282.9020690917969,296.8934020996094,300.158203125,293.1499938964844,293.1499938964844,279.45001220703125,38552.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376659154891968,1.0,0.0,0.0,3.797567129135132,3.797592878341675,9.622860943636624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8328.91796875,0.0,1723.4932861328125,1895.4371337890625,0.0,2819.915771484375,0.9395875930786132,1.0,0.0,3.0,1.0,0.0
17997720,297.29840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8790283203125,0.8820501565933228,0.2711544334888458,0.244703784584999,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8787841796875,0.8421084880828857,0.235265240073204,0.2239077240228653,297.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8789367675781,0.8674561977386475,0.2579217851161957,0.1811564713716507,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8785095214844,0.8037952184677124,0.2029107809066772,0.1934209764003753,297.1167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8778076171875,0.7155404090881348,0.1412933468818664,0.6425638198852539,284.8789978027344,284.95001220703125,296.0270690917969,293.8652038574219,296.02520751953125,297.2578430175781,283.88348388671875,1.0,0.3433781862258911,1.0,1.0,0.0,1.0,-1.7832835912704468,1.7832810878753662,2.5740989713085582e-06,1.3740334510803225,0.8994815945625305,0.8994815945625305,0.0,58.70161056518555,34.0,50060.68359375,0.0,501.68255615234375,1.0,279.7557067871094,282.9020690917969,296.8934020996094,300.158203125,293.1499938964844,293.1499938964844,279.45001220703125,38552.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376659154891968,1.0,0.0,0.0,3.797567129135132,3.797592878341675,9.622860943636624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8328.91796875,0.0,1723.4932861328125,1895.4371337890625,0.0,2819.915771484375,0.9395875930786132,1.0,0.0,3.0,1.0,0.0
17997780,297.2865600585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8705444335937,0.9169721007347108,0.2718251347541809,0.2449531704187393,297.23199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.86944580078125,0.8727220892906189,0.2355856150388717,0.2238918244838714,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8701477050781,0.9003449082374573,0.2582849264144897,0.1811607629060745,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8680725097656,0.832110583782196,0.2030471414327621,0.1932348012924194,297.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8636169433594,0.7383726835250854,0.1404025107622146,0.637132465839386,284.8703308105469,284.95001220703125,296.0859069824219,293.91070556640625,296.08404541015625,297.2480773925781,283.88397216796875,1.0,0.3349085748195648,1.0,1.0,0.0,1.0,-1.776824116706848,1.776821494102478,2.5559932055330137e-06,1.3689398765563965,0.8129979372024536,0.8129979372024536,0.0,51.23641204833984,25.0,50073.95703125,0.0,474.9490661621094,1.0,279.45782470703125,282.920166015625,296.91729736328125,300.1916809082031,293.1499938964844,293.1499938964844,279.75,43677.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422058820724487,1.0,0.0,0.0,3.4503347873687744,3.450358390808105,7.943571631585655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7439.9189453125,0.0,1376.4718017578125,1895.4371337890625,0.0,2862.33154296875,0.869276225566864,1.0,0.0,3.0,1.0,0.0
17997840,297.2865600585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8705444335937,0.9169721007347108,0.2718251347541809,0.2449531704187393,297.23199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.86944580078125,0.8727220892906189,0.2355856150388717,0.2238918244838714,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8701477050781,0.9003449082374573,0.2582849264144897,0.1811607629060745,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8680725097656,0.832110583782196,0.2030471414327621,0.1932348012924194,297.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8636169433594,0.7383726835250854,0.1404025107622146,0.637132465839386,284.8703308105469,284.95001220703125,296.0859069824219,293.91070556640625,296.08404541015625,297.2480773925781,283.88397216796875,1.0,0.3349085748195648,1.0,1.0,0.0,1.0,-1.776824116706848,1.776821494102478,2.5559932055330137e-06,1.3689398765563965,0.8129979372024536,0.8129979372024536,0.0,51.23641204833984,25.0,50073.95703125,0.0,474.9490661621094,1.0,279.45782470703125,282.920166015625,296.91729736328125,300.1916809082031,293.1499938964844,293.1499938964844,279.75,43677.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422058820724487,1.0,0.0,0.0,3.4503347873687744,3.450358390808105,7.943571631585655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7439.9189453125,0.0,1376.4718017578125,1895.4371337890625,0.0,2862.33154296875,0.869276225566864,1.0,0.0,3.0,1.0,0.0
17997900,297.2868957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.01873779296875,0.943639874458313,0.2727220058441162,0.2453818768262863,297.2318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.017578125,0.8947721719741821,0.236088827252388,0.2240557372570037,297.24810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0183410644531,0.9251725077629088,0.2588939070701599,0.1813312917947769,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.01611328125,0.8514813184738159,0.2034181654453277,0.1932914406061172,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0110168457031,0.7546972036361694,0.1401834487915039,0.6349034905433655,285.0184936523437,284.95001220703125,296.1151428222656,293.9336242675781,296.1133117675781,297.24786376953125,284.0311584472656,1.0,0.3305481076240539,1.0,1.0,0.0,1.0,-1.7751288414001465,1.7751262187957764,2.551211082391092e-06,1.3675696849822998,0.9087749123573304,0.9087749123573304,0.0,47.15491485595703,25.0,49721.27734375,0.0,461.5515747070313,1.0,279.69757080078125,283.0663757324219,296.8762512207031,300.00933837890625,293.1499938964844,293.1499938964844,279.75,35151.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329079747200012,1.0,0.0,0.0,3.5180583000183105,3.518080711364746,8.258464845312119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7716.9951171875,0.0,1385.1552734375,1895.4371337890625,0.0,2775.53271484375,0.8779972195625305,1.0,0.0,3.0,1.0,0.0
17997960,297.28826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0263061523437,0.9748650193214417,0.2737250626087188,0.2461117058992386,297.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0265808105469,0.9254817962646484,0.2367082685232162,0.2244404703378677,297.2491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0263977050781,0.9580678939819336,0.25961834192276,0.1816936731338501,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.02691650390625,0.8778602480888367,0.2038990706205368,0.1935453861951828,297.1136169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0279541015625,0.7771962285041809,0.1400708854198455,0.6334265470504761,285.0263671875,284.95001220703125,296.1442565917969,293.9566345214844,296.1424255371094,297.2491760253906,284.0224609375,1.0,0.326163500547409,1.0,1.0,0.0,1.0,-1.775432586669922,1.7754299640655518,2.5520416784274857e-06,1.3677953481674194,0.941157877445221,0.941157877445221,0.0,42.86427688598633,28.0,50003.0625,0.0,448.7713623046875,1.0,279.74169921875,283.0444641113281,296.9146423339844,300.1018981933594,293.1499938964844,293.1499938964844,279.45001220703125,32608.083984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8291313052177429,1.0,0.0,0.0,3.621770620346069,3.621793746948242,8.752561484470789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8294.6630859375,0.0,1476.8055419921875,1895.4371337890625,0.0,2740.3603515625,0.8964633345603943,1.0,0.0,3.0,1.0,0.0
17998020,297.28826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8880920410156,0.9792880415916444,0.2754391133785248,0.247282013297081,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.88787841796875,0.9302701354026794,0.2372478693723678,0.2251576781272888,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8880920410156,0.9625074863433838,0.2603122889995575,0.1822787672281265,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.887451171875,0.881673276424408,0.2042566984891891,0.1940662413835525,297.1116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8857727050781,0.7789136171340942,0.1394238173961639,0.6311728954315186,284.8881225585937,284.95001220703125,296.2020874023437,294.0029602050781,296.2002258300781,297.2449645996094,283.88739013671875,1.0,0.3203716278076172,1.0,1.0,0.0,1.0,-1.7388652563095093,1.7388628721237185,2.454481091263005e-06,1.341633439064026,0.8269370198249817,0.8269370198249817,0.0,41.693607330322266,31.0,49974.58984375,0.0,432.4159851074219,1.0,279.4583435058594,282.9141540527344,297.01904296875,300.3045959472656,293.1499938964844,293.1499938964844,279.75,40318.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8370411396026611,1.0,0.0,0.0,3.465970993041992,3.465994119644165,8.015731509658508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7469.37255859375,0.0,1368.587890625,1895.4371337890625,0.0,2814.08349609375,0.8680776357650757,1.0,0.0,3.0,1.0,0.0
17998080,297.28826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8880920410156,0.9792880415916444,0.2754391133785248,0.247282013297081,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.88787841796875,0.9302701354026794,0.2372478693723678,0.2251576781272888,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8880920410156,0.9625074863433838,0.2603122889995575,0.1822787672281265,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.887451171875,0.881673276424408,0.2042566984891891,0.1940662413835525,297.1116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8857727050781,0.7789136171340942,0.1394238173961639,0.6311728954315186,284.8881225585937,284.95001220703125,296.2020874023437,294.0029602050781,296.2002258300781,297.2449645996094,283.88739013671875,1.0,0.3203716278076172,1.0,1.0,0.0,1.0,-1.7388652563095093,1.7388628721237185,2.454481091263005e-06,1.341633439064026,0.8269370198249817,0.8269370198249817,0.0,41.693607330322266,31.0,49974.58984375,0.0,432.4159851074219,1.0,279.4583435058594,282.9141540527344,297.01904296875,300.3045959472656,293.1499938964844,293.1499938964844,279.75,40318.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8370411396026611,1.0,0.0,0.0,3.465970993041992,3.465994119644165,8.015731509658508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7469.37255859375,0.0,1368.587890625,1895.4371337890625,0.0,2814.08349609375,0.8680776357650757,1.0,0.0,3.0,1.0,0.0
17998140,297.3033142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0516662597656,0.997166395187378,0.2780499458312988,0.2325724065303802,297.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0516967773437,0.9743918776512146,0.2378910034894943,0.2253782898187637,297.2484436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.05157470703125,0.9980581402778624,0.2615609467029571,0.1815617680549621,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0512084960937,0.9230198264122008,0.2047352343797683,0.1941485852003097,297.1129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0487976074219,0.8125172853469849,0.1392320096492767,0.6286726593971252,285.0518493652344,284.95001220703125,296.23883056640625,294.0328063964844,296.23699951171875,297.2523803710937,284.0527648925781,1.0,0.3189267814159393,1.0,1.0,0.0,1.0,-1.7617387771606443,1.761736273765564,2.5139638637483586e-06,1.3570083379745483,0.9428282380104064,0.9428282380104064,0.0,37.33382415771485,31.0,49967.5625,0.0,422.2665100097656,1.0,279.7176208496094,283.0782775878906,296.9834289550781,300.13916015625,293.1499938964844,293.1499938964844,279.75,32533.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8272783160209656,1.0,0.0,0.0,3.553774833679199,3.5537972450256348,8.427002171629283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7802.568359375,0.0,1403.4749755859375,1895.4371337890625,0.0,2723.1240234375,0.8830342888832092,1.0,0.0,3.0,1.0,0.0
17998200,297.3121643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.02362060546875,0.9976988434791564,0.2796095907688141,0.2355557382106781,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0238037109375,0.971657395362854,0.2382620275020599,0.2257564514875412,297.2525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0235290527344,0.9978806376457214,0.2624116539955139,0.1833489090204239,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0242919921875,0.9198041558265686,0.2050243616104126,0.1944468021392822,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0260314941406,0.809593141078949,0.1391482800245285,0.6283609867095947,285.0235290527344,284.95001220703125,296.2593994140625,294.04962158203125,296.257568359375,297.2569274902344,284.0194396972656,1.0,0.3178878128528595,1.0,1.0,0.0,1.0,-1.7520443201065063,1.7520418167114258,2.489052121745772e-06,1.3508087396621704,0.9459222555160522,0.9459222555160522,0.0,37.508182525634766,49.0,49960.3046875,0.0,420.84515380859375,1.0,279.7411193847656,283.0409240722656,297.0162658691406,300.2079467773437,293.1499938964844,293.1499938964844,279.45001220703125,32132.291015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8258157968521118,1.0,0.0,0.0,3.623600959777832,3.623624086380005,8.761410867919039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8312.7216796875,0.0,1475.2667236328125,1895.4371337890625,0.0,2709.530517578125,0.8962734937667847,1.0,0.0,3.0,1.0,0.0
17998260,297.3116149902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.90264892578125,0.9990000128746032,0.281680017709732,0.2450635880231857,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9019470214844,0.9616089463233948,0.2387516349554062,0.2264178097248077,297.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9024658203125,0.989922821521759,0.2623871564865112,0.1838095188140869,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9009704589844,0.908898651599884,0.2053636163473129,0.1949469596147537,297.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8977355957031,0.7995217442512512,0.1386092603206634,0.6266366839408875,284.90252685546875,284.95001220703125,296.3161926269531,294.0965881347656,296.3143920898437,297.2539978027344,283.9140625,1.0,0.322961688041687,1.0,1.0,0.0,1.0,-1.7726744413375854,1.7726719379425049,2.544080871302868e-06,1.3654192686080933,0.8446633815765381,0.8446633815765381,0.0,39.10597610473633,67.0,50921.8203125,0.0,435.7274475097656,1.0,279.45770263671875,282.9349975585937,297.1187744140625,300.42462158203125,293.1499938964844,293.1499938964844,279.75,39376.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345347046852112,1.0,0.0,0.0,3.492952346801758,3.4929754734039307,8.141016678564483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7549.67236328125,0.0,1389.542236328125,1895.4371337890625,0.0,2790.6982421875,0.8736632466316223,1.0,0.0,3.0,1.0,0.0
17998320,297.3116149902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.90264892578125,0.9990000128746032,0.281680017709732,0.2450635880231857,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9019470214844,0.9616089463233948,0.2387516349554062,0.2264178097248077,297.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9024658203125,0.989922821521759,0.2623871564865112,0.1838095188140869,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9009704589844,0.908898651599884,0.2053636163473129,0.1949469596147537,297.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8977355957031,0.7995217442512512,0.1386092603206634,0.6266366839408875,284.90252685546875,284.95001220703125,296.3161926269531,294.0965881347656,296.3143920898437,297.2539978027344,283.9140625,1.0,0.322961688041687,1.0,1.0,0.0,1.0,-1.7726744413375854,1.7726719379425049,2.544080871302868e-06,1.3654192686080933,0.8446633815765381,0.8446633815765381,0.0,39.10597610473633,67.0,50921.8203125,0.0,435.7274475097656,1.0,279.45770263671875,282.9349975585937,297.1187744140625,300.42462158203125,293.1499938964844,293.1499938964844,279.75,39376.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345347046852112,1.0,0.0,0.0,3.492952346801758,3.4929754734039307,8.141016678564483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7549.67236328125,0.0,1389.542236328125,1895.4371337890625,0.0,2790.6982421875,0.8736632466316223,1.0,0.0,3.0,1.0,0.0
17998380,297.27740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0611877441406,0.954418957233429,0.2802332639694214,0.2527007162570953,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0616149902344,0.8998432755470276,0.2396831810474395,0.2274712175130844,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0613708496094,0.9316403865814208,0.2631377577781677,0.1843604147434234,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0620422363281,0.8554368019104004,0.2060734033584594,0.1958120316267013,297.1134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0635070800781,0.7515764236450195,0.1381864845752716,0.62598717212677,285.06134033203125,284.95001220703125,296.3724365234375,294.1438293457031,296.37066650390625,297.2397766113281,284.0556030273437,1.0,0.3329256772994995,1.0,1.0,0.0,1.0,-1.7825554609298706,1.7825528383255005,2.572268840594916e-06,1.373623967170715,0.9998502135276794,0.9998502135276794,0.0,47.26036071777344,85.0,51233.359375,0.0,466.8643493652344,1.0,279.7421569824219,283.0537414550781,297.12896728515625,300.39239501953125,293.1499938964844,293.1499938964844,279.45001220703125,31096.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8274394273757935,1.0,0.0,0.0,3.703612089157105,3.703635931015015,9.152595907835348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8484.8330078125,0.0,1556.411376953125,1895.4371337890625,0.0,2724.622314453125,0.9137514233589172,1.0,0.0,3.0,1.0,0.0
17998440,297.27740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0611877441406,0.954418957233429,0.2802332639694214,0.2527007162570953,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0616149902344,0.8998432755470276,0.2396831810474395,0.2274712175130844,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0613708496094,0.9316403865814208,0.2631377577781677,0.1843604147434234,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0620422363281,0.8554368019104004,0.2060734033584594,0.1958120316267013,297.1134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0635070800781,0.7515764236450195,0.1381864845752716,0.62598717212677,285.06134033203125,284.95001220703125,296.3724365234375,294.1438293457031,296.37066650390625,297.2397766113281,284.0556030273437,1.0,0.3329256772994995,1.0,1.0,0.0,1.0,-1.7825554609298706,1.7825528383255005,2.572268840594916e-06,1.373623967170715,0.9998502135276794,0.9998502135276794,0.0,47.26036071777344,85.0,51233.359375,0.0,466.8643493652344,1.0,279.7421569824219,283.0537414550781,297.12896728515625,300.39239501953125,293.1499938964844,293.1499938964844,279.45001220703125,31096.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8274394273757935,1.0,0.0,0.0,3.703612089157105,3.703635931015015,9.152595907835348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8484.8330078125,0.0,1556.411376953125,1895.4371337890625,0.0,2724.622314453125,0.9137514233589172,1.0,0.0,3.0,1.0,0.0
17998500,297.2660522460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.89605712890625,0.9199475049972534,0.2799256145954132,0.2526364028453827,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.89776611328125,0.8715390563011169,0.2399160414934158,0.2280594557523727,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8966979980469,0.8994752764701843,0.2632935047149658,0.1847574114799499,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8997497558594,0.8303775787353516,0.2062277644872665,0.1963057070970535,297.1120300292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9071044921875,0.7292159199714661,0.1378208547830581,0.625816822052002,284.8966369628906,284.95001220703125,296.4003601074219,294.1675109863281,296.39862060546875,297.234130859375,283.87750244140625,1.0,0.3390356004238128,1.0,1.0,0.0,1.0,-1.7854682207107544,1.7854655981063845,2.580497948656557e-06,1.3759537935256958,0.9037150144577026,0.9037150144577026,0.0,52.81590270996094,85.0,52193.2109375,0.0,485.20263671875,1.0,279.4959411621094,282.8570251464844,297.2167053222656,300.6531677246094,293.1499938964844,293.1499938964844,279.45001220703125,34610.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358364105224609,1.0,0.0,0.0,3.7281529903411865,3.728177309036255,9.274290846406076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8233.9541015625,0.0,1611.2471923828125,1895.4371337890625,0.0,2802.840576171875,0.9197784662246704,1.0,0.0,3.0,1.0,0.0
17998560,297.2552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8760070800781,0.8892253041267395,0.2795950472354889,0.2525465786457062,297.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8755187988281,0.845317006111145,0.2399156242609024,0.2283927649259567,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,283.87579345703125,0.8711879253387451,0.2632007896900177,0.1849375814199447,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8749694824219,0.8060930967330933,0.2061743587255478,0.1965817362070083,297.1091003417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8732604980469,0.7069466710090637,0.1372918635606765,0.6249392628669739,284.8758239746094,284.95001220703125,296.4281311035156,294.1912536621094,296.4263916015625,297.2269287109375,283.8832397460937,1.0,0.3456113040447235,1.0,1.0,0.0,1.0,-1.7852561473846436,1.7852535247802734,2.579992269602372e-06,1.3758559226989746,0.8634727001190186,0.8634727001190186,0.0,59.34466171264648,88.0,52004.98828125,0.0,504.9106140136719,1.0,279.45703125,282.8790283203125,297.2262878417969,300.6161193847656,293.1499938964844,293.1499938964844,279.75,38958.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389959335327148,1.0,0.0,0.0,3.625447988510132,3.6254723072052,8.770344379627204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7657.740234375,0.0,1528.0140380859375,1895.4371337890625,0.0,2832.33544921875,0.9016280174255372,1.0,0.0,3.0,1.0,0.0
17998620,297.2504272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.04833984375,0.8571974635124207,0.2804270684719085,0.2532677352428436,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.048583984375,0.8171107172966003,0.2405554801225662,0.2291876226663589,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0484313964844,0.8408180475234985,0.2638748586177826,0.1855075359344482,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.04888916015625,0.7766672372817993,0.206617921590805,0.1972157657146453,297.1075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0499267578125,0.6787089705467224,0.1366098076105117,0.6231099367141724,285.0484313964844,284.95001220703125,296.4832763671875,294.2388610839844,296.4815673828125,297.22344970703125,284.0448608398437,1.0,0.3547838926315307,1.0,1.0,0.0,1.0,-1.7863227128982544,1.7863200902938845,2.5830788672465133e-06,1.3767623901367188,1.0,1.0,0.0,68.86992645263672,76.0,51906.16015625,0.0,534.56982421875,1.0,279.7430419921875,283.031005859375,297.2181091308594,300.5277099609375,293.1499938964844,293.1499938964844,279.45001220703125,32109.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8305080533027649,1.0,0.0,0.0,3.7762372493743896,3.776261806488037,9.51506649471412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8582.6748046875,0.0,1648.0821533203125,1895.4371337890625,0.0,2753.175537109375,0.9308512806892396,1.0,0.0,3.0,1.0,0.0
17998680,297.2504272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.04833984375,0.8571974635124207,0.2804270684719085,0.2532677352428436,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.048583984375,0.8171107172966003,0.2405554801225662,0.2291876226663589,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0484313964844,0.8408180475234985,0.2638748586177826,0.1855075359344482,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.04888916015625,0.7766672372817993,0.206617921590805,0.1972157657146453,297.1075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0499267578125,0.6787089705467224,0.1366098076105117,0.6231099367141724,285.0484313964844,284.95001220703125,296.4832763671875,294.2388610839844,296.4815673828125,297.22344970703125,284.0448608398437,1.0,0.3547838926315307,1.0,1.0,0.0,1.0,-1.7863227128982544,1.7863200902938845,2.5830788672465133e-06,1.3767623901367188,1.0,1.0,0.0,68.86992645263672,76.0,51906.16015625,0.0,534.56982421875,1.0,279.7430419921875,283.031005859375,297.2181091308594,300.5277099609375,293.1499938964844,293.1499938964844,279.45001220703125,32109.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8305080533027649,1.0,0.0,0.0,3.7762372493743896,3.776261806488037,9.51506649471412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8582.6748046875,0.0,1648.0821533203125,1895.4371337890625,0.0,2753.175537109375,0.9308512806892396,1.0,0.0,3.0,1.0,0.0
17998740,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8705749511719,0.8497057557106018,0.280485987663269,0.2537110149860382,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8701171875,0.8100829720497131,0.2407104820013046,0.2296369522809982,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8703918457031,0.8336753249168396,0.2639238536357879,0.1857991516590118,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8695983886719,0.7695603370666504,0.2066529244184494,0.197525143623352,297.1037292480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.8678283691406,0.6706745028495789,0.1356906443834304,0.620039701461792,284.8703918457031,284.95001220703125,296.537841796875,294.2865905761719,296.5361633300781,297.2149963378906,283.876953125,1.0,0.3566757142543793,1.0,1.0,0.0,1.0,-1.7844356298446655,1.784433126449585,2.578043222456472e-06,1.3754830360412598,0.8717544078826904,0.8717544078826904,0.0,71.64103698730469,64.0,52591.19140625,0.0,541.73486328125,1.0,279.457275390625,282.8609619140625,297.3136291503906,300.74127197265625,293.1499938964844,293.1499938964844,279.75,39254.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840417742729187,1.0,0.0,0.0,3.687539339065552,3.687564373016357,9.073327760233952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7725.7548828125,0.0,1599.939208984375,1895.4371337890625,0.0,2845.618408203125,0.9155568480491638,1.0,0.0,3.0,1.0,0.0
17998800,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8705749511719,0.8497057557106018,0.280485987663269,0.2537110149860382,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8701171875,0.8100829720497131,0.2407104820013046,0.2296369522809982,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8703918457031,0.8336753249168396,0.2639238536357879,0.1857991516590118,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8695983886719,0.7695603370666504,0.2066529244184494,0.197525143623352,297.1037292480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.8678283691406,0.6706745028495789,0.1356906443834304,0.620039701461792,284.8703918457031,284.95001220703125,296.537841796875,294.2865905761719,296.5361633300781,297.2149963378906,283.876953125,1.0,0.3566757142543793,1.0,1.0,0.0,1.0,-1.7844356298446655,1.784433126449585,2.578043222456472e-06,1.3754830360412598,0.8717544078826904,0.8717544078826904,0.0,71.64103698730469,64.0,52591.19140625,0.0,541.73486328125,1.0,279.457275390625,282.8609619140625,297.3136291503906,300.74127197265625,293.1499938964844,293.1499938964844,279.75,39254.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840417742729187,1.0,0.0,0.0,3.687539339065552,3.687564373016357,9.073327760233952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7725.7548828125,0.0,1599.939208984375,1895.4371337890625,0.0,2845.618408203125,0.9155568480491638,1.0,0.0,3.0,1.0,0.0
17998860,297.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0452880859375,0.8565279841423035,0.2815070450305938,0.2542273104190826,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.04547119140625,0.8164147734642029,0.2413934022188186,0.2299866676330566,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0453491210937,0.8399662375450134,0.2646548449993133,0.18605637550354,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0456848144531,0.7757211327552795,0.2071510851383209,0.1977245956659317,297.103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.04638671875,0.674608588218689,0.1351011842489242,0.6163261532783508,285.0453491210937,284.95001220703125,296.59185791015625,294.3344116210937,296.59014892578125,297.21405029296875,284.0427551269531,1.0,0.353869765996933,1.0,1.0,0.0,1.0,-1.7815614938735962,1.7815589904785156,2.5701506274344865e-06,1.3733551502227783,1.0,1.0,0.0,69.36003112792969,52.0,52323.40625,0.0,532.9016723632812,1.0,279.7428894042969,283.0214233398437,297.30926513671875,300.6475830078125,293.1499938964844,293.1499938964844,279.45001220703125,32831.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8310245275497437,1.0,0.0,0.0,3.816040754318237,3.816066026687622,9.716711701912573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8650.13671875,0.0,1701.0775146484375,1895.4371337890625,0.0,2757.985107421875,0.9399738311767578,1.0,0.0,3.0,1.0,0.0
17998920,297.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0452880859375,0.8565279841423035,0.2815070450305938,0.2542273104190826,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.04547119140625,0.8164147734642029,0.2413934022188186,0.2299866676330566,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0453491210937,0.8399662375450134,0.2646548449993133,0.18605637550354,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0456848144531,0.7757211327552795,0.2071510851383209,0.1977245956659317,297.103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.04638671875,0.674608588218689,0.1351011842489242,0.6163261532783508,285.0453491210937,284.95001220703125,296.59185791015625,294.3344116210937,296.59014892578125,297.21405029296875,284.0427551269531,1.0,0.353869765996933,1.0,1.0,0.0,1.0,-1.7815614938735962,1.7815589904785156,2.5701506274344865e-06,1.3733551502227783,1.0,1.0,0.0,69.36003112792969,52.0,52323.40625,0.0,532.9016723632812,1.0,279.7428894042969,283.0214233398437,297.30926513671875,300.6475830078125,293.1499938964844,293.1499938964844,279.45001220703125,32831.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8310245275497437,1.0,0.0,0.0,3.816040754318237,3.816066026687622,9.716711701912573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8650.13671875,0.0,1701.0775146484375,1895.4371337890625,0.0,2757.985107421875,0.9399738311767578,1.0,0.0,3.0,1.0,0.0
17998980,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8691711425781,0.873538076877594,0.2816519737243652,0.254461407661438,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8687438964844,0.8316265940666199,0.2416422218084335,0.2301982641220092,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8690185546875,0.8559582829475403,0.2647916674613952,0.1861711740493774,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8682556152344,0.7914177775382996,0.2072933465242386,0.197808489203453,297.1018981933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8665466308594,0.6871278882026672,0.1343308836221695,0.6123660206794739,284.8689880371094,284.95001220703125,296.645263671875,294.3822631835937,296.6435852050781,297.2077331542969,283.8754272460937,1.0,0.3479427099227905,1.0,1.0,0.0,1.0,-1.777584671974182,1.777582049369812,2.5593419650249416e-06,1.3704785108566284,0.8767294883728027,0.8767294883728027,0.0,64.0050277709961,40.0,52967.3515625,0.0,514.0677490234375,1.0,279.4570007324219,282.85284423828125,297.4052429199219,300.8574523925781,293.1499938964844,293.1499938964844,279.75,39411.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400490283966064,1.0,0.0,0.0,3.7222087383270255,3.7222342491149902,9.244741363545472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7774.1220703125,0.0,1641.0263671875,1895.4371337890625,0.0,2842.17333984375,0.923394501209259,1.0,0.0,3.0,1.0,0.0
17999040,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8691711425781,0.873538076877594,0.2816519737243652,0.254461407661438,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8687438964844,0.8316265940666199,0.2416422218084335,0.2301982641220092,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8690185546875,0.8559582829475403,0.2647916674613952,0.1861711740493774,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8682556152344,0.7914177775382996,0.2072933465242386,0.197808489203453,297.1018981933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8665466308594,0.6871278882026672,0.1343308836221695,0.6123660206794739,284.8689880371094,284.95001220703125,296.645263671875,294.3822631835937,296.6435852050781,297.2077331542969,283.8754272460937,1.0,0.3479427099227905,1.0,1.0,0.0,1.0,-1.777584671974182,1.777582049369812,2.5593419650249416e-06,1.3704785108566284,0.8767294883728027,0.8767294883728027,0.0,64.0050277709961,40.0,52967.3515625,0.0,514.0677490234375,1.0,279.4570007324219,282.85284423828125,297.4052429199219,300.8574523925781,293.1499938964844,293.1499938964844,279.75,39411.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400490283966064,1.0,0.0,0.0,3.7222087383270255,3.7222342491149902,9.244741363545472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7774.1220703125,0.0,1641.0263671875,1895.4371337890625,0.0,2842.17333984375,0.923394501209259,1.0,0.0,3.0,1.0,0.0
17999100,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0303955078125,0.8858980536460876,0.2820399701595306,0.254439115524292,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.02899169921875,0.842480480670929,0.241928294301033,0.230188250541687,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0298767089844,0.8676985502243042,0.2650774121284485,0.1861336082220077,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0272521972656,0.8026546239852905,0.2075042873620987,0.197746992111206,297.1019897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0200500488281,0.6963740587234497,0.1340352743864059,0.6099980473518372,285.0298156738281,284.95001220703125,296.6717224121094,294.4061889648437,296.6700744628906,297.2066650390625,284.0451354980469,1.0,0.3440711796283722,1.0,1.0,0.0,1.0,-1.7745813131332395,1.7745788097381592,2.551045099608018e-06,1.3681886196136477,0.9805787205696106,0.9805787205696106,0.0,60.545536041259766,40.0,52423.94140625,0.0,501.6667175292969,1.0,279.70367431640625,283.0310363769531,297.3667907714844,300.6695556640625,293.1499938964844,293.1499938964844,279.75,34530.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8327201008796692,1.0,0.0,0.0,3.754249095916748,3.754273891448975,9.404581078342744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8081.669921875,0.0,1640.962158203125,1895.4371337890625,0.0,2773.78125,0.929938793182373,1.0,0.0,3.0,1.0,0.0
17999160,297.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0501403808594,0.9031459093093872,0.282706469297409,0.2548136413097381,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0502624511719,0.8577407598495483,0.2424136698246002,0.2304234504699707,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0501708984375,0.8842179179191589,0.2655943930149078,0.1863251328468322,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0504150390625,0.8174616694450378,0.2078938633203506,0.19789719581604,297.103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0509338378906,0.7092558741569519,0.1338813453912735,0.6083105802536011,285.0502014160156,284.95001220703125,296.69805908203125,294.4300842285156,296.6964111328125,297.2084045410156,284.0484924316406,1.0,0.3398143649101257,1.0,1.0,0.0,1.0,-1.7736960649490356,1.7736934423446655,2.548672000557417e-06,1.3675671815872192,1.0,1.0,0.0,56.45437240600586,28.0,52633.11328125,0.0,488.7447814941406,1.0,279.7431335449219,283.0229187011719,297.4024353027344,300.7607727050781,293.1499938964844,293.1499938964844,279.45001220703125,33163.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8302088975906372,1.0,0.0,0.0,3.8365750312805176,3.8366003036499023,9.82156507234322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8706.0224609375,0.0,1728.5103759765625,1895.4371337890625,0.0,2750.390380859375,0.9451338052749634,1.0,0.0,3.0,1.0,0.0
