time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17999220,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8707580566406,0.9530895948410034,0.282864362001419,0.2549445033073425,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.870361328125,0.9001209139823914,0.2427439242601394,0.2305835783481598,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.87060546875,0.9310086965560912,0.2657932043075561,0.1863899528980255,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8699035644531,0.854913592338562,0.2081304192543029,0.1979412585496902,297.1029663085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8683776855469,0.7402555346488953,0.1332428008317947,0.6043190360069275,284.8705749511719,284.95001220703125,296.750244140625,294.4778747558594,296.74859619140625,297.2033996582031,283.87646484375,1.0,0.3302142024040222,1.0,1.0,0.0,1.0,-1.7693874835968018,1.7693849802017212,2.536949068598915e-06,1.364393711090088,0.8830846548080444,0.8830846548080444,0.0,47.66089630126953,25.0,53294.9375,0.0,459.5252075195313,1.0,279.4568786621094,282.8484802246094,297.4995422363281,300.9729919433594,293.1499938964844,293.1499938964844,279.75,39280.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389500975608826,1.0,0.0,0.0,3.7500715255737305,3.7500970363616943,9.383662700201968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7819.95751953125,0.0,1672.59423828125,1895.4371337890625,0.0,2831.907470703125,0.9294877648353576,1.0,0.0,3.0,1.0,0.0
17999280,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8707580566406,0.9530895948410034,0.282864362001419,0.2549445033073425,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.870361328125,0.9001209139823914,0.2427439242601394,0.2305835783481598,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.87060546875,0.9310086965560912,0.2657932043075561,0.1863899528980255,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8699035644531,0.854913592338562,0.2081304192543029,0.1979412585496902,297.1029663085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8683776855469,0.7402555346488953,0.1332428008317947,0.6043190360069275,284.8705749511719,284.95001220703125,296.750244140625,294.4778747558594,296.74859619140625,297.2033996582031,283.87646484375,1.0,0.3302142024040222,1.0,1.0,0.0,1.0,-1.7693874835968018,1.7693849802017212,2.536949068598915e-06,1.364393711090088,0.8830846548080444,0.8830846548080444,0.0,47.66089630126953,25.0,53294.9375,0.0,459.5252075195313,1.0,279.4568786621094,282.8484802246094,297.4995422363281,300.9729919433594,293.1499938964844,293.1499938964844,279.75,39280.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389500975608826,1.0,0.0,0.0,3.7500715255737305,3.7500970363616943,9.383662700201968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7819.95751953125,0.0,1672.59423828125,1895.4371337890625,0.0,2831.907470703125,0.9294877648353576,1.0,0.0,3.0,1.0,0.0
17999340,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0590209960937,0.986836552619934,0.2835386395454407,0.2550390064716339,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.058837890625,0.9375245571136476,0.2432838231325149,0.2306931614875793,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0589599609375,0.9684489965438844,0.266333132982254,0.1864332407712936,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0585327148437,0.8864116072654724,0.2085610330104828,0.1979739814996719,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0567932128906,0.76527339220047,0.1329485774040222,0.601487934589386,285.0589294433594,284.95001220703125,296.7874450683594,294.51220703125,296.78582763671875,297.2037048339844,284.0599670410156,1.0,0.3246122896671295,1.0,1.0,0.0,1.0,-1.7663202285766602,1.76631760597229,2.5284803086833563e-06,1.362024188041687,1.0,1.0,0.0,42.44956588745117,25.0,52867.484375,0.0,441.96478271484375,1.0,279.7300109863281,283.0323181152344,297.4722900390625,300.824462890625,293.1499938964844,293.1499938964844,279.75,33191.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8297824263572693,1.0,0.0,0.0,3.8255326747894287,3.8255579471588135,9.765109325599042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8204.09375,0.0,1715.344482421875,1895.4371337890625,0.0,2746.420166015625,0.94357568025589,1.0,0.0,3.0,1.0,0.0
17999400,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0563659667969,0.998506247997284,0.2838882803916931,0.2552407383918762,297.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0564270019531,0.953721284866333,0.2435613572597503,0.2308770269155502,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.056396484375,0.9822708368301392,0.2666172981262207,0.1865769922733307,297.1872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0565185546875,0.9003968238830566,0.2087896168231964,0.1981111019849777,297.1053771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0567932128906,0.7766332030296326,0.1328848600387573,0.600813090801239,285.056396484375,284.95001220703125,296.80181884765625,294.5255432128906,296.8002014160156,297.20477294921875,284.05535888671875,1.0,0.3226604163646698,1.0,1.0,0.0,1.0,-1.765913486480713,1.7659109830856323,2.527464857848827e-06,1.3617922067642212,1.0,1.0,0.0,40.605499267578125,43.0,52935.5703125,0.0,436.2721557617188,1.0,279.7431945800781,283.0255432128906,297.4977722167969,300.8758850097656,293.1499938964844,293.1499938964844,279.45001220703125,33508.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8290771245956421,1.0,0.0,0.0,3.854532241821289,3.854557752609253,9.91371962300036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8760.4384765625,0.0,1753.1610107421875,1895.4371337890625,0.0,2739.85595703125,0.9491829872131348,1.0,0.0,3.0,1.0,0.0
17999460,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8769226074219,0.9968770742416382,0.2843230366706848,0.2560539543628692,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.87646484375,0.9510719180107116,0.2438947558403015,0.2314154803752899,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8767395019531,0.9798995852470398,0.2667917311191559,0.1869041919708252,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8759155273437,0.8979901075363159,0.2090390771627426,0.1985426992177963,297.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8741149902344,0.7731350064277649,0.1322918832302093,0.59879469871521,284.8766784667969,284.95001220703125,296.8527526855469,294.57305908203125,296.8511657714844,297.2012023925781,283.8840637207031,1.0,0.3238837718963623,1.0,1.0,0.0,1.0,-1.7665865421295166,1.766584038734436,2.529380253690761e-06,1.3623578548431396,0.8931506276130676,0.8931506276130676,0.0,41.01510238647461,61.0,53729.43359375,0.0,437.7711486816406,1.0,279.4558410644531,282.8504638671875,297.59552001953125,301.0921936035156,293.1499938964844,293.1499938964844,279.75,38984.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8377960920333862,1.0,0.0,0.0,3.776188850402832,3.776214599609375,9.514822636447208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7874.091796875,0.0,1701.24658203125,1895.4371337890625,0.0,2821.131103515625,0.935303032398224,1.0,0.0,3.0,1.0,0.0
17999520,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8769226074219,0.9968770742416382,0.2843230366706848,0.2560539543628692,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.87646484375,0.9510719180107116,0.2438947558403015,0.2314154803752899,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8767395019531,0.9798995852470398,0.2667917311191559,0.1869041919708252,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8759155273437,0.8979901075363159,0.2090390771627426,0.1985426992177963,297.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8741149902344,0.7731350064277649,0.1322918832302093,0.59879469871521,284.8766784667969,284.95001220703125,296.8527526855469,294.57305908203125,296.8511657714844,297.2012023925781,283.8840637207031,1.0,0.3238837718963623,1.0,1.0,0.0,1.0,-1.7665865421295166,1.766584038734436,2.529380253690761e-06,1.3623578548431396,0.8931506276130676,0.8931506276130676,0.0,41.01510238647461,61.0,53729.43359375,0.0,437.7711486816406,1.0,279.4558410644531,282.8504638671875,297.59552001953125,301.0921936035156,293.1499938964844,293.1499938964844,279.75,38984.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8377960920333862,1.0,0.0,0.0,3.776188850402832,3.776214599609375,9.514822636447208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7874.091796875,0.0,1701.24658203125,1895.4371337890625,0.0,2821.131103515625,0.935303032398224,1.0,0.0,3.0,1.0,0.0
17999580,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0763854980469,0.9580392241477966,0.2849058806896209,0.2565236091613769,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0763854980469,0.9048362374305724,0.2446335554122924,0.232165515422821,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0763854980469,0.9359725713729858,0.2675045132637024,0.1874042898416519,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.07635498046875,0.8589822053909302,0.2096259742975235,0.1991772949695587,297.1065979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0762023925781,0.7395865321159363,0.1318757534027099,0.5975998044013977,285.0763854980469,284.95001220703125,296.9030456542969,294.620361328125,296.9014892578125,297.20086669921875,284.0767822265625,1.0,0.3307627141475677,1.0,1.0,0.0,1.0,-1.7678096294403076,1.767807126045227,2.532788357711979e-06,1.363327980041504,1.0,1.0,0.0,47.19464874267578,79.0,53444.20703125,0.0,457.1505432128906,1.0,279.7438049316406,283.0405578613281,297.5950012207031,301.003173828125,293.1499938964844,293.1499938964844,279.45001220703125,33792.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8285084366798401,1.0,0.0,0.0,3.8736891746521,3.8737149238586426,1.0012506663770182e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8839.9755859375,0.0,1779.034912109375,1895.4371337890625,0.0,2734.56494140625,0.9538676738739014,1.0,0.0,3.0,1.0,0.0
17999640,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0763854980469,0.9580392241477966,0.2849058806896209,0.2565236091613769,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0763854980469,0.9048362374305724,0.2446335554122924,0.232165515422821,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0763854980469,0.9359725713729858,0.2675045132637024,0.1874042898416519,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.07635498046875,0.8589822053909302,0.2096259742975235,0.1991772949695587,297.1065979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0762023925781,0.7395865321159363,0.1318757534027099,0.5975998044013977,285.0763854980469,284.95001220703125,296.9030456542969,294.620361328125,296.9014892578125,297.20086669921875,284.0767822265625,1.0,0.3307627141475677,1.0,1.0,0.0,1.0,-1.7678096294403076,1.767807126045227,2.532788357711979e-06,1.363327980041504,1.0,1.0,0.0,47.19464874267578,79.0,53444.20703125,0.0,457.1505432128906,1.0,279.7438049316406,283.0405578613281,297.5950012207031,301.003173828125,293.1499938964844,293.1499938964844,279.45001220703125,33792.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8285084366798401,1.0,0.0,0.0,3.8736891746521,3.8737149238586426,1.0012506663770182e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8839.9755859375,0.0,1779.034912109375,1895.4371337890625,0.0,2734.56494140625,0.9538676738739014,1.0,0.0,3.0,1.0,0.0
17999700,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9334716796875,0.9306791424751282,0.2850074470043182,0.2569870054721832,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.93511962890625,0.8813072443008423,0.2448816895484924,0.2327036708593368,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9341125488281,0.9086797833442688,0.2676882147789001,0.187785193324089,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9371032714844,0.8380848169326782,0.2098167240619659,0.1996437162160873,297.1066589355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9455871582031,0.7216978669166565,0.1316093951463699,0.5975745320320129,284.9342956542969,284.95001220703125,296.927978515625,294.6439514160156,296.9263916015625,297.19970703125,283.91387939453125,1.0,0.3357905149459839,1.0,1.0,0.0,1.0,-1.770000696182251,1.7699981927871704,2.5389279016962973e-06,1.365086793899536,0.9632501602172852,0.9632501602172852,0.0,51.71520233154297,79.0,54496.58203125,0.0,472.1224060058594,1.0,279.492431640625,282.8542175292969,297.68048095703125,301.2628479003906,293.1499938964844,293.1499938964844,279.45001220703125,34822.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83549964427948,1.0,0.0,0.0,3.894789457321167,3.894815683364868,1.0121881359737015e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8576.6142578125,0.0,1813.54150390625,1895.4371337890625,0.0,2799.698486328125,0.9587768912315368,1.0,0.0,3.0,1.0,0.0
17999760,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.888427734375,0.90201073884964,0.2847042679786682,0.2570555806159973,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8882141113281,0.8573779463768005,0.2448604553937912,0.2330016493797302,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.88836669921875,0.8830649852752686,0.2675448060035705,0.1879337877035141,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.88800048828125,0.8168637156486511,0.209770381450653,0.1999070644378662,297.1050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8873596191406,0.7015036940574646,0.131172314286232,0.5969688892364502,284.8883361816406,284.95001220703125,296.95269775390625,294.6674499511719,296.9511413574219,297.1950988769531,283.8923645019531,1.0,0.3415291011333465,1.0,1.0,0.0,1.0,-1.7702103853225708,1.7702078819274902,2.539559318393003e-06,1.3652886152267456,0.9148532748222352,0.9148532748222352,0.0,57.27522659301758,97.0,54417.54296875,0.0,489.0089721679688,1.0,279.4559020996094,282.8453674316406,297.6944274902344,301.2364196777344,293.1499938964844,293.1499938964844,279.1499938964844,37981.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380706310272217,1.0,0.0,0.0,3.832784414291382,3.832810640335083,9.802165550354405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9009.830078125,0.0,1761.757080078125,1895.4371337890625,0.0,2823.6943359375,0.94712096452713,1.0,0.0,3.0,1.0,0.0
17999820,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8743591308594,0.8555685877799988,0.2840981185436249,0.2569623291492462,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8732604980469,0.8165603876113892,0.2447196841239929,0.233391061425209,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8739318847656,0.8390592932701111,0.2671853899955749,0.1880577355623245,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8719177246094,0.7753442525863647,0.2095766812562942,0.2002514451742172,297.100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8660888671875,0.6631003022193909,0.1301788538694381,0.59508216381073,284.873779296875,284.95001220703125,297.0016784667969,294.7142333984375,297.0001525878906,297.1841125488281,283.8876953125,1.0,0.3545646965503692,1.0,1.0,0.0,1.0,-1.7688628435134888,1.7688603401184082,2.53582311415812e-06,1.3642388582229614,0.8283892273902893,0.8283892273902893,0.0,70.47403717041016,85.0,54588.79296875,0.0,527.9015502929688,1.0,279.1574401855469,282.8574523925781,297.7212829589844,301.2811889648437,293.1499938964844,293.1499938964844,279.45001220703125,42974.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842496395111084,1.0,0.0,0.0,3.5200955867767334,3.5201196670532227,8.268033298008959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8033.2041015625,0.0,1443.713623046875,1895.4371337890625,0.0,2865.0478515625,0.8837996125221252,1.0,0.0,3.0,1.0,0.0
17999880,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8743591308594,0.8555685877799988,0.2840981185436249,0.2569623291492462,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8732604980469,0.8165603876113892,0.2447196841239929,0.233391061425209,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8739318847656,0.8390592932701111,0.2671853899955749,0.1880577355623245,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8719177246094,0.7753442525863647,0.2095766812562942,0.2002514451742172,297.100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8660888671875,0.6631003022193909,0.1301788538694381,0.59508216381073,284.873779296875,284.95001220703125,297.0016784667969,294.7142333984375,297.0001525878906,297.1841125488281,283.8876953125,1.0,0.3545646965503692,1.0,1.0,0.0,1.0,-1.7688628435134888,1.7688603401184082,2.53582311415812e-06,1.3642388582229614,0.8283892273902893,0.8283892273902893,0.0,70.47403717041016,85.0,54588.79296875,0.0,527.9015502929688,1.0,279.1574401855469,282.8574523925781,297.7212829589844,301.2811889648437,293.1499938964844,293.1499938964844,279.45001220703125,42974.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842496395111084,1.0,0.0,0.0,3.5200955867767334,3.5201196670532227,8.268033298008959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8033.2041015625,0.0,1443.713623046875,1895.4371337890625,0.0,2865.0478515625,0.8837996125221252,1.0,0.0,3.0,1.0,0.0
17999940,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0321960449219,0.8426276445388794,0.2847878634929657,0.2575173676013946,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0325012207031,0.8040574789047241,0.2453745007514953,0.2340225726366043,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0323181152344,0.8267701268196106,0.2678187787532806,0.188482716679573,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0328674316406,0.7631987929344177,0.2100720554590225,0.2007542550563812,297.1016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0343933105469,0.651272177696228,0.1296367049217224,0.5930420756340027,285.0323486328125,284.95001220703125,297.04998779296875,294.7606811523437,297.0484924316406,297.1859130859375,284.0278015136719,1.0,0.3587798774242401,1.0,1.0,0.0,1.0,-1.7689507007598877,1.7689481973648071,2.5360507152072387e-06,1.3642948865890503,0.962195634841919,0.962195634841919,0.0,75.61937713623047,73.0,54577.59375,0.0,543.4549560546875,1.0,279.4424743652344,282.9820556640625,297.7266845703125,301.2057189941406,293.1499938964844,293.1499938964844,279.1499938964844,32576.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8312802314758301,1.0,0.0,0.0,3.689111709594727,3.6891353130340576,9.08106699171185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9005.478515625,0.0,1551.2308349609375,1895.4371337890625,0.0,2760.36669921875,0.911462903022766,1.0,0.0,3.0,1.0,0.0
18000000,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0321960449219,0.8426276445388794,0.2847878634929657,0.2575173676013946,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0325012207031,0.8040574789047241,0.2453745007514953,0.2340225726366043,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0323181152344,0.8267701268196106,0.2678187787532806,0.188482716679573,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0328674316406,0.7631987929344177,0.2100720554590225,0.2007542550563812,297.1016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0343933105469,0.651272177696228,0.1296367049217224,0.5930420756340027,285.0323486328125,284.95001220703125,297.04998779296875,294.7606811523437,297.0484924316406,297.1859130859375,284.0278015136719,1.0,0.3587798774242401,1.0,1.0,0.0,1.0,-1.7689507007598877,1.7689481973648071,2.5360507152072387e-06,1.3642948865890503,0.962195634841919,0.962195634841919,0.0,75.61937713623047,73.0,54577.59375,0.0,543.4549560546875,1.0,279.4424743652344,282.9820556640625,297.7266845703125,301.2057189941406,293.1499938964844,293.1499938964844,279.1499938964844,32576.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8312802314758301,1.0,0.0,0.0,3.689111709594727,3.6891353130340576,9.08106699171185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9005.478515625,0.0,1551.2308349609375,1895.4371337890625,0.0,2760.36669921875,0.911462903022766,1.0,0.0,3.0,1.0,0.0
18000060,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8926086425781,0.844347357749939,0.2846644520759582,0.257584810256958,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8919677734375,0.8062966465950012,0.2458411008119583,0.2344866394996643,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8923645019531,0.8286764025688171,0.2680821418762207,0.1887189596891403,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.89117431640625,0.7652417421340942,0.2104791551828384,0.2011328488588333,297.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8877868652344,0.6518125534057617,0.1292262226343155,0.5908661484718323,284.8922424316406,284.95001220703125,297.0946960449219,294.8057556152344,297.0933837890625,297.1800231933594,283.9012451171875,1.0,0.3576688766479492,1.0,1.0,0.0,1.0,-1.7677165269851685,1.7677139043807983,2.532644657549099e-06,1.3633438348770142,0.8472544550895691,0.8472544550895691,0.0,74.9247055053711,61.0,55073.265625,0.0,540.5437622070312,1.0,279.15777587890625,282.8617248535156,297.8222351074219,301.4075927734375,293.1499938964844,293.1499938964844,279.45001220703125,39942.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390900492668152,1.0,0.0,0.0,3.5481998920440674,3.548223733901977,8.400584192713723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8099.80908203125,0.0,1451.510986328125,1895.4371337890625,0.0,2833.21484375,0.8859625458717346,1.0,0.0,3.0,1.0,0.0
18000120,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8926086425781,0.844347357749939,0.2846644520759582,0.257584810256958,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8919677734375,0.8062966465950012,0.2458411008119583,0.2344866394996643,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8923645019531,0.8286764025688171,0.2680821418762207,0.1887189596891403,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.89117431640625,0.7652417421340942,0.2104791551828384,0.2011328488588333,297.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8877868652344,0.6518125534057617,0.1292262226343155,0.5908661484718323,284.8922424316406,284.95001220703125,297.0946960449219,294.8057556152344,297.0933837890625,297.1800231933594,283.9012451171875,1.0,0.3576688766479492,1.0,1.0,0.0,1.0,-1.7677165269851685,1.7677139043807983,2.532644657549099e-06,1.3633438348770142,0.8472544550895691,0.8472544550895691,0.0,74.9247055053711,61.0,55073.265625,0.0,540.5437622070312,1.0,279.15777587890625,282.8617248535156,297.8222351074219,301.4075927734375,293.1499938964844,293.1499938964844,279.45001220703125,39942.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390900492668152,1.0,0.0,0.0,3.5481998920440674,3.548223733901977,8.400584192713723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8099.80908203125,0.0,1451.510986328125,1895.4371337890625,0.0,2833.21484375,0.8859625458717346,1.0,0.0,3.0,1.0,0.0
18000180,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0459289550781,0.8582327961921692,0.2857640981674194,0.2580504119396209,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0462646484375,0.8201282620429993,0.247311532497406,0.2353973090648651,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0460510253906,0.8422181010246277,0.2694727182388305,0.1893099993467331,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0466613769531,0.77898108959198,0.211842805147171,0.2019607126712799,297.1138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0483093261719,0.662663459777832,0.1296634376049041,0.590822160243988,285.0461120605469,284.95001220703125,297.1331481933594,294.8484802246094,297.13201904296875,297.1869812011719,284.0412902832031,1.0,0.3531214296817779,1.0,1.0,0.0,1.0,-1.7710142135620115,1.7710117101669312,2.541723006288521e-06,1.36586332321167,0.9876313209533693,0.9876313209533693,0.0,70.00247955322266,49.0,55122.421875,0.0,527.8938598632812,1.0,279.4426574707031,282.988037109375,297.8258972167969,301.3397216796875,293.1499938964844,293.1499938964844,279.1499938964844,31877.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.830493152141571,1.0,0.0,0.0,3.720240354537964,3.720264196395874,9.23496543236979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9095.4609375,0.0,1581.2877197265625,1895.4371337890625,0.0,2753.037109375,0.9179896712303162,1.0,0.0,3.0,1.0,0.0
18000240,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0459289550781,0.8582327961921692,0.2857640981674194,0.2580504119396209,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0462646484375,0.8201282620429993,0.247311532497406,0.2353973090648651,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0460510253906,0.8422181010246277,0.2694727182388305,0.1893099993467331,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0466613769531,0.77898108959198,0.211842805147171,0.2019607126712799,297.1138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0483093261719,0.662663459777832,0.1296634376049041,0.590822160243988,285.0461120605469,284.95001220703125,297.1331481933594,294.8484802246094,297.13201904296875,297.1869812011719,284.0412902832031,1.0,0.3531214296817779,1.0,1.0,0.0,1.0,-1.7710142135620115,1.7710117101669312,2.541723006288521e-06,1.36586332321167,0.9876313209533693,0.9876313209533693,0.0,70.00247955322266,49.0,55122.421875,0.0,527.8938598632812,1.0,279.4426574707031,282.988037109375,297.8258972167969,301.3397216796875,293.1499938964844,293.1499938964844,279.1499938964844,31877.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.830493152141571,1.0,0.0,0.0,3.720240354537964,3.720264196395874,9.23496543236979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9095.4609375,0.0,1581.2877197265625,1895.4371337890625,0.0,2753.037109375,0.9179896712303162,1.0,0.0,3.0,1.0,0.0
18000300,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8869934082031,0.8695232272148132,0.2860354781150818,0.2583761811256408,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.888427734375,0.8305787444114685,0.2479928284883499,0.2360028028488159,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.8875427246094,0.8531413078308105,0.2700406908988952,0.1897100806236267,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.8902893066406,0.7899587154388428,0.2125068604946136,0.2025281339883804,297.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8990783691406,0.6718311905860901,0.1299555748701095,0.5915921330451965,284.8877868652344,284.95001220703125,297.1501770019531,294.8690185546875,297.149169921875,297.18817138671875,283.8698425292969,1.0,0.3500077128410339,1.0,1.0,0.0,1.0,-1.7742202281951904,1.77421772480011,2.550679937485256e-06,1.3683993816375732,0.8918628096580505,0.8918628096580505,0.0,66.4914321899414,49.0,56043.65625,0.0,519.3958740234375,1.0,279.1957092285156,282.7998352050781,297.90789794921875,301.5962219238281,293.1499938964844,293.1499938964844,279.1499938964844,35445.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8377361297607422,1.0,0.0,0.0,3.7297885417938232,3.729813098907471,9.282430255552754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8813.169921875,0.0,1619.5218505859375,1895.4371337890625,0.0,2820.5712890625,0.9206334948539734,1.0,0.0,3.0,1.0,0.0
18000360,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8844299316406,0.8825613260269165,0.2860479056835174,0.2582957446575165,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8838806152344,0.8426174521446228,0.2485427409410476,0.2363941520452499,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,283.8842163085937,0.8659408688545227,0.2704333961009979,0.1898968815803527,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8831787109375,0.8025839924812317,0.2130667865276336,0.202921912074089,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8803405761719,0.6826171875,0.1302111446857452,0.5920078158378601,284.8841247558594,284.95001220703125,297.16583251953125,294.8890075683594,297.1648864746094,297.1862487792969,283.89288330078125,1.0,0.3463911712169647,1.0,1.0,0.0,1.0,-1.775790810585022,1.7757883071899414,2.555076889620977e-06,1.3696433305740356,0.8623577356338501,0.8623577356338501,0.0,62.69271087646485,37.0,55850.61328125,0.0,508.9367370605469,1.0,279.1572570800781,282.8411560058594,297.91436767578125,301.5502624511719,293.1499938964844,293.1499938964844,279.45001220703125,39287.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399634957313538,1.0,0.0,0.0,3.617126703262329,3.6171510219573975,8.730131071388314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8187.81982421875,0.0,1521.275634765625,1895.4371337890625,0.0,2841.3740234375,0.9004771709442139,1.0,0.0,3.0,1.0,0.0
18000420,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.05303955078125,0.9238978624343872,0.2873672842979431,0.2588068842887878,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0532531738281,0.8798602223396301,0.2505120933055877,0.2376427799463272,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0531311035156,0.9052553176879884,0.2722618281841278,0.1906899660825729,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0535583496094,0.8371357917785645,0.2149659842252731,0.204128697514534,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0548400878906,0.7145441770553589,0.1313116252422332,0.5943849086761475,285.0531616210937,284.95001220703125,297.1932067871094,294.927490234375,297.1924133300781,297.19537353515625,284.0496826171875,1.0,0.3381969630718231,1.0,1.0,0.0,1.0,-1.7831543684005735,1.7831517457962036,2.575603957666317e-06,1.3753620386123655,1.0,1.0,0.0,53.6303825378418,25.0,55921.9453125,0.0,486.2069396972656,1.0,279.4430236816406,282.9857482910156,297.9100036621094,301.47509765625,293.1499938964844,293.1499938964844,279.1499938964844,32110.111328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8323447108268738,1.0,0.0,0.0,3.775428056716919,3.7754526138305664,9.510989116279234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9213.5380859375,0.0,1647.136962890625,1895.4371337890625,0.0,2770.283447265625,0.9306870698928832,1.0,0.0,3.0,1.0,0.0
18000480,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.05303955078125,0.9238978624343872,0.2873672842979431,0.2588068842887878,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0532531738281,0.8798602223396301,0.2505120933055877,0.2376427799463272,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0531311035156,0.9052553176879884,0.2722618281841278,0.1906899660825729,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0535583496094,0.8371357917785645,0.2149659842252731,0.204128697514534,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0548400878906,0.7145441770553589,0.1313116252422332,0.5943849086761475,285.0531616210937,284.95001220703125,297.1932067871094,294.927490234375,297.1924133300781,297.19537353515625,284.0496826171875,1.0,0.3381969630718231,1.0,1.0,0.0,1.0,-1.7831543684005735,1.7831517457962036,2.575603957666317e-06,1.3753620386123655,1.0,1.0,0.0,53.6303825378418,25.0,55921.9453125,0.0,486.2069396972656,1.0,279.4430236816406,282.9857482910156,297.9100036621094,301.47509765625,293.1499938964844,293.1499938964844,279.1499938964844,32110.111328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8323447108268738,1.0,0.0,0.0,3.775428056716919,3.7754526138305664,9.510989116279234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9213.5380859375,0.0,1647.136962890625,1895.4371337890625,0.0,2770.283447265625,0.9306870698928832,1.0,0.0,3.0,1.0,0.0
18000540,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8652648925781,0.9743812084197998,0.2877324819564819,0.2591628134250641,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8651733398437,0.9285498857498168,0.2518257200717926,0.2387365698814392,297.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.865234375,0.9575960040092468,0.2733247578144073,0.1913658678531646,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8651123046875,0.8794202208518982,0.2162887454032898,0.2052021473646164,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8655700683594,0.7488508224487305,0.1321702897548675,0.5970447063446045,284.8652038574219,284.95001220703125,297.2115783691406,294.9568786621094,297.2109069824219,297.1976013183594,283.868896484375,1.0,0.3309870064258575,1.0,1.0,0.0,1.0,-1.790192484855652,1.7901899814605713,2.595440037111985e-06,1.3809220790863037,0.8809728622436523,0.8809728622436523,0.0,45.674015045166016,25.0,56812.0234375,0.0,466.4478454589844,1.0,279.1646728515625,282.7988586425781,297.99578857421875,301.7094421386719,293.1499938964844,293.1499938964844,279.1499938964844,38325.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420646786689758,1.0,0.0,0.0,3.730837821960449,3.730863094329834,9.287654734180252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8832.5595703125,0.0,1642.7623291015625,1895.4371337890625,0.0,2861.01171875,0.923722803592682,1.0,0.0,3.0,1.0,0.0
18000600,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8821105957031,0.9869943261146544,0.2877734303474426,0.2591055333614349,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8816833496094,0.9446440935134888,0.2521305382251739,0.2389312535524368,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8819580078125,0.9720255732536316,0.2735604047775268,0.1914587020874023,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.88116455078125,0.8930020928382874,0.2166005074977874,0.2054048329591751,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.87896728515625,0.7597730159759521,0.1323791146278381,0.5975562930107117,284.8818664550781,284.95001220703125,297.2156982421875,294.96405029296875,297.215087890625,297.1976928710937,283.888916015625,1.0,0.3290852308273315,1.0,1.0,0.0,1.0,-1.791326642036438,1.791324019432068,2.5986344098782865e-06,1.381810188293457,0.8817662596702576,0.8817662596702576,0.0,43.67979049682617,28.0,56822.96875,0.0,461.0771789550781,1.0,279.15704345703125,282.82147216796875,297.99285888671875,301.690673828125,293.1499938964844,293.1499938964844,279.45001220703125,38692.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424220681190491,1.0,0.0,0.0,3.7006289958953857,3.700654029846192,9.137857546193118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8297.1455078125,0.0,1610.654052734375,1895.4371337890625,0.0,2864.35302734375,0.9183804392814636,1.0,0.0,3.0,1.0,0.0
18000660,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9936828613281,0.9987929463386536,0.2896037697792053,0.2432092428207397,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9939880371094,0.9815693497657776,0.2532195448875427,0.2398239970207214,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.99371337890625,0.9987929463386536,0.2748768031597137,0.1891627311706543,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9962463378906,0.9312778115272522,0.2179203033447265,0.2063175439834594,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.00146484375,0.7895873785018921,0.1332641988992691,0.6001712083816528,284.9940185546875,284.95001220703125,297.2279357910156,294.9867553710937,297.22418212890625,297.2050170898437,283.9716796875,1.0,0.3256023228168487,0.9106031060218812,0.9106031060218812,0.2591080069541931,1.0,-1.7979435920715332,1.5201152563095093,0.2778283059597015,1.110709309577942,0.963143229484558,0.963143229484558,0.0,39.3865852355957,28.0,53881.66796875,0.0,445.6644592285156,1.0,279.4233093261719,282.85162353515625,297.950927734375,301.4750671386719,293.1499938964844,293.1499938964844,279.45001220703125,33500.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347079157829285,1.0,0.0,0.0,3.774344921112061,3.774369716644287,9.505533284936972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8440.4228515625,0.0,1656.6162109375,1895.4371337890625,0.0,2792.313720703125,0.9317994117736816,1.0,0.0,3.0,1.0,0.0
18000720,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8406066894531,0.9990000128746032,0.291232705116272,0.2476870566606521,297.2342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8410339355469,0.9776312112808228,0.2539841830730438,0.2405014187097549,297.2320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8407287597656,0.9989403486251832,0.276045024394989,0.1923834234476089,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8433532714844,0.9265851378440856,0.2185210883617401,0.2070022225379943,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8537292480469,0.7861810326576233,0.1336718201637268,0.6023772358894348,284.8406982421875,284.95001220703125,297.2338256835937,294.998779296875,297.22711181640625,297.2126159667969,283.8205261230469,1.0,0.3235394060611725,0.8619928359985352,0.8619928359985352,0.4000000059604645,1.0,-1.7818771600723269,1.2325575351715088,0.5493196249008179,0.8296768665313721,0.8539479970932007,0.8539479970932007,0.0,39.5898666381836,46.0,50166.3828125,0.0,443.3336181640625,1.0,279.44305419921875,282.6752624511719,297.94342041015625,301.35333251953125,293.1499938964844,293.1499938964844,279.75,37855.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8296504020690918,1.0,0.0,0.0,3.7348339557647705,3.7348592281341553,9.307560731031116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7605.40185546875,0.0,1643.8199462890625,1895.4371337890625,0.0,2745.19140625,0.9224107265472412,1.0,0.0,3.0,1.0,0.0
18000780,297.2553405761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.85205078125,0.9990000128746032,0.2952708303928375,0.247969388961792,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8519287109375,0.9792123436927797,0.2556859254837036,0.2420411854982376,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.85205078125,0.9990000128746032,0.2776654064655304,0.1928450614213943,297.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8517761230469,0.929021656513214,0.2202467620372772,0.2086171358823776,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8513488769531,0.7883002161979675,0.1348841041326522,0.6077547073364258,284.8519897460937,284.95001220703125,297.2480163574219,295.0318603515625,297.2343444824219,297.2236328125,283.8568115234375,1.0,0.3267436623573303,0.7239856719970703,0.7239856719970703,0.800000011920929,1.0,-1.799569606781006,0.7951464056968689,1.0044231414794922,0.3864096999168396,0.7876045107841492,0.7876045107841492,0.0,39.845890045166016,64.0,42349.5234375,0.0,452.8311767578125,1.0,279.7414855957031,282.70672607421875,297.82635498046875,300.65887451171875,293.1499938964844,293.1499938964844,280.04998779296875,43232.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7851083874702454,1.0,0.0,0.0,3.400458335876465,3.4004812240600586,7.715573815403332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6857.80078125,0.0,1323.272705078125,1895.4371337890625,0.0,2336.124755859375,0.8552181124687195,1.0,0.0,3.0,1.0,0.0
18000840,297.2553405761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.85205078125,0.9990000128746032,0.2952708303928375,0.247969388961792,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8519287109375,0.9792123436927797,0.2556859254837036,0.2420411854982376,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.85205078125,0.9990000128746032,0.2776654064655304,0.1928450614213943,297.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8517761230469,0.929021656513214,0.2202467620372772,0.2086171358823776,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8513488769531,0.7883002161979675,0.1348841041326522,0.6077547073364258,284.8519897460937,284.95001220703125,297.2480163574219,295.0318603515625,297.2343444824219,297.2236328125,283.8568115234375,1.0,0.3267436623573303,0.7239856719970703,0.7239856719970703,0.800000011920929,1.0,-1.799569606781006,0.7951464056968689,1.0044231414794922,0.3864096999168396,0.7876045107841492,0.7876045107841492,0.0,39.845890045166016,64.0,42349.5234375,0.0,452.8311767578125,1.0,279.7414855957031,282.70672607421875,297.82635498046875,300.65887451171875,293.1499938964844,293.1499938964844,280.04998779296875,43232.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7851083874702454,1.0,0.0,0.0,3.400458335876465,3.4004812240600586,7.715573815403332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6857.80078125,0.0,1323.272705078125,1895.4371337890625,0.0,2336.124755859375,0.8552181124687195,1.0,0.0,3.0,1.0,0.0
18000900,297.2579040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.01959228515625,0.9990000128746032,0.2961956560611725,0.2560530602931976,297.2467956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0186767578125,0.971423864364624,0.256866455078125,0.2430556267499923,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0194396972656,0.9942725896835328,0.2783900499343872,0.194661796092987,297.24176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0171203613281,0.9199900031089784,0.2213890552520752,0.2096131145954132,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.00909423828125,0.7817659378051758,0.1356824785470962,0.6111436486244202,285.0191955566406,284.95001220703125,297.2537841796875,295.0477905273437,297.2375183105469,297.2259826660156,284.0333557128906,1.0,0.3309988379478454,0.6549820899963379,0.6549820899963379,1.0,1.0,-1.8177977800369265,0.7579253315925598,1.0598725080490112,0.3452782034873962,0.8909273743629456,0.8909273743629456,0.0,41.37838745117188,64.0,41488.91796875,0.0,469.0308837890625,1.0,279.99169921875,282.883056640625,297.8084411621094,300.4390869140625,293.1499938964844,293.1499938964844,280.04998779296875,35429.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7589948773384094,1.0,0.0,0.0,3.419745683670044,3.419767379760742,7.803346875334682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7098.55322265625,0.0,1287.7720947265625,1895.4371337890625,0.0,2103.762451171875,0.8573476672172546,1.0,0.0,3.0,1.0,0.0
18000960,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0361633300781,0.9976165890693665,0.2956468760967254,0.2665238976478576,297.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0361328125,0.9570801854133606,0.2582243084907532,0.2443660348653793,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0361328125,0.9819812774658204,0.2794038653373718,0.1953535228967666,297.2491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0361022949219,0.9052354097366332,0.2226974964141845,0.2108787149190902,297.1872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0361328125,0.7706510424613953,0.1366095542907714,0.6154718399047852,285.0361328125,284.95001220703125,297.2587280273437,295.0633544921875,297.2395935058594,297.2259826660156,284.0372619628906,1.0,0.3367189466953277,0.6660201549530029,0.6660201549530029,1.0,1.0,-1.8401137590408323,0.7703324556350708,1.0697813034057615,0.3529461622238159,0.9305768609046936,0.9305768609046936,0.0,43.9083137512207,82.0,42010.3203125,0.0,491.0786437988281,1.0,280.0400085449219,282.8722229003906,297.8903503417969,300.5621643066406,293.1499938964844,293.1499938964844,279.75,32174.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7445107102394104,1.0,0.0,0.0,3.543860673904419,3.5438828468322754,8.380048939216067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7643.0546875,0.0,1390.465576171875,1895.4371337890625,0.0,1978.15234375,0.8788664937019348,1.0,0.0,3.0,1.0,0.0
18001020,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9066467285156,0.9325774312019348,0.2936052083969116,0.2650776207447052,297.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.90625,0.8914456367492676,0.2602514326572418,0.2468937933444976,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.906494140625,0.9158501029014589,0.2808025479316711,0.1967704594135284,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9057006835937,0.8490097522735596,0.2247283458709716,0.2133835405111313,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9032897949219,0.7258930206298828,0.1381092667579651,0.6247015595436096,284.90643310546875,284.95001220703125,297.26641845703125,295.0934753417969,297.2423095703125,297.2245788574219,283.9132385253906,1.0,0.3500176966190338,0.6880962252616882,0.6880962252616882,1.0,1.0,-1.8566001653671265,0.7870082855224609,1.0695918798446655,0.3661584556102752,0.8360254764556885,0.8360254764556885,0.0,55.001991271972656,100.0,43104.36328125,0.0,537.1210327148438,1.0,279.7587280273437,282.74072265625,298.0875244140625,300.90740966796875,293.1499938964844,293.1499938964844,280.04998779296875,38955.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7489874362945557,1.0,0.0,0.0,3.44928240776062,3.4493050575256348,7.938725730127771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6984.29736328125,0.0,1342.0123291015625,1895.4371337890625,0.0,2016.6976318359373,0.863170325756073,1.0,0.0,3.0,1.0,0.0
