time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18001080,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9066467285156,0.9325774312019348,0.2936052083969116,0.2650776207447052,297.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.90625,0.8914456367492676,0.2602514326572418,0.2468937933444976,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.906494140625,0.9158501029014589,0.2808025479316711,0.1967704594135284,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9057006835937,0.8490097522735596,0.2247283458709716,0.2133835405111313,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9032897949219,0.7258930206298828,0.1381092667579651,0.6247015595436096,284.90643310546875,284.95001220703125,297.26641845703125,295.0934753417969,297.2423095703125,297.2245788574219,283.9132385253906,1.0,0.3500176966190338,0.6880962252616882,0.6880962252616882,1.0,1.0,-1.8566001653671265,0.7870082855224609,1.0695918798446655,0.3661584556102752,0.8360254764556885,0.8360254764556885,0.0,55.001991271972656,100.0,43104.36328125,0.0,537.1210327148438,1.0,279.7587280273437,282.74072265625,298.0875244140625,300.90740966796875,293.1499938964844,293.1499938964844,280.04998779296875,38955.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7489874362945557,1.0,0.0,0.0,3.44928240776062,3.4493050575256348,7.938725730127771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6984.29736328125,0.0,1342.0123291015625,1895.4371337890625,0.0,2016.6976318359373,0.863170325756073,1.0,0.0,3.0,1.0,0.0
18001140,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0649108886719,0.8782706260681152,0.2941281795501709,0.2654606103897095,297.2719421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0650634765625,0.8459827899932861,0.2627393305301666,0.2495643347501754,297.25457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0649719238281,0.8665757179260254,0.2828787267208099,0.1984142214059829,297.2675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0652770996094,0.808311402797699,0.2271681129932403,0.2160310298204422,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0661926269531,0.6893491744995117,0.1398565024137497,0.6344424486160278,285.06500244140625,284.95001220703125,297.2715759277344,295.12225341796875,297.2494201660156,297.2326965332031,284.0624694824219,1.0,0.3655295073986053,0.7101723551750183,0.7101723551750183,1.0,1.0,-1.8771109580993648,0.8041666746139526,1.0729442834854126,0.3787563145160675,0.9886763095855712,0.9886763095855712,0.0,68.31372833251953,103.0,43345.14453125,0.0,593.756591796875,1.0,280.0410461425781,282.8778686523437,298.1034240722656,300.8851013183594,293.1499938964844,293.1499938964844,279.75,30887.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7414579391479492,1.0,0.0,0.0,3.65547251701355,3.655495643615722,8.916210845200112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7829.8408203125,0.0,1500.9564208984375,1895.4371337890625,0.0,1952.01806640625,0.9027250409126282,1.0,0.0,3.0,1.0,0.0
18001200,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0649108886719,0.8782706260681152,0.2941281795501709,0.2654606103897095,297.2719421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0650634765625,0.8459827899932861,0.2627393305301666,0.2495643347501754,297.25457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0649719238281,0.8665757179260254,0.2828787267208099,0.1984142214059829,297.2675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0652770996094,0.808311402797699,0.2271681129932403,0.2160310298204422,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0661926269531,0.6893491744995117,0.1398565024137497,0.6344424486160278,285.06500244140625,284.95001220703125,297.2715759277344,295.12225341796875,297.2494201660156,297.2326965332031,284.0624694824219,1.0,0.3655295073986053,0.7101723551750183,0.7101723551750183,1.0,1.0,-1.8771109580993648,0.8041666746139526,1.0729442834854126,0.3787563145160675,0.9886763095855712,0.9886763095855712,0.0,68.31372833251953,103.0,43345.14453125,0.0,593.756591796875,1.0,280.0410461425781,282.8778686523437,298.1034240722656,300.8851013183594,293.1499938964844,293.1499938964844,279.75,30887.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7414579391479492,1.0,0.0,0.0,3.65547251701355,3.655495643615722,8.916210845200112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7829.8408203125,0.0,1500.9564208984375,1895.4371337890625,0.0,1952.01806640625,0.9027250409126282,1.0,0.0,3.0,1.0,0.0
18001260,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8892822265625,0.8503514528274536,0.2942657768726349,0.2661899328231811,297.2758178710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8890686035156,0.8223710656166077,0.2646864950656891,0.2519991993904114,297.2552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.88922119140625,0.8408515453338623,0.2842787504196167,0.1998691409826278,297.2723083496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8887634277344,0.784095823764801,0.229151502251625,0.2184732258319854,297.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8874206542969,0.6686697602272034,0.1413381695747375,0.6434837579727173,284.8891906738281,284.95001220703125,297.274658203125,295.1498718261719,297.2524108886719,297.2356262207031,283.8938293457031,1.0,0.3772476315498352,0.709644079208374,0.709644079208374,1.0,1.0,-1.8964524269104004,0.8132925033569336,1.0831599235534668,0.3836762607097626,0.86769038438797,0.86769038438797,0.0,78.7536849975586,91.0,44425.12890625,0.0,641.45263671875,1.0,279.75762939453125,282.6960754394531,298.20233154296875,301.13214111328125,293.1499938964844,293.1499938964844,280.04998779296875,38084.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7570783495903015,1.0,0.0,0.0,3.6087863445281982,3.608810186386109,8.689916626281047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7100.09326171875,0.0,1503.218017578125,1895.4371337890625,0.0,2086.995849609375,0.8971753120422363,1.0,0.0,3.0,1.0,0.0
18001320,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8892822265625,0.8503514528274536,0.2942657768726349,0.2661899328231811,297.2758178710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8890686035156,0.8223710656166077,0.2646864950656891,0.2519991993904114,297.2552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.88922119140625,0.8408515453338623,0.2842787504196167,0.1998691409826278,297.2723083496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8887634277344,0.784095823764801,0.229151502251625,0.2184732258319854,297.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8874206542969,0.6686697602272034,0.1413381695747375,0.6434837579727173,284.8891906738281,284.95001220703125,297.274658203125,295.1498718261719,297.2524108886719,297.2356262207031,283.8938293457031,1.0,0.3772476315498352,0.709644079208374,0.709644079208374,1.0,1.0,-1.8964524269104004,0.8132925033569336,1.0831599235534668,0.3836762607097626,0.86769038438797,0.86769038438797,0.0,78.7536849975586,91.0,44425.12890625,0.0,641.45263671875,1.0,279.75762939453125,282.6960754394531,298.20233154296875,301.13214111328125,293.1499938964844,293.1499938964844,280.04998779296875,38084.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7570783495903015,1.0,0.0,0.0,3.6087863445281982,3.608810186386109,8.689916626281047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7100.09326171875,0.0,1503.218017578125,1895.4371337890625,0.0,2086.995849609375,0.8971753120422363,1.0,0.0,3.0,1.0,0.0
18001380,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0630187988281,0.845213770866394,0.295536607503891,0.2670428454875946,297.2850036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0631103515625,0.8189569711685181,0.2672021985054016,0.2542321681976318,297.2630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.06304931640625,0.8367667198181152,0.2863911092281341,0.2011960595846176,297.2816467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.063232421875,0.7809059023857117,0.231639876961708,0.2207079976797104,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.06378173828125,0.6663690209388733,0.1431559771299362,0.6514036655426025,285.06304931640625,284.95001220703125,297.2760925292969,295.17645263671875,297.25799560546875,297.2442321777344,284.0614318847656,1.0,0.3814851641654968,0.709115743637085,0.709115743637085,1.0,1.0,-1.9139424562454224,0.821355938911438,1.0925865173339844,0.3877945244312286,1.0,1.0,0.0,81.65673828125,79.0,44331.91796875,0.0,664.0824584960938,1.0,280.0427551269531,282.8576354980469,298.1646423339844,301.022216796875,293.1499938964844,293.1499938964844,279.75,31949.990234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7502604722976685,1.0,0.0,0.0,3.765868902206421,3.765893220901489,9.46288707837084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7952.42529296875,0.0,1634.6746826171875,1895.4371337890625,0.0,2027.704833984375,0.9282608032226562,1.0,0.0,3.0,1.0,0.0
18001440,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0630187988281,0.845213770866394,0.295536607503891,0.2670428454875946,297.2850036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0631103515625,0.8189569711685181,0.2672021985054016,0.2542321681976318,297.2630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.06304931640625,0.8367667198181152,0.2863911092281341,0.2011960595846176,297.2816467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.063232421875,0.7809059023857117,0.231639876961708,0.2207079976797104,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.06378173828125,0.6663690209388733,0.1431559771299362,0.6514036655426025,285.06304931640625,284.95001220703125,297.2760925292969,295.17645263671875,297.25799560546875,297.2442321777344,284.0614318847656,1.0,0.3814851641654968,0.709115743637085,0.709115743637085,1.0,1.0,-1.9139424562454224,0.821355938911438,1.0925865173339844,0.3877945244312286,1.0,1.0,0.0,81.65673828125,79.0,44331.91796875,0.0,664.0824584960938,1.0,280.0427551269531,282.8576354980469,298.1646423339844,301.022216796875,293.1499938964844,293.1499938964844,279.75,31949.990234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7502604722976685,1.0,0.0,0.0,3.765868902206421,3.765893220901489,9.46288707837084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7952.42529296875,0.0,1634.6746826171875,1895.4371337890625,0.0,2027.704833984375,0.9282608032226562,1.0,0.0,3.0,1.0,0.0
18001500,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9129943847656,0.848114013671875,0.2959931492805481,0.2676165401935577,297.288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9139404296875,0.8223645687103271,0.2683855295181274,0.2554277181625366,297.26531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.91326904296875,0.8399947881698608,0.287336528301239,0.201939582824707,297.2852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9154357910156,0.7846302390098572,0.2328305840492248,0.2218927443027496,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.92291259765625,0.6698513627052307,0.1440659016370773,0.655552327632904,284.913330078125,284.95001220703125,297.2763671875,295.1893920898437,297.2601013183594,297.247802734375,283.8963928222656,1.0,0.3818230926990509,0.7088516354560852,0.7088516354560852,1.0,1.0,-1.923366665840149,0.8257008194923401,1.0976659059524536,0.3900519907474518,0.9322134852409364,0.9322134852409364,0.0,80.9073486328125,79.0,45410.90625,0.0,668.852294921875,1.0,279.7950744628906,282.67071533203125,298.2454833984375,301.2714538574219,293.1499938964844,293.1499938964844,279.75,34336.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7595008015632629,1.0,0.0,0.0,3.795890331268311,3.795915365219116,9.61436398938531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7714.33837890625,0.0,1688.6761474609375,1895.4371337890625,0.0,2108.195556640625,0.9353569149971008,1.0,0.0,3.0,1.0,0.0
18001560,297.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.881103515625,0.852502703666687,0.2961220145225525,0.2677582800388336,297.289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.88092041015625,0.8272528648376465,0.2693573534488678,0.2563413381576538,297.2648010253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.88104248046875,0.8447601795196533,0.2880132496356964,0.2024220675230026,297.2868347167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.88067626953125,0.7899479269981384,0.2338397353887558,0.2228328138589859,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.879638671875,0.6747474670410156,0.1448655575513839,0.6589763760566711,284.88104248046875,284.95001220703125,297.2763671875,295.2021179199219,297.2607421875,297.2488708496094,283.8853759765625,1.0,0.3811741471290588,0.7087299227714539,0.7087299227714539,1.0,1.0,-1.930456280708313,0.8289958834648132,1.1014604568481443,0.3917556703090668,0.8886452913284302,0.8886452913284302,0.0,79.35591888427734,67.0,45387.625,0.0,669.2161865234375,1.0,279.7565612792969,282.668212890625,298.24774169921875,301.2406311035156,293.1499938964844,293.1499938964844,280.04998779296875,38106.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7639363408088684,1.0,0.0,0.0,3.7205910682678223,3.720616102218628,9.236706546289496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7179.28662109375,0.0,1629.200439453125,1895.4371337890625,0.0,2147.186279296875,0.9220797419548036,1.0,0.0,3.0,1.0,0.0
18001620,297.2171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.072265625,0.8704991340637207,0.297730803489685,0.2685873210430145,297.29949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0722351074219,0.8451782464981079,0.2721433639526367,0.2584617137908935,297.2740783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.072265625,0.863156795501709,0.2903974652290344,0.2036674916744232,297.297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0722351074219,0.8089855313301086,0.2366068363189697,0.2249647378921508,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.07208251953125,0.6921260356903076,0.1469796448945999,0.6665028929710388,285.072265625,284.95001220703125,297.27593994140625,295.2270202636719,297.26629638671875,297.2588806152344,284.07275390625,1.0,0.3778323233127594,0.7084866166114807,0.7084866166114807,1.0,1.0,-1.947087049484253,0.8367712497711182,1.1103157997131348,0.3956815004348755,1.0,1.0,0.0,73.54657745361328,55.0,45139.12109375,0.0,662.861572265625,1.0,280.0434875488281,282.8545837402344,298.2089233398437,301.117431640625,293.1499938964844,293.1499938964844,279.75,33150.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7557947635650635,1.0,0.0,0.0,3.836746215820313,3.836771726608277,9.822441597862053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8048.298828125,0.0,1728.6177978515625,1895.4371337890625,0.0,2075.790771484375,0.945058524608612,1.0,0.0,3.0,1.0,0.0
18001680,297.2171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.072265625,0.8704991340637207,0.297730803489685,0.2685873210430145,297.29949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0722351074219,0.8451782464981079,0.2721433639526367,0.2584617137908935,297.2740783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.072265625,0.863156795501709,0.2903974652290344,0.2036674916744232,297.297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0722351074219,0.8089855313301086,0.2366068363189697,0.2249647378921508,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.07208251953125,0.6921260356903076,0.1469796448945999,0.6665028929710388,285.072265625,284.95001220703125,297.27593994140625,295.2270202636719,297.26629638671875,297.2588806152344,284.07275390625,1.0,0.3778323233127594,0.7084866166114807,0.7084866166114807,1.0,1.0,-1.947087049484253,0.8367712497711182,1.1103157997131348,0.3956815004348755,1.0,1.0,0.0,73.54657745361328,55.0,45139.12109375,0.0,662.861572265625,1.0,280.0434875488281,282.8545837402344,298.2089233398437,301.117431640625,293.1499938964844,293.1499938964844,279.75,33150.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7557947635650635,1.0,0.0,0.0,3.836746215820313,3.836771726608277,9.822441597862053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8048.298828125,0.0,1728.6177978515625,1895.4371337890625,0.0,2075.790771484375,0.945058524608612,1.0,0.0,3.0,1.0,0.0
18001740,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8873596191406,0.8961400389671326,0.2985770404338836,0.2693842351436615,297.3046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8873596191406,0.8704085946083069,0.2743372619152069,0.2604306638240814,297.2774353027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8873596191406,0.889217734336853,0.2921285033226013,0.2048409432172775,297.30291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8873596191406,0.8325591683387756,0.2388389408588409,0.2269429415464401,297.2510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8876953125,0.7149345278739929,0.1487829089164734,0.6736422777175903,284.8873596191406,284.95001220703125,297.2753601074219,295.2483825683594,297.2693786621094,297.2648010253906,283.8888854980469,1.0,0.3733577728271484,0.7082725167274475,0.7082725167274475,1.0,1.0,-1.9627705812454224,0.8440919518470764,1.1186785697937012,0.3994734585285187,0.9161282181739808,0.9161282181739808,0.0,66.56719970703125,55.0,46286.96484375,0.0,651.7158203125,1.0,279.7594909667969,282.6532897949219,298.2966613769531,301.3503112792969,293.1499938964844,293.1499938964844,279.75,37276.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7682064771652222,1.0,0.0,0.0,3.820294141769409,3.820319890975952,9.738383823787444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7724.19921875,0.0,1741.0111083984375,1895.4371337890625,0.0,2184.92822265625,0.9435101747512816,1.0,0.0,3.0,1.0,0.0
18001800,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8907775878906,0.9001376032829285,0.2986564636230469,0.2694106996059418,297.3050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.89068603515625,0.8744302988052368,0.2746109664440155,0.2606461346149444,297.2775573730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.8907470703125,0.8933127522468567,0.2923320829868316,0.204951137304306,297.3034362792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8904724121094,0.8361627459526062,0.2391215413808822,0.227167010307312,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8898010253906,0.7181946039199829,0.149015337228775,0.6744853854179382,284.8907470703125,284.95001220703125,297.2752990722656,295.2512512207031,297.2696228027344,297.2652587890625,283.89410400390625,1.0,0.3726460337638855,0.7082433104515076,0.7082433104515076,1.0,1.0,-1.96447503566742,0.8448876142501831,1.1195874214172363,0.3998764157295227,0.91370689868927,0.91370689868927,0.0,65.56321716308594,43.0,46302.30078125,0.0,649.6708984375,1.0,279.7557678222656,282.6590881347656,298.2938232421875,301.3414611816406,293.1499938964844,293.1499938964844,279.45001220703125,37585.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7687168121337891,1.0,0.0,0.0,3.807729721069336,3.807755708694458,9.67443270383228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8206.04296875,0.0,1728.21142578125,1895.4371337890625,0.0,2189.451904296875,0.9412872195243835,1.0,0.0,3.0,1.0,0.0
18001860,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.8656005859375,0.9465451240539552,0.2993031740188598,0.2695590555667877,297.3077697753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8651428222656,0.9182190895080566,0.276847243309021,0.2623473107814789,297.27783203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8655090332031,0.9398909211158752,0.2939732372760772,0.2057865858078003,297.30718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8642272949219,0.8753707408905029,0.2414410561323166,0.2289514392614364,297.2580871582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8597717285156,0.7509571313858032,0.1509318202733993,0.6812185645103455,284.8655090332031,284.95001220703125,297.2748413085937,295.2749938964844,297.2714538574219,297.26885986328125,283.8765869140625,1.0,0.3660042881965637,0.7079586386680603,0.7079586386680603,1.0,1.0,-1.9779279232025144,0.8511573076248169,1.1267706155776978,0.4030157625675201,0.8191689252853394,0.8191689252853394,0.0,56.52398300170898,31.0,46666.54296875,0.0,629.6387939453125,1.0,279.45758056640625,282.6455383300781,298.2977905273437,301.3800354003906,293.1499938964844,293.1499938964844,279.75,43228.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7766492366790771,1.0,0.0,0.0,3.490906953811645,3.490930795669556,8.131484605655714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7325.50927734375,0.0,1414.9920654296875,1895.4371337890625,0.0,2260.1083984375,0.8773118853569031,1.0,0.0,3.0,1.0,0.0
18001920,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.8656005859375,0.9465451240539552,0.2993031740188598,0.2695590555667877,297.3077697753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8651428222656,0.9182190895080566,0.276847243309021,0.2623473107814789,297.27783203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8655090332031,0.9398909211158752,0.2939732372760772,0.2057865858078003,297.30718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8642272949219,0.8753707408905029,0.2414410561323166,0.2289514392614364,297.2580871582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8597717285156,0.7509571313858032,0.1509318202733993,0.6812185645103455,284.8655090332031,284.95001220703125,297.2748413085937,295.2749938964844,297.2714538574219,297.26885986328125,283.8765869140625,1.0,0.3660042881965637,0.7079586386680603,0.7079586386680603,1.0,1.0,-1.9779279232025144,0.8511573076248169,1.1267706155776978,0.4030157625675201,0.8191689252853394,0.8191689252853394,0.0,56.52398300170898,31.0,46666.54296875,0.0,629.6387939453125,1.0,279.45758056640625,282.6455383300781,298.2977905273437,301.3800354003906,293.1499938964844,293.1499938964844,279.75,43228.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7766492366790771,1.0,0.0,0.0,3.490906953811645,3.490930795669556,8.131484605655714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7325.50927734375,0.0,1414.9920654296875,1895.4371337890625,0.0,2260.1083984375,0.8773118853569031,1.0,0.0,3.0,1.0,0.0
18001980,297.23175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0343322753906,0.9990000128746032,0.3017380535602569,0.2641730606555938,297.3203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0344543457031,0.9875466227531432,0.2801158726215362,0.2647838592529297,297.29107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.03436279296875,0.9990000128746032,0.2969235479831695,0.2054669857025146,297.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.03472900390625,0.9446314573287964,0.2446810454130172,0.2313884794712066,297.2698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.035888671875,0.8065248131752014,0.1534927636384964,0.6900391578674316,285.0343322753906,284.95001220703125,297.27508544921875,295.29840087890625,297.2787170410156,297.2814025878906,284.0301513671875,1.0,0.3584234714508056,0.707673966884613,0.707673966884613,1.0,1.0,-1.9903199672698968,0.8569000363349915,1.1334199905395508,0.4060095846652984,0.957348644733429,0.957348644733429,0.0,46.72555923461914,49.0,46607.65625,0.0,605.086669921875,1.0,279.7421875,282.78912353515625,298.2656555175781,301.2645568847656,293.1499938964844,293.1499938964844,279.45001220703125,32399.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.765215277671814,1.0,0.0,0.0,3.6607954502105713,3.6608188152313232,8.942196245698142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8203.919921875,0.0,1518.1898193359375,1895.4371337890625,0.0,2158.469482421875,0.9050402641296388,1.0,0.0,3.0,1.0,0.0
18002040,297.23175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0343322753906,0.9990000128746032,0.3017380535602569,0.2641730606555938,297.3203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0344543457031,0.9875466227531432,0.2801158726215362,0.2647838592529297,297.29107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.03436279296875,0.9990000128746032,0.2969235479831695,0.2054669857025146,297.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.03472900390625,0.9446314573287964,0.2446810454130172,0.2313884794712066,297.2698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.035888671875,0.8065248131752014,0.1534927636384964,0.6900391578674316,285.0343322753906,284.95001220703125,297.27508544921875,295.29840087890625,297.2787170410156,297.2814025878906,284.0301513671875,1.0,0.3584234714508056,0.707673966884613,0.707673966884613,1.0,1.0,-1.9903199672698968,0.8569000363349915,1.1334199905395508,0.4060095846652984,0.957348644733429,0.957348644733429,0.0,46.72555923461914,49.0,46607.65625,0.0,605.086669921875,1.0,279.7421875,282.78912353515625,298.2656555175781,301.2645568847656,293.1499938964844,293.1499938964844,279.45001220703125,32399.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.765215277671814,1.0,0.0,0.0,3.6607954502105713,3.6608188152313232,8.942196245698142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8203.919921875,0.0,1518.1898193359375,1895.4371337890625,0.0,2158.469482421875,0.9050402641296388,1.0,0.0,3.0,1.0,0.0
18002100,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8745422363281,0.9990000128746032,0.3042400777339935,0.2587907314300537,297.3240661621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8746032714844,0.9943020939826964,0.2815633118152618,0.266297310590744,297.3046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8745422363281,0.9990000128746032,0.2991546988487243,0.2012816667556762,297.3226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8755187988281,0.953916311264038,0.2460597455501556,0.2328470349311828,297.27447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.88116455078125,0.814054548740387,0.1547022759914398,0.6956341862678528,284.87432861328125,284.95001220703125,297.2756042480469,295.3099975585937,297.28253173828125,297.28778076171875,283.8650817871094,1.0,0.3581533133983612,0.7075316905975342,0.7075316905975342,1.0,1.0,-1.9896095991134644,0.8563864827156067,1.1332231760025024,0.4063318073749542,0.8537166118621826,0.8537166118621826,0.0,45.91144561767578,49.0,47272.93359375,0.0,601.6478881835938,1.0,279.49920654296875,282.614990234375,298.3448486328125,301.4931030273437,293.1499938964844,293.1499938964844,279.45001220703125,37147.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7724675536155701,1.0,0.0,0.0,3.6372549533844,3.6372790336608887,8.827561828184116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7914.529296875,0.0,1527.58837890625,1895.4371337890625,0.0,2222.781982421875,0.9005776643753052,1.0,0.0,3.0,1.0,0.0
18002160,297.2552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8003845214844,0.9482795000076294,0.3052493631839752,0.2752454578876495,297.3246459960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.80059814453125,0.9204903244972228,0.2827448844909668,0.268280953168869,297.30859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8001708984375,0.942379355430603,0.3005505800247192,0.2105534225702285,297.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8016967773437,0.8777259588241577,0.2465274184942245,0.2344880849123001,297.2877502441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.81939697265625,0.7547008395195007,0.1567642390727996,0.7029302716255188,284.8014831542969,284.95001220703125,297.2764587402344,295.3215637207031,297.2915344238281,297.3023986816406,283.8129577636719,1.0,0.3564036786556244,0.7074265480041504,0.7074265480041504,1.0,1.0,-1.8925700187683103,0.805732250213623,1.0868377685546875,0.402062177658081,0.7741679549217224,0.7741679549217224,0.0,56.23131942749024,67.0,45560.140625,0.0,607.14990234375,1.0,279.4583435058594,282.5895690917969,298.3420104980469,301.4117431640625,293.1499938964844,293.1499938964844,279.75,42196.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7743145227432251,1.0,0.0,0.0,3.48546838760376,3.485491991043091,8.106168252197676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7247.55078125,0.0,1401.9793701171875,1895.4371337890625,0.0,2239.246826171875,0.8706875443458557,1.0,0.0,3.0,1.0,0.0
18002220,297.288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0824279785156,0.9990000128746032,0.3100411295890808,0.2675149142742157,297.33819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0824279785156,0.990014374256134,0.2863257825374603,0.2706009447574615,297.3356628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0824279785156,0.9990000128746032,0.3053376376628876,0.2080671489238739,297.3343200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0824279785156,0.9483147859573364,0.2504859268665313,0.2367499768733978,297.2955017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0824279785156,0.8131524920463562,0.1592970937490463,0.7162764072418213,285.0824279785156,284.95001220703125,297.2794189453125,295.3446350097656,297.29522705078125,297.3072814941406,284.0830078125,1.0,0.3681368231773376,0.7072163224220276,0.7072163224220276,1.0,1.0,-2.039479255676269,0.8800461292266846,1.1594330072402954,0.4175965785980224,1.0,1.0,0.0,48.485328674316406,85.0,47579.484375,0.0,650.0219116210938,1.0,279.7411804199219,282.8266906738281,298.3268127441406,301.3625793457031,293.1499938964844,293.1499938964844,279.45001220703125,30743.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7648484706878662,1.0,0.0,0.0,3.685516357421875,3.685539722442627,9.0633756144598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8312.8037109375,0.0,1533.3294677734375,1895.4371337890625,0.0,2155.231689453125,0.9097003936767578,1.0,0.0,3.0,1.0,0.0
18002280,297.288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0824279785156,0.9990000128746032,0.3100411295890808,0.2675149142742157,297.33819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0824279785156,0.990014374256134,0.2863257825374603,0.2706009447574615,297.3356628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0824279785156,0.9990000128746032,0.3053376376628876,0.2080671489238739,297.3343200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0824279785156,0.9483147859573364,0.2504859268665313,0.2367499768733978,297.2955017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0824279785156,0.8131524920463562,0.1592970937490463,0.7162764072418213,285.0824279785156,284.95001220703125,297.2794189453125,295.3446350097656,297.29522705078125,297.3072814941406,284.0830078125,1.0,0.3681368231773376,0.7072163224220276,0.7072163224220276,1.0,1.0,-2.039479255676269,0.8800461292266846,1.1594330072402954,0.4175965785980224,1.0,1.0,0.0,48.485328674316406,85.0,47579.484375,0.0,650.0219116210938,1.0,279.7411804199219,282.8266906738281,298.3268127441406,301.3625793457031,293.1499938964844,293.1499938964844,279.45001220703125,30743.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7648484706878662,1.0,0.0,0.0,3.685516357421875,3.685539722442627,9.0633756144598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8312.8037109375,0.0,1533.3294677734375,1895.4371337890625,0.0,2155.231689453125,0.9097003936767578,1.0,0.0,3.0,1.0,0.0
18002340,297.2600402832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.91748046875,0.9702259302139282,0.3089219331741333,0.2787153124809265,297.34283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.91748046875,0.9469215273857116,0.2891926169395447,0.2738412022590637,297.3212890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.91748046875,0.9668400287628174,0.3062539398670196,0.214486762881279,297.341796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9174194335937,0.9012264609336852,0.2535923719406128,0.2402354627847671,297.29901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9172668457031,0.7771859765052795,0.1615028977394104,0.7281380295753479,284.9175109863281,284.95001220703125,297.28448486328125,295.3677978515625,297.2978210449219,297.3081970214844,283.9193115234375,1.0,0.3821780383586883,0.7070060968399048,0.7070060968399048,1.0,1.0,-2.084721803665161,0.9013355374336244,1.183386206626892,0.4288151860237121,0.9154744148254396,0.9154744148254396,0.0,57.06430435180664,103.0,49430.9375,0.0,716.4174194335938,1.0,279.45660400390625,282.6322021484375,298.4280090332031,301.6599426269531,293.1499938964844,293.1499938964844,279.1499938964844,35774.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7815079689025879,1.0,0.0,0.0,3.7178680896759033,3.71789288520813,9.22319202345534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8575.2880859375,0.0,1608.274169921875,1895.4371337890625,0.0,2303.690185546875,0.919922947883606,1.0,0.0,3.0,1.0,0.0
18002400,297.2600402832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.91748046875,0.9702259302139282,0.3089219331741333,0.2787153124809265,297.34283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.91748046875,0.9469215273857116,0.2891926169395447,0.2738412022590637,297.3212890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.91748046875,0.9668400287628174,0.3062539398670196,0.214486762881279,297.341796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9174194335937,0.9012264609336852,0.2535923719406128,0.2402354627847671,297.29901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9172668457031,0.7771859765052795,0.1615028977394104,0.7281380295753479,284.9175109863281,284.95001220703125,297.28448486328125,295.3677978515625,297.2978210449219,297.3081970214844,283.9193115234375,1.0,0.3821780383586883,0.7070060968399048,0.7070060968399048,1.0,1.0,-2.084721803665161,0.9013355374336244,1.183386206626892,0.4288151860237121,0.9154744148254396,0.9154744148254396,0.0,57.06430435180664,103.0,49430.9375,0.0,716.4174194335938,1.0,279.45660400390625,282.6322021484375,298.4280090332031,301.6599426269531,293.1499938964844,293.1499938964844,279.1499938964844,35774.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7815079689025879,1.0,0.0,0.0,3.7178680896759033,3.71789288520813,9.22319202345534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8575.2880859375,0.0,1608.274169921875,1895.4371337890625,0.0,2303.690185546875,0.919922947883606,1.0,0.0,3.0,1.0,0.0
18002460,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8818664550781,0.9007757902145386,0.3082811236381531,0.2782200276851654,297.3422546386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8816223144531,0.8832406997680664,0.2915766537189483,0.2766582667827606,297.3089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8818359375,0.8993514776229858,0.3071620762348175,0.2153991907835006,297.34295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8810119628906,0.8463179469108582,0.2561397552490234,0.2432313859462738,297.2991027832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8780517578125,0.7321134805679321,0.1633995175361633,0.7393547892570496,284.88189697265625,284.95001220703125,297.29205322265625,295.39117431640625,297.2999267578125,297.3061218261719,283.88934326171875,1.0,0.3974936604499817,0.7059323191642761,0.7059323191642761,1.0,1.0,-2.1040217876434326,0.9100303649902344,1.1939914226531982,0.4335401058197021,0.8282902240753174,0.8282902240753174,0.0,71.65194702148438,121.0,50062.84765625,0.0,785.5732421875,1.0,279.1585693359375,282.5956420898437,298.4288330078125,301.7216491699219,293.1499938964844,293.1499938964844,279.45001220703125,41185.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.792471170425415,1.0,0.0,0.0,3.476510763168335,3.476533889770508,8.064555458986433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7685.97607421875,0.0,1385.535400390625,1895.4371337890625,0.0,2402.800048828125,0.872132420539856,1.0,0.0,3.0,1.0,0.0
18002520,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8818664550781,0.9007757902145386,0.3082811236381531,0.2782200276851654,297.3422546386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8816223144531,0.8832406997680664,0.2915766537189483,0.2766582667827606,297.3089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8818359375,0.8993514776229858,0.3071620762348175,0.2153991907835006,297.34295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8810119628906,0.8463179469108582,0.2561397552490234,0.2432313859462738,297.2991027832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8780517578125,0.7321134805679321,0.1633995175361633,0.7393547892570496,284.88189697265625,284.95001220703125,297.29205322265625,295.39117431640625,297.2999267578125,297.3061218261719,283.88934326171875,1.0,0.3974936604499817,0.7059323191642761,0.7059323191642761,1.0,1.0,-2.1040217876434326,0.9100303649902344,1.1939914226531982,0.4335401058197021,0.8282902240753174,0.8282902240753174,0.0,71.65194702148438,121.0,50062.84765625,0.0,785.5732421875,1.0,279.1585693359375,282.5956420898437,298.4288330078125,301.7216491699219,293.1499938964844,293.1499938964844,279.45001220703125,41185.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.792471170425415,1.0,0.0,0.0,3.476510763168335,3.476533889770508,8.064555458986433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7685.97607421875,0.0,1385.535400390625,1895.4371337890625,0.0,2402.800048828125,0.872132420539856,1.0,0.0,3.0,1.0,0.0
18002580,297.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0401306152344,0.8588667511940002,0.3099918067455292,0.2798624038696289,297.3509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0401916503906,0.8448775410652161,0.2948847711086273,0.2801198363304138,297.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0401611328125,0.8584064841270447,0.3096853792667389,0.2173158377408981,297.3515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0403747558594,0.8118532299995422,0.259453535079956,0.2467342615127563,297.3049621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0411071777344,0.7019516229629517,0.165876492857933,0.7524418234825134,285.0401306152344,284.95001220703125,297.3026123046875,295.4149169921875,297.3084716796875,297.31317138671875,284.0380554199219,1.0,0.4141257703304291,0.7048586010932922,0.7048586010932922,1.0,1.0,-2.132371664047241,0.9230707287788392,1.209300875663757,0.4401669204235077,0.9646849632263184,0.9646849632263184,0.0,86.94583129882812,124.0,50292.984375,0.0,866.2761840820312,1.0,279.4421081542969,282.73345947265625,298.3956604003906,301.6164855957031,293.1499938964844,293.1499938964844,279.1499938964844,31960.201171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7839396595954895,1.0,0.0,0.0,3.654681205749512,3.654704332351685,8.912350608625275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8640.955078125,0.0,1508.117431640625,1895.4371337890625,0.0,2325.583251953125,0.9033105969429016,1.0,0.0,3.0,1.0,0.0
18002640,297.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0401306152344,0.8588667511940002,0.3099918067455292,0.2798624038696289,297.3509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0401916503906,0.8448775410652161,0.2948847711086273,0.2801198363304138,297.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0401611328125,0.8584064841270447,0.3096853792667389,0.2173158377408981,297.3515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0403747558594,0.8118532299995422,0.259453535079956,0.2467342615127563,297.3049621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0411071777344,0.7019516229629517,0.165876492857933,0.7524418234825134,285.0401306152344,284.95001220703125,297.3026123046875,295.4149169921875,297.3084716796875,297.31317138671875,284.0380554199219,1.0,0.4141257703304291,0.7048586010932922,0.7048586010932922,1.0,1.0,-2.132371664047241,0.9230707287788392,1.209300875663757,0.4401669204235077,0.9646849632263184,0.9646849632263184,0.0,86.94583129882812,124.0,50292.984375,0.0,866.2761840820312,1.0,279.4421081542969,282.73345947265625,298.3956604003906,301.6164855957031,293.1499938964844,293.1499938964844,279.1499938964844,31960.201171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7839396595954895,1.0,0.0,0.0,3.654681205749512,3.654704332351685,8.912350608625275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8640.955078125,0.0,1508.117431640625,1895.4371337890625,0.0,2325.583251953125,0.9033105969429016,1.0,0.0,3.0,1.0,0.0
18002700,297.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8984069824219,0.8466830253601074,0.3105958700180053,0.2808310091495514,297.3529968261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.89874267578125,0.8339776396751404,0.296361356973648,0.2818852365016937,297.314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8984069824219,0.8466179370880127,0.3107849061489105,0.2183715850114822,297.3537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.89971923828125,0.8008866906166077,0.2609497904777527,0.2485030144453048,297.3069152832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9048156738281,0.6923771500587463,0.1670502871274948,0.7591372728347778,284.8982238769531,284.95001220703125,297.30914306640625,295.4269714355469,297.3125,297.3153381347656,283.88720703125,1.0,0.4207142889499664,0.7043217420578003,0.7043217420578003,1.0,1.0,-2.147092819213867,0.9298311471939088,1.2172616720199585,0.4436911940574646,0.8798298239707947,0.8798298239707947,0.0,93.0549774169922,124.0,51420.38671875,0.0,902.29345703125,1.0,279.1971435546875,282.5630798339844,298.4739685058594,301.8733215332031,293.1499938964844,293.1499938964844,279.1499938964844,35490.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7921960949897766,1.0,0.0,0.0,3.6638033390045166,3.6638271808624254,8.956897090683924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8392.46875,0.0,1544.75146484375,1895.4371337890625,0.0,2400.301025390625,0.9059064984321594,1.0,0.0,3.0,1.0,0.0
18002760,297.2435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9053955078125,0.8370311260223389,0.3109707236289978,0.2813951671123504,297.35302734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9052734375,0.8254417777061462,0.2976511120796203,0.2833451628684997,297.3132629394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9054260253906,0.8374073505401611,0.3116867840290069,0.2191769182682037,297.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9048767089844,0.7920681238174438,0.2622769773006439,0.249995619058609,297.3076171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9029846191406,0.6848706007003784,0.1681128740310669,0.7649769186973572,284.9054870605469,284.95001220703125,297.3166198730469,295.43914794921875,297.3158264160156,297.3155212402344,283.91143798828125,1.0,0.4264727830886841,0.7038387656211853,0.7038387656211853,1.0,1.0,-2.159299612045288,0.9354257583618164,1.2238738536834717,0.4465799927711487,0.8648349642753601,0.8648349642753601,0.0,98.39403533935548,112.0,51457.71484375,0.0,933.5184326171876,1.0,279.15740966796875,282.59039306640625,298.4768371582031,301.8420715332031,293.1499938964844,293.1499938964844,279.45001220703125,38301.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7958484292030334,1.0,0.0,0.0,3.5779407024383545,3.5779645442962646,8.542000387024018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7822.4794921875,0.0,1471.3438720703125,1895.4371337890625,0.0,2433.530517578125,0.8911346197128296,1.0,0.0,3.0,1.0,0.0
18002820,297.2520446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0621032714844,0.8343915343284607,0.3130098581314087,0.2829697132110595,297.3612976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0621337890625,0.8241690397262573,0.3010517358779907,0.2863991260528564,297.32086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0621032714844,0.835465133190155,0.3145157992839813,0.22099569439888,297.36212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0622863769531,0.7911176085472107,0.2656601667404175,0.2530601620674133,297.3140563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0629577636719,0.6846868991851807,0.1707564294338226,0.7764833569526672,285.06207275390625,284.95001220703125,297.33453369140625,295.46405029296875,297.3278503417969,297.3230285644531,284.0602111816406,1.0,0.431363433599472,0.7028728127479553,0.7028728127479553,1.0,1.0,-2.1845414638519287,0.9470248818397522,1.2375165224075315,0.4524878859519958,1.0,1.0,0.0,101.26063537597656,100.0,51611.08984375,0.0,968.7310180664062,1.0,279.4429016113281,282.73095703125,298.4538879394531,301.7578430175781,293.1499938964844,293.1499938964844,279.1499938964844,31723.841796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7897045612335205,1.0,0.0,0.0,3.753773927688599,3.753798246383667,9.402200475960854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8816.5595703125,0.0,1618.8114013671875,1895.4371337890625,0.0,2377.693359375,0.9254754781723022,1.0,0.0,3.0,1.0,0.0
18002880,297.2520446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0621032714844,0.8343915343284607,0.3130098581314087,0.2829697132110595,297.3612976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0621337890625,0.8241690397262573,0.3010517358779907,0.2863991260528564,297.32086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0621032714844,0.835465133190155,0.3145157992839813,0.22099569439888,297.36212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0622863769531,0.7911176085472107,0.2656601667404175,0.2530601620674133,297.3140563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0629577636719,0.6846868991851807,0.1707564294338226,0.7764833569526672,285.06207275390625,284.95001220703125,297.33453369140625,295.46405029296875,297.3278503417969,297.3230285644531,284.0602111816406,1.0,0.431363433599472,0.7028728127479553,0.7028728127479553,1.0,1.0,-2.1845414638519287,0.9470248818397522,1.2375165224075315,0.4524878859519958,1.0,1.0,0.0,101.26063537597656,100.0,51611.08984375,0.0,968.7310180664062,1.0,279.4429016113281,282.73095703125,298.4538879394531,301.7578430175781,293.1499938964844,293.1499938964844,279.1499938964844,31723.841796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7897045612335205,1.0,0.0,0.0,3.753773927688599,3.753798246383667,9.402200475960854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8816.5595703125,0.0,1618.8114013671875,1895.4371337890625,0.0,2377.693359375,0.9254754781723022,1.0,0.0,3.0,1.0,0.0
