time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18002940,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.89410400390625,0.8414818048477173,0.3141632378101349,0.2841856777667999,297.3634948730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.8940124511719,0.8324406147003174,0.303851455450058,0.2891211807727813,297.3212890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.89410400390625,0.8433331847190857,0.3166453242301941,0.2225729823112487,297.3647155761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8937683105469,0.8002548217773438,0.2685098648071289,0.2558057904243469,297.3174743652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8926696777344,0.6935408115386963,0.1731041073799133,0.7869500517845154,284.8941650390625,284.95001220703125,297.3558349609375,295.4886779785156,297.3386535644531,297.3258972167969,283.8984069824219,1.0,0.4319466650485992,0.7019455432891846,0.7019455432891846,1.0,1.0,-2.207041025161743,0.957318127155304,1.2497228384017944,0.4578085243701935,0.8973130583763123,0.8973130583763123,0.0,98.79373931884766,100.0,52880.5390625,0.0,981.8438720703124,1.0,279.157470703125,282.5502624511719,298.5326538085937,301.9914855957031,293.1499938964844,293.1499938964844,279.1499938964844,37484.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8022412061691284,1.0,0.0,0.0,3.721234083175659,3.7212588787078857,9.239899441126908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8473.62109375,0.0,1625.201171875,1895.4371337890625,0.0,2491.933837890625,0.9219782948493958,1.0,0.0,3.0,1.0,0.0
18003000,297.2510070800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8968811035156,0.8418886661529541,0.314209371805191,0.2842121124267578,297.363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8968200683594,0.8328981995582581,0.3039646446704864,0.2892161607742309,297.3212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8968811035156,0.843777596950531,0.3167305588722229,0.2226227521896362,297.3647766113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.89654541015625,0.8007538914680481,0.2686255276203155,0.2559036612510681,297.3175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.8953552246094,0.6940153241157532,0.1731996685266494,0.7873318791389465,284.8969421386719,284.95001220703125,297.3568420410156,295.48974609375,297.3391418457031,297.3259582519531,283.90118408203125,1.0,0.431901067495346,0.7019068598747253,0.7019068598747253,1.0,1.0,-2.207822799682617,0.9576739072799684,1.250148892402649,0.4579883515834808,0.8977774381637573,0.8977774381637573,0.0,98.62391662597656,88.0,52895.578125,0.0,981.9866943359376,1.0,279.1563720703125,282.552734375,298.5316162109375,301.9888916015625,293.1499938964844,293.1499938964844,279.45001220703125,37480.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8023760318756104,1.0,0.0,0.0,3.718618631362915,3.7186436653137207,9.2269164042591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7963.357421875,0.0,1622.145263671875,1895.4371337890625,0.0,2493.168701171875,0.9215242862701416,1.0,0.0,3.0,1.0,0.0
18003060,297.2611083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0775146484375,0.8584719300270081,0.3164985477924347,0.2856224477291107,297.3725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0775146484375,0.8503012657165527,0.3075707852840423,0.2920624911785126,297.330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0775451660156,0.8612022399902344,0.3197824954986572,0.224303126335144,297.3734436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.07745361328125,0.8185763955116272,0.2722142040729522,0.2587628662586212,297.3251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0771789550781,0.7111305594444275,0.1760864555835724,0.7980993390083313,285.0775451660156,284.95001220703125,297.3839416503906,295.516357421875,297.35565185546875,297.3343505859375,284.0786437988281,1.0,0.4296607971191406,0.7007896304130554,0.7007896304130554,1.0,1.0,-2.2313153743743896,0.9683896899223328,1.2629257440567017,0.463365763425827,1.0,1.0,0.0,92.2693099975586,76.0,52791.1796875,0.0,981.5296630859376,1.0,279.4433898925781,282.7284240722656,298.5052185058594,301.8855895996094,293.1499938964844,293.1499938964844,279.1499938964844,33212.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7960218787193298,1.0,0.0,0.0,3.839580535888672,3.839606046676636,9.836958270170726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8970.689453125,0.0,1732.555419921875,1895.4371337890625,0.0,2435.111083984375,0.9458009004592896,1.0,0.0,3.0,1.0,0.0
18003120,297.2611083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0775146484375,0.8584719300270081,0.3164985477924347,0.2856224477291107,297.3725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0775146484375,0.8503012657165527,0.3075707852840423,0.2920624911785126,297.330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0775451660156,0.8612022399902344,0.3197824954986572,0.224303126335144,297.3734436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.07745361328125,0.8185763955116272,0.2722142040729522,0.2587628662586212,297.3251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0771789550781,0.7111305594444275,0.1760864555835724,0.7980993390083313,285.0775451660156,284.95001220703125,297.3839416503906,295.516357421875,297.35565185546875,297.3343505859375,284.0786437988281,1.0,0.4296607971191406,0.7007896304130554,0.7007896304130554,1.0,1.0,-2.2313153743743896,0.9683896899223328,1.2629257440567017,0.463365763425827,1.0,1.0,0.0,92.2693099975586,76.0,52791.1796875,0.0,981.5296630859376,1.0,279.4433898925781,282.7284240722656,298.5052185058594,301.8855895996094,293.1499938964844,293.1499938964844,279.1499938964844,33212.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7960218787193298,1.0,0.0,0.0,3.839580535888672,3.839606046676636,9.836958270170726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8970.689453125,0.0,1732.555419921875,1895.4371337890625,0.0,2435.111083984375,0.9458009004592896,1.0,0.0,3.0,1.0,0.0
18003180,297.2624816894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9081726074219,0.8842763304710388,0.3180594444274902,0.2869791388511657,297.3763122558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9081420898437,0.8769781589508057,0.3107848167419433,0.2949350774288177,297.3323669433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.908203125,0.8880234956741333,0.3223064839839935,0.22598198056221,297.3775329589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9079895019531,0.8431238532066345,0.2754689753055572,0.2616517245769501,297.33026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.90728759765625,0.7333269119262695,0.1788248419761657,0.8091884255409241,284.9082336425781,284.95001220703125,297.4163818359375,295.5440368652344,297.37225341796875,297.3388671875,283.9112243652344,1.0,0.4258391559123993,0.6996724009513855,0.6996724009513855,1.0,1.0,-2.255206823348999,0.9792590141296388,1.27594792842865,0.4689564108848572,0.932211697101593,0.932211697101593,0.0,83.78377532958984,64.0,54247.78125,0.0,973.1969604492188,1.0,279.1557312011719,282.5372619628906,298.5838928222656,302.1240234375,293.1499938964844,293.1499938964844,278.8500061035156,36800.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8080020546913147,1.0,0.0,0.0,3.8315060138702393,3.831532001495361,9.79562855718541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9206.10546875,0.0,1750.9228515625,1895.4371337890625,0.0,2544.806640625,0.946281373500824,1.0,0.0,3.0,1.0,0.0
18003240,297.2624816894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9081726074219,0.8842763304710388,0.3180594444274902,0.2869791388511657,297.3763122558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9081420898437,0.8769781589508057,0.3107848167419433,0.2949350774288177,297.3323669433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.908203125,0.8880234956741333,0.3223064839839935,0.22598198056221,297.3775329589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9079895019531,0.8431238532066345,0.2754689753055572,0.2616517245769501,297.33026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.90728759765625,0.7333269119262695,0.1788248419761657,0.8091884255409241,284.9082336425781,284.95001220703125,297.4163818359375,295.5440368652344,297.37225341796875,297.3388671875,283.9112243652344,1.0,0.4258391559123993,0.6996724009513855,0.6996724009513855,1.0,1.0,-2.255206823348999,0.9792590141296388,1.27594792842865,0.4689564108848572,0.932211697101593,0.932211697101593,0.0,83.78377532958984,64.0,54247.78125,0.0,973.1969604492188,1.0,279.1557312011719,282.5372619628906,298.5838928222656,302.1240234375,293.1499938964844,293.1499938964844,278.8500061035156,36800.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8080020546913147,1.0,0.0,0.0,3.8315060138702393,3.831532001495361,9.79562855718541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9206.10546875,0.0,1750.9228515625,1895.4371337890625,0.0,2544.806640625,0.946281373500824,1.0,0.0,3.0,1.0,0.0
18003300,297.2611694335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.80682373046875,0.9002510905265808,0.318644642829895,0.2873626947402954,297.3763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8069152832031,0.8935939073562622,0.3122219741344452,0.2961401045322418,297.33135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8067932128906,0.9045578837394714,0.3233665525913238,0.226615622639656,297.3778381347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8073425292969,0.8583754301071167,0.2769409418106079,0.262887567281723,297.3314514160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8099060058594,0.7464600205421448,0.1800855994224548,0.8140615224838257,284.8066711425781,284.95001220703125,297.4346923828125,295.55828857421875,297.38055419921875,297.3394470214844,283.8041687011719,1.0,0.4234216809272766,0.6991137862205505,0.6991137862205505,1.0,1.0,-2.2652151584625244,0.9837783575057985,1.281436800956726,0.4712462723255157,0.8362194895744324,0.8362194895744324,0.0,79.18770599365234,64.0,55014.58203125,0.0,965.61279296875,1.0,278.8961486816406,282.4168701171875,298.615966796875,302.28228759765625,293.1499938964844,293.1499938964844,278.8500061035156,41277.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.814782440662384,1.0,0.0,0.0,3.734296321868897,3.73432207107544,9.304881700700208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8829.1025390625,0.0,1669.3876953125,1895.4371337890625,0.0,2607.30224609375,0.9250600934028624,1.0,0.0,3.0,1.0,0.0
18003360,297.2615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8803100585937,0.920496940612793,0.3193874061107635,0.2877007126808166,297.37713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8802185058594,0.9138422012329102,0.3137323558330536,0.2972806394100189,297.3313903808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.88037109375,0.9259512424468994,0.3245155811309814,0.2271946966648101,297.3787536621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8796691894531,0.8768978714942932,0.2784719169139862,0.2640602886676788,297.3329467773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.8769226074219,0.7623835802078247,0.1813806593418121,0.8186994194984436,284.88055419921875,284.95001220703125,297.4545288085937,295.5728759765625,297.38970947265625,297.3403625488281,283.8880920410156,1.0,0.4207482635974884,0.6984990239143372,0.6984990239143372,1.0,1.0,-2.274665355682373,0.98801451921463,1.2866508960723877,0.4733593165874481,0.8476324677467346,0.8476324677467346,0.0,74.34557342529297,52.0,54886.9453125,0.0,956.432861328125,1.0,278.8573913574219,282.5035095214844,298.5950012207031,302.18707275390625,293.1499938964844,293.1499938964844,279.1499938964844,41293.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8153486251831055,1.0,0.0,0.0,3.592733144760132,3.59275770187378,8.612777833150176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8215.5244140625,0.0,1509.3739013671875,1895.4371337890625,0.0,2612.532958984375,0.8978404402732849,1.0,0.0,3.0,1.0,0.0
18003420,297.2769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0444030761719,0.9815086722373962,0.3223519921302795,0.289560317993164,297.3889465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0444030761719,0.9770943522453308,0.3177983462810516,0.300366461277008,297.3432006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0443725585937,0.9862577319145204,0.3280011117458343,0.2290492802858352,297.3895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.04449462890625,0.9377406239509584,0.2824560403823852,0.2671033442020416,297.3424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0450134277344,0.8124663233757019,0.1846488714218139,0.8302255272865295,285.0443420410156,284.95001220703125,297.4989318847656,295.6030578613281,297.4151306152344,297.3511047363281,284.0429077148437,1.0,0.415212482213974,0.6972694993019104,0.6972694993019104,1.0,1.0,-2.3003270626068115,0.999685764312744,1.3006412982940674,0.4792294502258301,0.9897103905677797,0.9897103905677797,0.0,63.20084381103516,70.0,55038.80859375,0.0,938.9217529296876,1.0,279.1429443359375,282.65057373046875,298.58013916015625,302.0958557128906,293.1499938964844,293.1499938964844,278.8500061035156,32447.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8063478469848633,1.0,0.0,0.0,3.752300262451172,3.75232458114624,9.394819358021778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9274.8466796875,0.0,1622.6644287109375,1895.4371337890625,0.0,2529.601806640625,0.9256821274757384,1.0,0.0,3.0,1.0,0.0
18003480,297.2769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0444030761719,0.9815086722373962,0.3223519921302795,0.289560317993164,297.3889465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0444030761719,0.9770943522453308,0.3177983462810516,0.300366461277008,297.3432006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0443725585937,0.9862577319145204,0.3280011117458343,0.2290492802858352,297.3895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.04449462890625,0.9377406239509584,0.2824560403823852,0.2671033442020416,297.3424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0450134277344,0.8124663233757019,0.1846488714218139,0.8302255272865295,285.0443420410156,284.95001220703125,297.4989318847656,295.6030578613281,297.4151306152344,297.3511047363281,284.0429077148437,1.0,0.415212482213974,0.6972694993019104,0.6972694993019104,1.0,1.0,-2.3003270626068115,0.999685764312744,1.3006412982940674,0.4792294502258301,0.9897103905677797,0.9897103905677797,0.0,63.20084381103516,70.0,55038.80859375,0.0,938.9217529296876,1.0,279.1429443359375,282.65057373046875,298.58013916015625,302.0958557128906,293.1499938964844,293.1499938964844,278.8500061035156,32447.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8063478469848633,1.0,0.0,0.0,3.752300262451172,3.75232458114624,9.394819358021778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9274.8466796875,0.0,1622.6644287109375,1895.4371337890625,0.0,2529.601806640625,0.9256821274757384,1.0,0.0,3.0,1.0,0.0
18003540,297.2807312011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9126281738281,0.9918492436408995,0.3243526816368103,0.2915859520435333,297.3936462402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.91259765625,0.9890676140785216,0.3213115930557251,0.3038181364536285,297.34588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.91265869140625,0.996571958065033,0.3307336866855621,0.2310949116945266,297.3938293457031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9123229980469,0.9531824588775636,0.2859347462654114,0.2705072462558746,297.34783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9111022949219,0.8246794939041138,0.1876440048217773,0.8439334630966187,284.9127502441406,284.95001220703125,297.54998779296875,295.6346435546875,297.4402160644531,297.356201171875,283.9167785644531,1.0,0.419393241405487,0.6960399746894836,0.6960399746894836,1.0,1.0,-2.3299131393432617,1.0131828784942627,1.316730260848999,0.4861745834350586,0.8951741456985474,0.8951741456985474,0.0,62.3762321472168,90.0,56422.09375,0.0,965.89404296875,1.0,278.85711669921875,282.5016784667969,298.6664123535156,302.3390197753906,293.1499938964844,293.1499938964844,279.1499938964844,37600.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8169481158256531,1.0,0.0,0.0,3.6971492767333984,3.697174072265625,9.120681170315948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8388.7421875,0.0,1598.39013671875,1895.4371337890625,0.0,2627.319091796875,0.9171258211135864,1.0,0.0,3.0,1.0,0.0
18003600,297.2807312011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9126281738281,0.9918492436408995,0.3243526816368103,0.2915859520435333,297.3936462402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.91259765625,0.9890676140785216,0.3213115930557251,0.3038181364536285,297.34588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.91265869140625,0.996571958065033,0.3307336866855621,0.2310949116945266,297.3938293457031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9123229980469,0.9531824588775636,0.2859347462654114,0.2705072462558746,297.34783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9111022949219,0.8246794939041138,0.1876440048217773,0.8439334630966187,284.9127502441406,284.95001220703125,297.54998779296875,295.6346435546875,297.4402160644531,297.356201171875,283.9167785644531,1.0,0.419393241405487,0.6960399746894836,0.6960399746894836,1.0,1.0,-2.3299131393432617,1.0131828784942627,1.316730260848999,0.4861745834350586,0.8951741456985474,0.8951741456985474,0.0,62.3762321472168,90.0,56422.09375,0.0,965.89404296875,1.0,278.85711669921875,282.5016784667969,298.6664123535156,302.3390197753906,293.1499938964844,293.1499938964844,279.1499938964844,37600.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8169481158256531,1.0,0.0,0.0,3.6971492767333984,3.697174072265625,9.120681170315948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8388.7421875,0.0,1598.39013671875,1895.4371337890625,0.0,2627.319091796875,0.9171258211135864,1.0,0.0,3.0,1.0,0.0
18003660,297.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.08868408203125,0.9641175270080566,0.3269558250904083,0.2939497828483581,297.40045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.08868408203125,0.9619445204734802,0.3250862658023834,0.3075094223022461,297.3519897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.08868408203125,0.9706394076347352,0.3338288366794586,0.2333215773105621,297.3994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.088623046875,0.9212910532951356,0.2895881831645965,0.2741153538227081,297.352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0882873535156,0.8021292686462402,0.1906046867370605,0.8583224415779114,285.0887145996094,284.95001220703125,297.6065979003906,295.6686096191406,297.4682006835937,297.3619689941406,284.09002685546875,1.0,0.4296439886093139,0.6945821046829224,0.6945821046829224,1.0,1.0,-2.361483335494995,1.0275276899337769,1.3339556455612185,0.4934650659561157,1.0,1.0,0.0,69.45732116699219,110.0,56533.0546875,0.0,1027.381591796875,1.0,279.143310546875,282.66973876953125,298.6588439941406,302.2684326171875,293.1499938964844,293.1499938964844,278.8500061035156,33053.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8111580610275269,1.0,0.0,0.0,3.830247402191162,3.830272674560547,9.789195019038743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9482.4873046875,0.0,1719.965087890625,1895.4371337890625,0.0,2573.8623046875,0.9435781836509703,1.0,0.0,3.0,1.0,0.0
18003720,297.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.08868408203125,0.9641175270080566,0.3269558250904083,0.2939497828483581,297.40045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.08868408203125,0.9619445204734802,0.3250862658023834,0.3075094223022461,297.3519897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.08868408203125,0.9706394076347352,0.3338288366794586,0.2333215773105621,297.3994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.088623046875,0.9212910532951356,0.2895881831645965,0.2741153538227081,297.352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0882873535156,0.8021292686462402,0.1906046867370605,0.8583224415779114,285.0887145996094,284.95001220703125,297.6065979003906,295.6686096191406,297.4682006835937,297.3619689941406,284.09002685546875,1.0,0.4296439886093139,0.6945821046829224,0.6945821046829224,1.0,1.0,-2.361483335494995,1.0275276899337769,1.3339556455612185,0.4934650659561157,1.0,1.0,0.0,69.45732116699219,110.0,56533.0546875,0.0,1027.381591796875,1.0,279.143310546875,282.66973876953125,298.6588439941406,302.2684326171875,293.1499938964844,293.1499938964844,278.8500061035156,33053.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8111580610275269,1.0,0.0,0.0,3.830247402191162,3.830272674560547,9.789195019038743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9482.4873046875,0.0,1719.965087890625,1895.4371337890625,0.0,2573.8623046875,0.9435781836509703,1.0,0.0,3.0,1.0,0.0
18003780,297.2842102050781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9215393066406,0.9123732447624208,0.3281525075435638,0.2958979308605194,297.39556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9215393066406,0.9115738272666932,0.3277792930603027,0.3108662366867065,297.3451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.92156982421875,0.9200809001922609,0.3357114493846893,0.235270008444786,297.3939208984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9214172363281,0.8762809634208679,0.2922059595584869,0.2773824334144592,297.3471374511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9208679199219,0.7650960683822632,0.1926552057266235,0.8710641264915466,284.921630859375,284.95001220703125,297.6670837402344,295.7056579589844,297.4918212890625,297.3570861816406,283.92401123046875,1.0,0.4434216916561126,0.6931242346763611,0.6931242346763611,1.0,1.0,-2.389436721801758,1.040111064910889,1.3493257761001587,0.4999828934669494,0.9435903429985046,0.9435903429985046,0.0,82.21226501464844,130.0,58187.53125,0.0,1109.5360107421875,1.0,278.8557434082031,282.4757995605469,298.7445678710937,302.53009033203125,293.1499938964844,293.1499938964844,278.54998779296875,36222.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8228211402893066,1.0,0.0,0.0,3.839966297149658,3.839992046356201,9.838935284278705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9775.1318359375,0.0,1756.71630859375,1895.4371337890625,0.0,2681.72509765625,0.9478513598442078,1.0,0.0,3.0,1.0,0.0
18003840,297.2842102050781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9215393066406,0.9123732447624208,0.3281525075435638,0.2958979308605194,297.39556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9215393066406,0.9115738272666932,0.3277792930603027,0.3108662366867065,297.3451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.92156982421875,0.9200809001922609,0.3357114493846893,0.235270008444786,297.3939208984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9214172363281,0.8762809634208679,0.2922059595584869,0.2773824334144592,297.3471374511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9208679199219,0.7650960683822632,0.1926552057266235,0.8710641264915466,284.921630859375,284.95001220703125,297.6670837402344,295.7056579589844,297.4918212890625,297.3570861816406,283.92401123046875,1.0,0.4434216916561126,0.6931242346763611,0.6931242346763611,1.0,1.0,-2.389436721801758,1.040111064910889,1.3493257761001587,0.4999828934669494,0.9435903429985046,0.9435903429985046,0.0,82.21226501464844,130.0,58187.53125,0.0,1109.5360107421875,1.0,278.8557434082031,282.4757995605469,298.7445678710937,302.53009033203125,293.1499938964844,293.1499938964844,278.54998779296875,36222.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8228211402893066,1.0,0.0,0.0,3.839966297149658,3.839992046356201,9.838935284278705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9775.1318359375,0.0,1756.71630859375,1895.4371337890625,0.0,2681.72509765625,0.9478513598442078,1.0,0.0,3.0,1.0,0.0
18003900,297.2777709960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.816650390625,0.8882188200950623,0.3283727169036865,0.2964803874492645,297.3898010253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.816650390625,0.8882130980491638,0.3287697732448578,0.3122022449970245,297.3382873535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.81658935546875,0.8952612280845642,0.3362772166728973,0.2359644472599029,297.38800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8170166015625,0.8550010323524475,0.2931714057922363,0.2786924540996551,297.3415222167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8191833496094,0.7471708655357361,0.1933541893959045,0.8760813474655151,284.8164367675781,284.95001220703125,297.69873046875,295.7252502441406,297.5024108886719,297.3513488769531,283.8143615722656,1.0,0.4509525001049042,0.6923953294754028,0.6923953294754028,1.0,1.0,-2.400179386138916,1.0448704957962036,1.3553088903427124,0.5024112462997437,0.8486922383308411,0.8486922383308411,0.0,90.19707489013672,130.0,59028.26171875,0.0,1154.2115478515625,1.0,278.5958251953125,282.35089111328125,298.780517578125,302.6993408203125,293.1499938964844,293.1499938964844,278.54998779296875,40479.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829296886920929,1.0,0.0,0.0,3.75732684135437,3.757352828979492,9.42000724535319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9386.748046875,0.0,1690.387939453125,1895.4371337890625,0.0,2741.901123046875,0.9298322200775146,1.0,0.0,3.0,1.0,0.0
18003960,297.2724609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8851318359375,0.8667343258857727,0.3286574482917785,0.2969558537006378,297.38427734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8851318359375,0.8673841953277588,0.3297445178031921,0.3134112656116485,297.33203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8852233886719,0.8737340569496155,0.3368537425994873,0.2365650832653045,297.3822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8847045898437,0.8362268805503845,0.2941084802150726,0.2798774242401123,297.3355407714844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8824768066406,0.7312967777252197,0.1939782053232193,0.8804774284362793,284.8854064941406,284.95001220703125,297.731201171875,295.7455139160156,297.5132141113281,297.3453369140625,283.8917541503906,1.0,0.4587186276912689,0.6915432214736938,0.6915432214736938,1.0,1.0,-2.409629344940185,1.048967719078064,1.3606616258621216,0.5044487118721008,0.8596764206886292,0.8596764206886292,0.0,98.8647918701172,148.0,58927.984375,0.0,1200.5826416015625,1.0,278.55718994140625,282.4282531738281,298.7666015625,302.6129150390625,293.1499938964844,293.1499938964844,278.8500061035156,40566.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8298105597496033,1.0,0.0,0.0,3.6340293884277344,3.634054183959961,8.811912266537547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8724.064453125,0.0,1549.49169921875,1895.4371337890625,0.0,2746.68212890625,0.9062216281890868,1.0,0.0,3.0,1.0,0.0
18004020,297.275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.04278564453125,0.8359323143959045,0.3304981887340545,0.298930823802948,297.3827819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.04278564453125,0.8373422622680664,0.3325546383857727,0.3164874911308288,297.3309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0427551269531,0.8425185084342957,0.339039534330368,0.2383747994899749,297.379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0428771972656,0.8081246614456177,0.2967334389686584,0.2828083038330078,297.3291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0433654785156,0.7064523696899414,0.1956737339496612,0.8905906081199646,285.042724609375,284.95001220703125,297.7987060546875,295.7879638671875,297.5406494140625,297.3416442871094,284.0412902832031,1.0,0.4743406772613525,0.6898389458656311,0.6898389458656311,1.0,1.0,-2.4335367679595947,1.0595169067382812,1.374019742012024,0.5097224116325378,0.9986163973808287,0.9986163973808287,0.0,115.95056915283205,136.0,59037.48046875,0.0,1299.3985595703125,1.0,278.84326171875,282.5728759765625,298.7661437988281,302.53387451171875,293.1499938964844,293.1499938964844,278.54998779296875,32594.611328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8212509155273438,1.0,0.0,0.0,3.785248041152954,3.7852728366851807,9.560529861118994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9865.5947265625,0.0,1662.48486328125,1895.4371337890625,0.0,2667.162353515625,0.9332075119018556,1.0,0.0,3.0,1.0,0.0
18004080,297.275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.04278564453125,0.8359323143959045,0.3304981887340545,0.298930823802948,297.3827819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.04278564453125,0.8373422622680664,0.3325546383857727,0.3164874911308288,297.3309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0427551269531,0.8425185084342957,0.339039534330368,0.2383747994899749,297.379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0428771972656,0.8081246614456177,0.2967334389686584,0.2828083038330078,297.3291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0433654785156,0.7064523696899414,0.1956737339496612,0.8905906081199646,285.042724609375,284.95001220703125,297.7987060546875,295.7879638671875,297.5406494140625,297.3416442871094,284.0412902832031,1.0,0.4743406772613525,0.6898389458656311,0.6898389458656311,1.0,1.0,-2.4335367679595947,1.0595169067382812,1.374019742012024,0.5097224116325378,0.9986163973808287,0.9986163973808287,0.0,115.95056915283205,136.0,59037.48046875,0.0,1299.3985595703125,1.0,278.84326171875,282.5728759765625,298.7661437988281,302.53387451171875,293.1499938964844,293.1499938964844,278.54998779296875,32594.611328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8212509155273438,1.0,0.0,0.0,3.785248041152954,3.7852728366851807,9.560529861118994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9865.5947265625,0.0,1662.48486328125,1895.4371337890625,0.0,2667.162353515625,0.9332075119018556,1.0,0.0,3.0,1.0,0.0
18004140,297.2665710449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9049377441406,0.8271439075469971,0.3312026262283325,0.3001064658164978,297.3738708496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.90496826171875,0.8294761776924133,0.3346072137355804,0.3189045786857605,297.3209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9049987792969,0.8339585661888123,0.3403280675411224,0.2396569848060608,297.3694763183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9047546386719,0.7999458312988281,0.2986646592617035,0.2850918173789978,297.318359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.90380859375,0.6990614533424377,0.1968591213226318,0.8978400230407715,284.90509033203125,284.95001220703125,297.8692626953125,295.8327331542969,297.5658874511719,297.33184814453125,283.9082946777344,1.0,0.4804907441139221,0.6881347298622131,0.6881347298622131,1.0,1.0,-2.450858354568481,1.0668829679489136,1.3839755058288574,0.5135693550109863,0.8967848420143127,0.8967848420143127,0.0,122.60009765625,124.0,60216.72265625,0.0,1348.2275390625,1.0,278.5569152832031,282.4199523925781,298.857666015625,302.7762145996094,293.1499938964844,293.1499938964844,278.8500061035156,37838.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8303433060646057,1.0,0.0,0.0,3.7230494022369385,3.723074436187744,9.248917081094988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8886.1591796875,0.0,1629.997314453125,1895.4371337890625,0.0,2751.641845703125,0.9230005145072936,1.0,0.0,3.0,1.0,0.0
18004200,297.2665710449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9049377441406,0.8271439075469971,0.3312026262283325,0.3001064658164978,297.3738708496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.90496826171875,0.8294761776924133,0.3346072137355804,0.3189045786857605,297.3209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9049987792969,0.8339585661888123,0.3403280675411224,0.2396569848060608,297.3694763183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9047546386719,0.7999458312988281,0.2986646592617035,0.2850918173789978,297.318359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.90380859375,0.6990614533424377,0.1968591213226318,0.8978400230407715,284.90509033203125,284.95001220703125,297.8692626953125,295.8327331542969,297.5658874511719,297.33184814453125,283.9082946777344,1.0,0.4804907441139221,0.6881347298622131,0.6881347298622131,1.0,1.0,-2.450858354568481,1.0668829679489136,1.3839755058288574,0.5135693550109863,0.8967848420143127,0.8967848420143127,0.0,122.60009765625,124.0,60216.72265625,0.0,1348.2275390625,1.0,278.5569152832031,282.4199523925781,298.857666015625,302.7762145996094,293.1499938964844,293.1499938964844,278.8500061035156,37838.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8303433060646057,1.0,0.0,0.0,3.7230494022369385,3.723074436187744,9.248917081094988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8886.1591796875,0.0,1629.997314453125,1895.4371337890625,0.0,2751.641845703125,0.9230005145072936,1.0,0.0,3.0,1.0,0.0
18004260,297.2690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0605163574219,0.8304502367973328,0.3329154551029205,0.3012659549713135,297.3722839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.060546875,0.8335970044136047,0.337273508310318,0.3211264014244079,297.31988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.060546875,0.8375887870788574,0.3423751592636108,0.2408353090286255,297.36651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0605163574219,0.8043956160545349,0.3011352121829986,0.2871547937393188,297.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0603942871094,0.7028959393501282,0.198372483253479,0.903664767742157,285.060546875,284.95001220703125,297.9426574707031,295.87957763671875,297.5958251953125,297.3281555175781,284.06109619140625,1.0,0.4813892245292663,0.6865015029907227,0.6865015029907227,1.0,1.0,-2.465808391571045,1.0731656551361084,1.3926427364349363,0.516724705696106,1.0,1.0,0.0,121.60499572753906,112.0,60017.734375,0.0,1362.6015625,1.0,278.8431396484375,282.574951171875,298.8633117675781,302.69842529296875,293.1499938964844,293.1499938964844,278.54998779296875,33311.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8233274221420288,1.0,0.0,0.0,3.843238115310669,3.843263626098633,9.855708640316152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10021.40234375,0.0,1737.7901611328125,1895.4371337890625,0.0,2686.423095703125,0.9468819499015808,1.0,0.0,3.0,1.0,0.0
18004320,297.2690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0605163574219,0.8304502367973328,0.3329154551029205,0.3012659549713135,297.3722839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.060546875,0.8335970044136047,0.337273508310318,0.3211264014244079,297.31988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.060546875,0.8375887870788574,0.3423751592636108,0.2408353090286255,297.36651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0605163574219,0.8043956160545349,0.3011352121829986,0.2871547937393188,297.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0603942871094,0.7028959393501282,0.198372483253479,0.903664767742157,285.060546875,284.95001220703125,297.9426574707031,295.87957763671875,297.5958251953125,297.3281555175781,284.06109619140625,1.0,0.4813892245292663,0.6865015029907227,0.6865015029907227,1.0,1.0,-2.465808391571045,1.0731656551361084,1.3926427364349363,0.516724705696106,1.0,1.0,0.0,121.60499572753906,112.0,60017.734375,0.0,1362.6015625,1.0,278.8431396484375,282.574951171875,298.8633117675781,302.69842529296875,293.1499938964844,293.1499938964844,278.54998779296875,33311.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8233274221420288,1.0,0.0,0.0,3.843238115310669,3.843263626098633,9.855708640316152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10021.40234375,0.0,1737.7901611328125,1895.4371337890625,0.0,2686.423095703125,0.9468819499015808,1.0,0.0,3.0,1.0,0.0
18004380,297.2617492675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.90142822265625,0.8403040170669556,0.3336997032165527,0.3020784556865692,297.3646240234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9014587402344,0.8444434404373169,0.3393234610557556,0.3230792880058288,297.3114624023437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9014587402344,0.8480087518692017,0.343685507774353,0.2417947947978973,297.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9012451171875,0.8154357671737671,0.3030530214309692,0.2889619767665863,297.3033752441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9003601074219,0.7128242254257202,0.1995289176702499,0.9085379242897034,284.9015808105469,284.95001220703125,298.0185852050781,295.9282531738281,297.6242370605469,297.3199768066406,283.9048156738281,1.0,0.479116290807724,0.6848682761192322,0.6848682761192322,1.0,1.0,-2.4783174991607666,1.078245997428894,1.400071620941162,0.5194211602210999,0.918810248374939,0.918810248374939,0.0,116.48638153076172,100.0,61262.31640625,0.0,1356.6278076171875,1.0,278.5557861328125,282.3979797363281,298.9537048339844,302.9409484863281,293.1499938964844,293.1499938964844,278.25,37468.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8321755528450012,1.0,0.0,0.0,3.807995080947876,3.808021068572998,9.67578102972766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10275.8349609375,0.0,1727.6131591796875,1895.4371337890625,0.0,2768.707275390625,0.9415760636329652,1.0,0.0,3.0,1.0,0.0
18004440,297.2617492675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.90142822265625,0.8403040170669556,0.3336997032165527,0.3020784556865692,297.3646240234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9014587402344,0.8444434404373169,0.3393234610557556,0.3230792880058288,297.3114624023437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9014587402344,0.8480087518692017,0.343685507774353,0.2417947947978973,297.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9012451171875,0.8154357671737671,0.3030530214309692,0.2889619767665863,297.3033752441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9003601074219,0.7128242254257202,0.1995289176702499,0.9085379242897034,284.9015808105469,284.95001220703125,298.0185852050781,295.9282531738281,297.6242370605469,297.3199768066406,283.9048156738281,1.0,0.479116290807724,0.6848682761192322,0.6848682761192322,1.0,1.0,-2.4783174991607666,1.078245997428894,1.400071620941162,0.5194211602210999,0.918810248374939,0.918810248374939,0.0,116.48638153076172,100.0,61262.31640625,0.0,1356.6278076171875,1.0,278.5557861328125,282.3979797363281,298.9537048339844,302.9409484863281,293.1499938964844,293.1499938964844,278.25,37468.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8321755528450012,1.0,0.0,0.0,3.807995080947876,3.808021068572998,9.67578102972766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10275.8349609375,0.0,1727.6131591796875,1895.4371337890625,0.0,2768.707275390625,0.9415760636329652,1.0,0.0,3.0,1.0,0.0
18004500,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.80828857421875,0.8468082547187805,0.3339085280895233,0.3021778464317322,297.3594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8082580566406,0.8515522480010986,0.3401708602905273,0.3237855732440948,297.3056945800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8082275390625,0.854892909526825,0.3441444039344787,0.2420496791601181,297.3529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8084411621094,0.8221948146820068,0.3038457036018371,0.2896143198013305,297.2979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.809814453125,0.7187755107879639,0.1999714374542236,0.910033881664276,284.80816650390625,284.95001220703125,298.05743408203125,295.9532165527344,297.6380920410156,297.31463623046875,283.8089599609375,1.0,0.4770741462707519,0.6840516328811646,0.6840516328811646,1.0,1.0,-2.4821743965148926,1.0796527862548828,1.4025216102600098,0.5201427340507507,0.8264628052711487,0.8264628052711487,0.0,113.04686737060548,100.0,61838.046875,0.0,1346.8961181640625,1.0,278.296875,282.2906799316406,298.9930114746094,303.0997619628906,293.1499938964844,293.1499938964844,278.25,42051.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369975686073303,1.0,0.0,0.0,3.696656227111816,3.69668197631836,9.118248840422892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9833.01953125,0.0,1631.55517578125,1895.4371337890625,0.0,2813.676513671875,0.917256772518158,1.0,0.0,3.0,1.0,0.0
18004560,297.2537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8905334472656,0.8547360301017761,0.3342989385128021,0.3022303879261017,297.35552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8905639648437,0.8601192831993103,0.3411135971546173,0.3244212567806244,297.30157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8905944824219,0.8632355332374573,0.3447244167327881,0.2422521114349365,297.3487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8902282714844,0.8300840854644775,0.3047192692756653,0.2901969850063324,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8883972167969,0.7255539298057556,0.2004540264606475,0.9112092852592468,284.8907775878906,284.95001220703125,298.0968017578125,295.978515625,297.6527099609375,297.3102111816406,283.8953552246094,1.0,0.4745904505252838,0.683290421962738,0.683290421962738,1.0,1.0,-2.485355854034424,1.0807677507400513,1.404587984085083,0.5206891894340515,0.8474860191345215,0.8474860191345215,0.0,109.09676361083984,88.0,61649.32421875,0.0,1334.1318359375,1.0,278.2575988769531,282.37628173828125,298.9855041503906,303.008056640625,293.1499938964844,293.1499938964844,278.54998779296875,40777.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361318111419678,1.0,0.0,0.0,3.5753426551818848,3.575366735458374,8.529598858331155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9141.7783203125,0.0,1486.6953125,1895.4371337890625,0.0,2805.596923828125,0.8936464190483093,1.0,0.0,3.0,1.0,0.0
18004620,297.2608337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0240783691406,0.8792659640312195,0.3363237679004669,0.3033869564533233,297.3574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0240783691406,0.8857375979423523,0.3439061343669891,0.3264244794845581,297.3045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0240478515625,0.8885095119476318,0.346938818693161,0.2433065623044967,297.3492736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0242004394531,0.8533260822296143,0.3072837591171264,0.2920076549053192,297.2908020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0248413085937,0.7451214790344238,0.2020048201084137,0.9155194163322448,285.02398681640625,284.95001220703125,298.1770324707031,296.0300598144531,297.6877746582031,297.3104553222656,284.0220947265625,1.0,0.4690228998661041,0.6817678809165955,0.6817678809165955,1.0,1.0,-2.497766494750977,1.085864543914795,1.4119020700454712,0.5231954455375671,0.9652521014213562,0.9652521014213562,0.0,99.23196411132812,76.0,61582.74609375,0.0,1307.6094970703125,1.0,278.5427551269531,282.50311279296875,299.0018310546875,302.9352722167969,293.1499938964844,293.1499938964844,278.25,32933.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8265159726142883,1.0,0.0,0.0,3.71850323677063,3.718527317047119,9.226342854162796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10301.24609375,0.0,1587.352783203125,1895.4371337890625,0.0,2716.037353515625,0.91829115152359,1.0,0.0,3.0,1.0,0.0
18004680,297.2608337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0240783691406,0.8792659640312195,0.3363237679004669,0.3033869564533233,297.3574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0240783691406,0.8857375979423523,0.3439061343669891,0.3264244794845581,297.3045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0240478515625,0.8885095119476318,0.346938818693161,0.2433065623044967,297.3492736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0242004394531,0.8533260822296143,0.3072837591171264,0.2920076549053192,297.2908020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0248413085937,0.7451214790344238,0.2020048201084137,0.9155194163322448,285.02398681640625,284.95001220703125,298.1770324707031,296.0300598144531,297.6877746582031,297.3104553222656,284.0220947265625,1.0,0.4690228998661041,0.6817678809165955,0.6817678809165955,1.0,1.0,-2.497766494750977,1.085864543914795,1.4119020700454712,0.5231954455375671,0.9652521014213562,0.9652521014213562,0.0,99.23196411132812,76.0,61582.74609375,0.0,1307.6094970703125,1.0,278.5427551269531,282.50311279296875,299.0018310546875,302.9352722167969,293.1499938964844,293.1499938964844,278.25,32933.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8265159726142883,1.0,0.0,0.0,3.71850323677063,3.718527317047119,9.226342854162796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10301.24609375,0.0,1587.352783203125,1895.4371337890625,0.0,2716.037353515625,0.91829115152359,1.0,0.0,3.0,1.0,0.0
18004740,297.2564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.91162109375,0.9116711616516112,0.3372896015644073,0.304127424955368,297.3522644042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.91168212890625,0.9202198386192322,0.3460161089897156,0.3281973302364349,297.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9117126464844,0.9227698445320128,0.3483248353004455,0.2441414594650268,297.34356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.91143798828125,0.8844856023788452,0.3092356324195862,0.2936142385005951,297.28466796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9101257324219,0.7713955044746399,0.2031707912683487,0.9193674325942992,284.9118347167969,284.95001220703125,298.2590026855469,296.0827331542969,297.7202453613281,297.30487060546875,283.9154968261719,1.0,0.4627855718135834,0.6802453398704529,0.6802453398704529,1.0,1.0,-2.5083494186401367,1.0900729894638062,1.41827654838562,0.5252889394760132,0.8741051554679871,0.8741051554679871,0.0,88.82746124267578,64.0,62508.80859375,0.0,1276.2431640625,1.0,278.25714111328125,282.37994384765625,299.0984191894531,303.16607666015625,293.1499938964844,293.1499938964844,278.54998779296875,38314.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8336166143417358,1.0,0.0,0.0,3.621809244155884,3.621833562850952,8.752748499318841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9266.0439453125,0.0,1519.21630859375,1895.4371337890625,0.0,2782.137939453125,0.9012322425842284,1.0,0.0,3.0,1.0,0.0
