time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18004800,297.2564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.91162109375,0.9116711616516112,0.3372896015644073,0.304127424955368,297.3522644042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.91168212890625,0.9202198386192322,0.3460161089897156,0.3281973302364349,297.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9117126464844,0.9227698445320128,0.3483248353004455,0.2441414594650268,297.34356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.91143798828125,0.8844856023788452,0.3092356324195862,0.2936142385005951,297.28466796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9101257324219,0.7713955044746399,0.2031707912683487,0.9193674325942992,284.9118347167969,284.95001220703125,298.2590026855469,296.0827331542969,297.7202453613281,297.30487060546875,283.9154968261719,1.0,0.4627855718135834,0.6802453398704529,0.6802453398704529,1.0,1.0,-2.5083494186401367,1.0900729894638062,1.41827654838562,0.5252889394760132,0.8741051554679871,0.8741051554679871,0.0,88.82746124267578,64.0,62508.80859375,0.0,1276.2431640625,1.0,278.25714111328125,282.37994384765625,299.0984191894531,303.16607666015625,293.1499938964844,293.1499938964844,278.54998779296875,38314.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8336166143417358,1.0,0.0,0.0,3.621809244155884,3.621833562850952,8.752748499318841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9266.0439453125,0.0,1519.21630859375,1895.4371337890625,0.0,2782.137939453125,0.9012322425842284,1.0,0.0,3.0,1.0,0.0
18004860,297.2620849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.03826904296875,0.9620640277862548,0.3392025828361511,0.3051352798938751,297.3538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0382385253906,0.9707623720169068,0.3487341701984405,0.3300983607769012,297.3010559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0382385253906,0.972402811050415,0.3504286408424377,0.2450950890779495,297.3439636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.03839111328125,0.932449221611023,0.3117222785949707,0.2953199744224548,297.2827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.03912353515625,0.8101541996002197,0.2046781033277511,0.923354148864746,285.03814697265625,284.95001220703125,298.3424377441406,296.1361999511719,297.7567443847656,297.3052673339844,284.0357360839844,1.0,0.4560919106006622,0.6787195801734924,0.6787195801734924,1.0,1.0,-2.5198237895965576,1.0947301387786863,1.4250937700271606,0.5273739695549011,0.9986977577209472,0.9986977577209472,0.0,77.60135650634766,82.0,62475.77734375,0.0,1242.159423828125,1.0,278.5431823730469,282.50048828125,299.11737060546875,303.10919189453125,293.1499938964844,293.1499938964844,278.25,32340.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8262348771095276,1.0,0.0,0.0,3.7761752605438232,3.776199817657471,9.514753855910384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10467.482421875,0.0,1649.8023681640625,1895.4371337890625,0.0,2713.424560546875,0.93091881275177,1.0,0.0,3.0,1.0,0.0
18004920,297.2620849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.03826904296875,0.9620640277862548,0.3392025828361511,0.3051352798938751,297.3538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0382385253906,0.9707623720169068,0.3487341701984405,0.3300983607769012,297.3010559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0382385253906,0.972402811050415,0.3504286408424377,0.2450950890779495,297.3439636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.03839111328125,0.932449221611023,0.3117222785949707,0.2953199744224548,297.2827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.03912353515625,0.8101541996002197,0.2046781033277511,0.923354148864746,285.03814697265625,284.95001220703125,298.3424377441406,296.1361999511719,297.7567443847656,297.3052673339844,284.0357360839844,1.0,0.4560919106006622,0.6787195801734924,0.6787195801734924,1.0,1.0,-2.5198237895965576,1.0947301387786863,1.4250937700271606,0.5273739695549011,0.9986977577209472,0.9986977577209472,0.0,77.60135650634766,82.0,62475.77734375,0.0,1242.159423828125,1.0,278.5431823730469,282.50048828125,299.11737060546875,303.10919189453125,293.1499938964844,293.1499938964844,278.25,32340.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8262348771095276,1.0,0.0,0.0,3.7761752605438232,3.776199817657471,9.514753855910384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10467.482421875,0.0,1649.8023681640625,1895.4371337890625,0.0,2713.424560546875,0.93091881275177,1.0,0.0,3.0,1.0,0.0
18004980,297.25592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.903076171875,0.9651736617088318,0.3400079607963562,0.3061544299125671,297.3476257324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9031066894531,0.9745944142341614,0.3506938517093658,0.3321691155433655,297.2939453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9031066894531,0.9755708575248718,0.3516311049461365,0.2461287677288055,297.3373413085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9029235839844,0.9369866847991944,0.3135174214839935,0.2972184121608734,297.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.90191650390625,0.8132935762405396,0.2057089209556579,0.9286836385726928,284.9032287597656,284.95001220703125,298.4270935058594,296.19024658203125,297.7898864746094,297.298828125,283.90643310546875,1.0,0.4587160944938659,0.6771938800811768,0.6771938800811768,1.0,1.0,-2.533464431762696,1.100393295288086,1.4330711364746094,0.5299824476242065,0.8944171071052551,0.8944171071052551,0.0,77.61307525634766,100.0,63600.44921875,0.0,1258.883544921875,1.0,278.2569885253906,282.3520812988281,299.2108459472656,303.3494567871094,293.1499938964844,293.1499938964844,278.54998779296875,37820.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342469930648804,1.0,0.0,0.0,3.709570407867432,3.709595441818237,9.182068652080488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9415.26953125,0.0,1614.3046875,1895.4371337890625,0.0,2788.015380859375,0.9200353622436525,1.0,0.0,3.0,1.0,0.0
18005040,297.25592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.903076171875,0.9651736617088318,0.3400079607963562,0.3061544299125671,297.3476257324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9031066894531,0.9745944142341614,0.3506938517093658,0.3321691155433655,297.2939453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9031066894531,0.9755708575248718,0.3516311049461365,0.2461287677288055,297.3373413085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9029235839844,0.9369866847991944,0.3135174214839935,0.2972184121608734,297.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.90191650390625,0.8132935762405396,0.2057089209556579,0.9286836385726928,284.9032287597656,284.95001220703125,298.4270935058594,296.19024658203125,297.7898864746094,297.298828125,283.90643310546875,1.0,0.4587160944938659,0.6771938800811768,0.6771938800811768,1.0,1.0,-2.533464431762696,1.100393295288086,1.4330711364746094,0.5299824476242065,0.8944171071052551,0.8944171071052551,0.0,77.61307525634766,100.0,63600.44921875,0.0,1258.883544921875,1.0,278.2569885253906,282.3520812988281,299.2108459472656,303.3494567871094,293.1499938964844,293.1499938964844,278.54998779296875,37820.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342469930648804,1.0,0.0,0.0,3.709570407867432,3.709595441818237,9.182068652080488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9415.26953125,0.0,1614.3046875,1895.4371337890625,0.0,2788.015380859375,0.9200353622436525,1.0,0.0,3.0,1.0,0.0
18005100,297.2568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0448913574219,0.953182578086853,0.3407657444477081,0.3066909611225128,297.34698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0450439453125,0.9637404084205629,0.3518783450126648,0.3332234621047973,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0450439453125,0.9644509553909302,0.3524812757968902,0.2466520816087722,297.336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0445251464844,0.924626648426056,0.3145859241485595,0.2981849610805511,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0416259765625,0.8040173053741455,0.2063006460666656,0.9314223527908324,285.0453186035156,284.95001220703125,298.46978759765625,296.2174072265625,297.8077087402344,297.2974853515625,284.0515441894531,1.0,0.4620063304901123,0.6764310002326965,0.6764310002326965,1.0,1.0,-2.5404515266418457,1.1033135652542114,1.4371378421783447,0.5312421917915344,0.99582701921463,0.99582701921463,0.0,80.60916137695312,100.0,63138.6015625,0.0,1280.4620361328125,1.0,278.5037536621094,282.5033874511719,299.1883850097656,303.17889404296875,293.1499938964844,293.1499938964844,278.54998779296875,33539.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8285919427871704,1.0,0.0,0.0,3.765464782714844,3.7654895782470703,9.460856631449132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9815.3974609375,0.0,1646.471923828125,1895.4371337890625,0.0,2735.341796875,0.9312633275985718,1.0,0.0,3.0,1.0,0.0
18005160,297.25982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0534973144531,0.9378687143325806,0.3417366445064544,0.3076589405536651,297.3479919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0534973144531,0.9493698477745056,0.353226751089096,0.3346014022827148,297.294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0534973144531,0.949817955493927,0.3535201549530029,0.2474514693021774,297.3365173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0534973144531,0.9098566770553588,0.3157998621463775,0.2994418442249298,297.273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.05352783203125,0.792407751083374,0.2069903761148452,0.935099720954895,285.0534973144531,284.95001220703125,298.5126953125,296.24462890625,297.8266906738281,297.2980041503906,284.0535888671875,1.0,0.4663808941841125,0.6756026148796082,0.6756026148796082,1.0,1.0,-2.550156354904175,1.1074765920639038,1.4426796436309814,0.5331489443778992,1.0,1.0,0.0,84.6580581665039,118.0,63508.3828125,0.0,1310.1317138671875,1.0,278.5431213378906,282.500244140625,299.2283630371094,303.2868347167969,293.1499938964844,293.1499938964844,278.25,33152.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8273676633834839,1.0,0.0,0.0,3.835789203643799,3.835814476013184,9.817541695156251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10645.7197265625,0.0,1727.4683837890625,1895.4371337890625,0.0,2723.955078125,0.9449450373649596,1.0,0.0,3.0,1.0,0.0
18005220,297.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9049377441406,0.8987919688224792,0.3423718214035034,0.3089949190616607,297.3406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9049987792969,0.909953236579895,0.3550019562244415,0.3369821012020111,297.2863464355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9049987792969,0.9096964597702026,0.3545211255550384,0.2487036287784576,297.3287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9048156738281,0.8757838606834412,0.3173829317092895,0.3016228377819061,297.2652893066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9037780761719,0.7631500363349915,0.2077590972185135,0.9415274858474731,284.9051208496094,284.95001220703125,298.59893798828125,296.2991027832031,297.8598327636719,297.2903747558594,283.9085693359375,1.0,0.477112203836441,0.673945963382721,0.673945963382721,1.0,1.0,-2.566476583480835,1.1143027544021606,1.4521738290786743,0.5362978577613831,0.9193626046180724,0.9193626046180724,0.0,96.39599609375,136.0,64848.08984375,0.0,1382.0711669921875,1.0,278.2558288574219,282.3325500488281,299.3223571777344,303.5411682128906,293.1499938964844,293.1499938964844,278.1499938964844,37357.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8356515169143677,1.0,0.0,0.0,3.799170970916748,3.799196720123291,9.630990689402097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10475.3486328125,0.0,1716.11962890625,1895.4371337890625,0.0,2801.115966796875,0.93964022397995,1.0,0.0,3.0,1.0,0.0
18005280,297.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9049377441406,0.8987919688224792,0.3423718214035034,0.3089949190616607,297.3406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9049987792969,0.909953236579895,0.3550019562244415,0.3369821012020111,297.2863464355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9049987792969,0.9096964597702026,0.3545211255550384,0.2487036287784576,297.3287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9048156738281,0.8757838606834412,0.3173829317092895,0.3016228377819061,297.2652893066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9037780761719,0.7631500363349915,0.2077590972185135,0.9415274858474731,284.9051208496094,284.95001220703125,298.59893798828125,296.2991027832031,297.8598327636719,297.2903747558594,283.9085693359375,1.0,0.477112203836441,0.673945963382721,0.673945963382721,1.0,1.0,-2.566476583480835,1.1143027544021606,1.4521738290786743,0.5362978577613831,0.9193626046180724,0.9193626046180724,0.0,96.39599609375,136.0,64848.08984375,0.0,1382.0711669921875,1.0,278.2558288574219,282.3325500488281,299.3223571777344,303.5411682128906,293.1499938964844,293.1499938964844,278.1499938964844,37357.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8356515169143677,1.0,0.0,0.0,3.799170970916748,3.799196720123291,9.630990689402097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10475.3486328125,0.0,1716.11962890625,1895.4371337890625,0.0,2801.115966796875,0.93964022397995,1.0,0.0,3.0,1.0,0.0
18005340,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9239196777344,0.8642610311508179,0.3430224955081939,0.3100030422210693,297.3333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9239807128906,0.875323474407196,0.3566749095916748,0.3390618562698364,297.2783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9239807128906,0.8744587302207947,0.3554328083992004,0.2496989965438842,297.32080078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9237670898437,0.8440361022949219,0.3188393115997314,0.3035129308700561,297.256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9227600097656,0.7360502481460571,0.2083367854356765,0.94674551486969,284.9241027832031,284.95001220703125,298.6855773925781,296.3534240722656,297.8928527832031,297.2822570800781,283.92724609375,1.0,0.4893248975276947,0.672289252281189,0.672289252281189,1.0,1.0,-2.5799217224121094,1.1197699308395386,1.4601517915725708,0.5386410355567932,0.9008784890174866,0.9008784890174866,0.0,111.10987091064452,154.0,65292.8359375,0.0,1464.189208984375,1.0,278.15216064453125,282.33966064453125,299.35577392578125,303.5879821777344,293.1499938964844,293.1499938964844,278.45001220703125,37716.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836460292339325,1.0,0.0,0.0,3.724161386489868,3.724186420440674,9.254442261408258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9672.3740234375,0.0,1630.360107421875,1895.4371337890625,0.0,2808.66259765625,0.9234884977340698,1.0,0.0,3.0,1.0,0.0
18005400,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9239196777344,0.8642610311508179,0.3430224955081939,0.3100030422210693,297.3333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9239807128906,0.875323474407196,0.3566749095916748,0.3390618562698364,297.2783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9239807128906,0.8744587302207947,0.3554328083992004,0.2496989965438842,297.32080078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9237670898437,0.8440361022949219,0.3188393115997314,0.3035129308700561,297.256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9227600097656,0.7360502481460571,0.2083367854356765,0.94674551486969,284.9241027832031,284.95001220703125,298.6855773925781,296.3534240722656,297.8928527832031,297.2822570800781,283.92724609375,1.0,0.4893248975276947,0.672289252281189,0.672289252281189,1.0,1.0,-2.5799217224121094,1.1197699308395386,1.4601517915725708,0.5386410355567932,0.9008784890174866,0.9008784890174866,0.0,111.10987091064452,154.0,65292.8359375,0.0,1464.189208984375,1.0,278.15216064453125,282.33966064453125,299.35577392578125,303.5879821777344,293.1499938964844,293.1499938964844,278.45001220703125,37716.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836460292339325,1.0,0.0,0.0,3.724161386489868,3.724186420440674,9.254442261408258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9672.3740234375,0.0,1630.360107421875,1895.4371337890625,0.0,2808.66259765625,0.9234884977340698,1.0,0.0,3.0,1.0,0.0
18005460,297.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0766906738281,0.838223934173584,0.3447666466236114,0.3118888437747955,297.3345031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.07672119140625,0.8488733172416687,0.3591067194938659,0.3417593240737915,297.28009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.07672119140625,0.8475853800773621,0.357230007648468,0.2512303292751312,297.3204650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.07666015625,0.8198956847190857,0.3209644258022308,0.3059431910514831,297.2532043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0764465332031,0.7148213386535645,0.2093384712934494,0.9535154700279236,285.0767517089844,284.95001220703125,298.7723693847656,296.4073486328125,297.9300537109375,297.2814025878906,284.07763671875,1.0,0.5025995969772339,0.6704629063606262,0.6704629063606262,1.0,1.0,-2.598317146301269,1.1274586915969849,1.4708585739135742,0.542083740234375,1.0,1.0,0.0,126.82170867919922,142.0,65181.62890625,0.0,1558.3272705078125,1.0,278.4430847167969,282.49169921875,299.3886413574219,303.55340576171875,293.1499938964844,293.1499938964844,278.1499938964844,33380.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829400897026062,1.0,0.0,0.0,3.84725022315979,3.847275733947754,9.876297326627537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10953.19921875,0.0,1743.2344970703125,1895.4371337890625,0.0,2742.869140625,0.9478320479393004,1.0,0.0,3.0,1.0,0.0
18005520,297.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0766906738281,0.838223934173584,0.3447666466236114,0.3118888437747955,297.3345031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.07672119140625,0.8488733172416687,0.3591067194938659,0.3417593240737915,297.28009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.07672119140625,0.8475853800773621,0.357230007648468,0.2512303292751312,297.3204650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.07666015625,0.8198956847190857,0.3209644258022308,0.3059431910514831,297.2532043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0764465332031,0.7148213386535645,0.2093384712934494,0.9535154700279236,285.0767517089844,284.95001220703125,298.7723693847656,296.4073486328125,297.9300537109375,297.2814025878906,284.07763671875,1.0,0.5025995969772339,0.6704629063606262,0.6704629063606262,1.0,1.0,-2.598317146301269,1.1274586915969849,1.4708585739135742,0.542083740234375,1.0,1.0,0.0,126.82170867919922,142.0,65181.62890625,0.0,1558.3272705078125,1.0,278.4430847167969,282.49169921875,299.3886413574219,303.55340576171875,293.1499938964844,293.1499938964844,278.1499938964844,33380.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829400897026062,1.0,0.0,0.0,3.84725022315979,3.847275733947754,9.876297326627537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10953.19921875,0.0,1743.2344970703125,1895.4371337890625,0.0,2742.869140625,0.9478320479393004,1.0,0.0,3.0,1.0,0.0
18005580,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.91217041015625,0.8314627408981323,0.3453232944011688,0.312942624092102,297.32733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9122314453125,0.8425452709197998,0.3607278168201446,0.3437619507312774,297.27203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9122314453125,0.8407595753669739,0.3580735623836517,0.2522028982639313,297.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9120788574219,0.8137937784194946,0.3223530054092407,0.3077041506767273,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9114074707031,0.7088158130645752,0.2098459601402282,0.9575800895690918,284.9123229980469,284.95001220703125,298.8590087890625,296.46063232421875,297.96319580078125,297.2739562988281,283.91473388671875,1.0,0.5070004463195801,0.6686366200447083,0.6686366200447083,1.0,1.0,-2.610172271728516,1.131996512413025,1.4781757593154907,0.5441226959228516,0.931319773197174,0.931319773197174,0.0,132.22328186035156,130.0,66546.8046875,0.0,1598.6529541015625,1.0,278.15576171875,282.3056945800781,299.4833984375,303.8164978027344,293.1499938964844,293.1499938964844,278.1499938964844,36939.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8375731706619263,1.0,0.0,0.0,3.830754518508911,3.830780506134033,9.79178594207042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10552.087890625,0.0,1751.0999755859375,1895.4371337890625,0.0,2819.050048828125,0.9463241696357728,1.0,0.0,3.0,1.0,0.0
18005640,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.91217041015625,0.8314627408981323,0.3453232944011688,0.312942624092102,297.32733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9122314453125,0.8425452709197998,0.3607278168201446,0.3437619507312774,297.27203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9122314453125,0.8407595753669739,0.3580735623836517,0.2522028982639313,297.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9120788574219,0.8137937784194946,0.3223530054092407,0.3077041506767273,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9114074707031,0.7088158130645752,0.2098459601402282,0.9575800895690918,284.9123229980469,284.95001220703125,298.8590087890625,296.46063232421875,297.96319580078125,297.2739562988281,283.91473388671875,1.0,0.5070004463195801,0.6686366200447083,0.6686366200447083,1.0,1.0,-2.610172271728516,1.131996512413025,1.4781757593154907,0.5441226959228516,0.931319773197174,0.931319773197174,0.0,132.22328186035156,130.0,66546.8046875,0.0,1598.6529541015625,1.0,278.15576171875,282.3056945800781,299.4833984375,303.8164978027344,293.1499938964844,293.1499938964844,278.1499938964844,36939.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8375731706619263,1.0,0.0,0.0,3.830754518508911,3.830780506134033,9.79178594207042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10552.087890625,0.0,1751.0999755859375,1895.4371337890625,0.0,2819.050048828125,0.9463241696357728,1.0,0.0,3.0,1.0,0.0
18005700,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9305725097656,0.8318859338760376,0.3456333875656128,0.3131134510040283,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9306030273437,0.8433621525764465,0.3615200519561767,0.3444390296936035,297.268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9306030273437,0.8412845730781555,0.358481228351593,0.2524268925189972,297.30908203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9305419921875,0.8145616054534912,0.3230219185352325,0.3082742094993591,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9301452636719,0.7092868685722351,0.2100616991519928,0.9583682417869568,284.9306335449219,284.95001220703125,298.9021911621094,296.4869384765625,297.97967529296875,297.2702331542969,283.9319152832031,1.0,0.507167637348175,0.6677234172821045,0.6677234172821045,1.0,1.0,-2.6130919456481934,1.1328561305999756,1.4802358150482178,0.5443291664123535,0.9343858361244202,0.9343858361244202,0.0,132.13235473632812,130.0,66648.53125,0.0,1602.3101806640625,1.0,278.15069580078125,282.3196105957031,299.4927062988281,303.8128967285156,293.1499938964844,293.1499938964844,278.1499938964844,36629.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8372044563293457,1.0,0.0,0.0,3.819836139678955,3.819862127304077,9.73604983300902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10560.21484375,0.0,1735.384765625,1895.4371337890625,0.0,2815.608154296875,0.9439092874526978,1.0,0.0,3.0,1.0,0.0
18005760,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9428405761719,0.8348160982131958,0.3461160063743591,0.3134108185768127,297.32196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.94287109375,0.8467149138450623,0.3624235093593597,0.345172256231308,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.94287109375,0.8443421721458435,0.3590186536312103,0.2527087330818176,297.3066711425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9428100585937,0.8177545070648193,0.3237888216972351,0.3088849186897278,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9424743652344,0.7119923233985901,0.2103452831506729,0.9591670632362366,284.9429016113281,284.95001220703125,298.9452209472656,296.51300048828125,297.9967956542969,297.2677917480469,283.9440002441406,1.0,0.5063426494598389,0.6668028831481934,0.6668028831481934,1.0,1.0,-2.6163620948791504,1.1338741779327393,1.4824877977371216,0.5445995926856995,0.9388416409492492,0.9388416409492492,0.0,130.45458984375,118.0,66761.8046875,0.0,1599.386474609375,1.0,278.150146484375,282.3289794921875,299.5116577148437,303.831787109375,293.1499938964844,293.1499938964844,278.1499938964844,36294.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836556613445282,1.0,0.0,0.0,3.817482471466065,3.817508220672608,9.724054734761012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10580.9716796875,0.0,1729.907470703125,1895.4371337890625,0.0,2809.561279296875,0.943136751651764,1.0,0.0,3.0,1.0,0.0
18005820,297.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9580993652344,0.8455824851989746,0.3472987115383148,0.3141608834266662,297.3197937011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9581298828125,0.8585137724876404,0.3643782436847687,0.3467119932174682,297.2637023925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9581298828125,0.8554909229278564,0.3602351248264313,0.2533354759216308,297.3033752441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9580993652344,0.828632116317749,0.3254373967647552,0.3101497888565063,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9579467773437,0.7212483286857605,0.2110146284103393,0.9608210921287536,284.9581298828125,284.95001220703125,299.03076171875,296.56427001953125,298.03173828125,297.26470947265625,283.9585876464844,1.0,0.5029727220535278,0.6649616956710815,0.6649616956710815,1.0,1.0,-2.623373508453369,1.1360911130905151,1.487282395362854,0.5453675389289856,0.9504481554031372,0.9504481554031372,0.0,124.38927459716795,106.0,67059.2421875,0.0,1582.0499267578125,1.0,278.1499938964844,282.3372497558594,299.5601806640625,303.8944396972656,293.1499938964844,293.1499938964844,278.1499938964844,35726.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8355932235717773,1.0,0.0,0.0,3.8276097774505615,3.827635526657105,9.775716307558469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10638.875,0.0,1737.7421875,1895.4371337890625,0.0,2800.57177734375,0.94502454996109,1.0,0.0,3.0,1.0,0.0
18005880,297.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9580993652344,0.8455824851989746,0.3472987115383148,0.3141608834266662,297.3197937011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9581298828125,0.8585137724876404,0.3643782436847687,0.3467119932174682,297.2637023925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9581298828125,0.8554909229278564,0.3602351248264313,0.2533354759216308,297.3033752441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9580993652344,0.828632116317749,0.3254373967647552,0.3101497888565063,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9579467773437,0.7212483286857605,0.2110146284103393,0.9608210921287536,284.9581298828125,284.95001220703125,299.03076171875,296.56427001953125,298.03173828125,297.26470947265625,283.9585876464844,1.0,0.5029727220535278,0.6649616956710815,0.6649616956710815,1.0,1.0,-2.623373508453369,1.1360911130905151,1.487282395362854,0.5453675389289856,0.9504481554031372,0.9504481554031372,0.0,124.38927459716795,106.0,67059.2421875,0.0,1582.0499267578125,1.0,278.1499938964844,282.3372497558594,299.5601806640625,303.8944396972656,293.1499938964844,293.1499938964844,278.1499938964844,35726.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8355932235717773,1.0,0.0,0.0,3.8276097774505615,3.827635526657105,9.775716307558469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10638.875,0.0,1737.7421875,1895.4371337890625,0.0,2800.57177734375,0.94502454996109,1.0,0.0,3.0,1.0,0.0
18005940,297.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.96343994140625,0.862553596496582,0.3486557304859161,0.3150131702423095,297.3189392089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.96343994140625,0.8767611384391785,0.366439938545227,0.3482851684093475,297.2619934082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.96343994140625,0.872957706451416,0.3615012764930725,0.253955990076065,297.30096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.96343994140625,0.8450138568878174,0.3271322548389435,0.3113935589790344,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.96337890625,0.7347844243049622,0.2117533236742019,0.96242755651474,284.96343994140625,284.95001220703125,299.1153564453125,296.6141357421875,298.0669250488281,297.26287841796875,283.9635925292969,1.0,0.4979940354824066,0.6631205677986145,0.6631205677986145,1.0,1.0,-2.6304590702056885,1.1383076906204224,1.492151379585266,0.5462066531181335,0.9616527557373048,0.9616527557373048,0.0,115.88925170898438,94.0,67402.8828125,0.0,1553.7972412109375,1.0,278.1499938964844,282.33551025390625,299.6116943359375,303.9684143066406,293.1499938964844,293.1499938964844,278.1499938964844,35425.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351172804832458,1.0,0.0,0.0,3.849207639694214,3.849233627319336,9.886349516818882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10704.0009765625,0.0,1761.7657470703125,1895.4371337890625,0.0,2796.132080078125,0.9496620893478394,1.0,0.0,3.0,1.0,0.0
18006000,297.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.96343994140625,0.862553596496582,0.3486557304859161,0.3150131702423095,297.3189392089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.96343994140625,0.8767611384391785,0.366439938545227,0.3482851684093475,297.2619934082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.96343994140625,0.872957706451416,0.3615012764930725,0.253955990076065,297.30096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.96343994140625,0.8450138568878174,0.3271322548389435,0.3113935589790344,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.96337890625,0.7347844243049622,0.2117533236742019,0.96242755651474,284.96343994140625,284.95001220703125,299.1153564453125,296.6141357421875,298.0669250488281,297.26287841796875,283.9635925292969,1.0,0.4979940354824066,0.6631205677986145,0.6631205677986145,1.0,1.0,-2.6304590702056885,1.1383076906204224,1.492151379585266,0.5462066531181335,0.9616527557373048,0.9616527557373048,0.0,115.88925170898438,94.0,67402.8828125,0.0,1553.7972412109375,1.0,278.1499938964844,282.33551025390625,299.6116943359375,303.9684143066406,293.1499938964844,293.1499938964844,278.1499938964844,35425.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351172804832458,1.0,0.0,0.0,3.849207639694214,3.849233627319336,9.886349516818882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10704.0009765625,0.0,1761.7657470703125,1895.4371337890625,0.0,2796.132080078125,0.9496620893478394,1.0,0.0,3.0,1.0,0.0
18006060,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9642639160156,0.8864319324493408,0.3500638902187347,0.3158812224864959,297.3184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9642639160156,0.9019125699996948,0.3685332536697387,0.3498454093933105,297.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9642639160156,0.897254467010498,0.3627536296844482,0.2545303702354431,297.2987976074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9642639160156,0.8679457902908325,0.3288207352161407,0.3125810623168945,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9642639160156,0.753487765789032,0.212513580918312,0.9638999700546264,284.9642639160156,284.95001220703125,299.1987609863281,296.66241455078125,298.101806640625,297.2615051269531,283.9642944335937,1.0,0.4919720292091369,0.6614083647727966,0.6614083647727966,1.0,1.0,-2.637263774871826,1.1404491662979126,1.4968146085739136,0.5470165610313416,0.971624791622162,0.971624791622162,0.0,105.91310119628906,82.0,67757.71875,0.0,1518.3626708984375,1.0,278.1499938964844,282.3295593261719,299.6611328125,304.0420837402344,293.1499938964844,293.1499938964844,278.1499938964844,35318.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349197506904602,1.0,0.0,0.0,3.875126600265503,3.875152587890625,1.0019938372352044e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10770.0517578125,0.0,1792.943115234375,1895.4371337890625,0.0,2794.28955078125,0.9554167985916138,1.0,0.0,3.0,1.0,0.0
18006120,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9642639160156,0.8864319324493408,0.3500638902187347,0.3158812224864959,297.3184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9642639160156,0.9019125699996948,0.3685332536697387,0.3498454093933105,297.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9642639160156,0.897254467010498,0.3627536296844482,0.2545303702354431,297.2987976074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9642639160156,0.8679457902908325,0.3288207352161407,0.3125810623168945,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9642639160156,0.753487765789032,0.212513580918312,0.9638999700546264,284.9642639160156,284.95001220703125,299.1987609863281,296.66241455078125,298.101806640625,297.2615051269531,283.9642944335937,1.0,0.4919720292091369,0.6614083647727966,0.6614083647727966,1.0,1.0,-2.637263774871826,1.1404491662979126,1.4968146085739136,0.5470165610313416,0.971624791622162,0.971624791622162,0.0,105.91310119628906,82.0,67757.71875,0.0,1518.3626708984375,1.0,278.1499938964844,282.3295593261719,299.6611328125,304.0420837402344,293.1499938964844,293.1499938964844,278.1499938964844,35318.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349197506904602,1.0,0.0,0.0,3.875126600265503,3.875152587890625,1.0019938372352044e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10770.0517578125,0.0,1792.943115234375,1895.4371337890625,0.0,2794.28955078125,0.9554167985916138,1.0,0.0,3.0,1.0,0.0
18006180,297.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9639587402344,0.9193790555000304,0.3514775037765503,0.316732257604599,297.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9639587402344,0.9381755590438844,0.3706310093402862,0.3513846695423126,297.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9639587402344,0.9319064617156982,0.3639891147613525,0.2550720870494842,297.2967834472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9639587402344,0.8990967869758606,0.3304960131645202,0.3137285113334656,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9639587402344,0.7793339490890503,0.2132755815982818,0.965259313583374,284.9639587402344,284.95001220703125,299.2806396484375,296.7088317871094,298.1360778808594,297.26031494140625,283.9639587402344,1.0,0.4853935241699219,0.6596961617469788,0.6596961617469788,1.0,1.0,-2.643799304962158,1.1424494981765747,1.5013498067855835,0.5477390885353088,0.9808112978935242,0.9808112978935242,0.0,95.21240997314452,70.0,68104.8671875,0.0,1479.107177734375,1.0,278.1499938964844,282.3226928710937,299.7082214355469,304.113037109375,293.1499938964844,293.1499938964844,278.1499938964844,35294.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8348293900489807,1.0,0.0,0.0,3.9013922214508057,3.901418685913086,1.015622956401785e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10834.5283203125,0.0,1825.6129150390625,1895.4371337890625,0.0,2793.447021484375,0.9613178372383118,1.0,0.0,3.0,1.0,0.0
18006240,297.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9639587402344,0.9193790555000304,0.3514775037765503,0.316732257604599,297.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9639587402344,0.9381755590438844,0.3706310093402862,0.3513846695423126,297.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9639587402344,0.9319064617156982,0.3639891147613525,0.2550720870494842,297.2967834472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9639587402344,0.8990967869758606,0.3304960131645202,0.3137285113334656,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9639587402344,0.7793339490890503,0.2132755815982818,0.965259313583374,284.9639587402344,284.95001220703125,299.2806396484375,296.7088317871094,298.1360778808594,297.26031494140625,283.9639587402344,1.0,0.4853935241699219,0.6596961617469788,0.6596961617469788,1.0,1.0,-2.643799304962158,1.1424494981765747,1.5013498067855835,0.5477390885353088,0.9808112978935242,0.9808112978935242,0.0,95.21240997314452,70.0,68104.8671875,0.0,1479.107177734375,1.0,278.1499938964844,282.3226928710937,299.7082214355469,304.113037109375,293.1499938964844,293.1499938964844,278.1499938964844,35294.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8348293900489807,1.0,0.0,0.0,3.9013922214508057,3.901418685913086,1.015622956401785e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10834.5283203125,0.0,1825.6129150390625,1895.4371337890625,0.0,2793.447021484375,0.9613178372383118,1.0,0.0,3.0,1.0,0.0
18006300,297.247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9637145996094,0.9417423009872437,0.3521848320960998,0.3171516060829162,297.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9637145996094,0.9601815938949584,0.3716804981231689,0.3521476984024048,297.258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9637145996094,0.9538990259170532,0.3646012246608734,0.25533327460289,297.2958068847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9637145996094,0.9198413491249084,0.3313284814357757,0.3142898380756378,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9637451171875,0.7958943247795105,0.213655486702919,0.9659008979797364,284.9637145996094,284.95001220703125,299.3209533691406,296.73126220703125,298.1529541015625,297.259765625,283.9637145996094,1.0,0.4819485545158386,0.6588400602340698,0.6588400602340698,1.0,1.0,-2.646979808807373,1.1434024572372437,1.5035772323608398,0.5480682849884033,0.9852232336997986,0.9852232336997986,0.0,89.66902923583984,70.0,68273.953125,0.0,1458.4150390625,1.0,278.1499938964844,282.3192749023437,299.7308349609375,304.1472473144531,293.1499938964844,293.1499938964844,278.1499938964844,35298.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8348023295402527,1.0,0.0,0.0,3.914299726486206,3.9143261909484863,1.0223543540632818e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10865.9697265625,0.0,1841.944580078125,1895.4371337890625,0.0,2793.194091796875,0.9642306566238404,1.0,0.0,3.0,1.0,0.0
18006360,297.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9634704589844,0.9662352800369264,0.3528920114040375,0.3175683319568634,297.3178405761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9634704589844,0.9826260209083556,0.3727306723594665,0.3529083430767059,297.25732421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9634704589844,0.9768927097320556,0.3652113080024719,0.2555906474590301,297.2948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9634704589844,0.9456920623779296,0.3321581184864044,0.3148457407951355,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9634704589844,0.8150191307067871,0.2140342742204666,0.9665252566337584,284.9634704589844,284.95001220703125,299.3607788085937,296.7531433105469,298.16961669921875,297.25927734375,283.9634704589844,1.0,0.478436678647995,0.6579527854919434,0.6579527854919434,1.0,1.0,-2.6500954627990723,1.1443028450012207,1.5057926177978516,0.5483563542366028,0.9895593523979188,0.9895593523979188,0.0,84.05358123779297,88.0,68439.2421875,0.0,1437.27392578125,1.0,278.1499938964844,282.3158569335937,299.7528686523437,304.1807556152344,293.1499938964844,293.1499938964844,278.1499938964844,35307.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347881436347961,1.0,0.0,0.0,3.9269802570343018,3.927006959915161,1.0289890042258776e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10896.8017578125,0.0,1858.1322021484373,1895.4371337890625,0.0,2793.06201171875,0.9670969247817992,1.0,0.0,3.0,1.0,0.0
18006420,297.2499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9673156738281,0.9683153033256532,0.3542662262916565,0.318802922964096,297.3173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9673156738281,0.984910249710083,0.3748050928115845,0.3548607528209686,297.2555847167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9673156738281,0.9786232709884644,0.3663933575153351,0.2564166486263275,297.2928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.96728515625,0.9483299255371094,0.3337843418121338,0.3163813054561615,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9671936035156,0.8165688514709473,0.2147582471370697,0.9697928428649902,284.9673156738281,284.95001220703125,299.4389038085937,296.795166015625,298.20220947265625,297.25799560546875,283.9676513671875,1.0,0.4807736277580261,0.6561781764030457,0.6561781764030457,1.0,1.0,-2.6607108116149902,1.1481517553329468,1.5125590562820437,0.54991215467453,1.0,1.0,0.0,84.2295150756836,106.0,68845.1953125,0.0,1452.3712158203125,1.0,278.1499938964844,282.3124084472656,299.795654296875,304.2491760253906,293.1499938964844,293.1499938964844,278.1499938964844,35286.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8348836898803711,1.0,0.0,0.0,3.9532346725463854,3.953261613845825,1.0427938832435757e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10969.1533203125,0.0,1891.6461181640625,1895.4371337890625,0.0,2793.952880859375,0.9730149507522584,1.0,0.0,3.0,1.0,0.0
18006480,297.2499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9673156738281,0.9683153033256532,0.3542662262916565,0.318802922964096,297.3173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9673156738281,0.984910249710083,0.3748050928115845,0.3548607528209686,297.2555847167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9673156738281,0.9786232709884644,0.3663933575153351,0.2564166486263275,297.2928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.96728515625,0.9483299255371094,0.3337843418121338,0.3163813054561615,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9671936035156,0.8165688514709473,0.2147582471370697,0.9697928428649902,284.9673156738281,284.95001220703125,299.4389038085937,296.795166015625,298.20220947265625,297.25799560546875,283.9676513671875,1.0,0.4807736277580261,0.6561781764030457,0.6561781764030457,1.0,1.0,-2.6607108116149902,1.1481517553329468,1.5125590562820437,0.54991215467453,1.0,1.0,0.0,84.2295150756836,106.0,68845.1953125,0.0,1452.3712158203125,1.0,278.1499938964844,282.3124084472656,299.795654296875,304.2491760253906,293.1499938964844,293.1499938964844,278.1499938964844,35286.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8348836898803711,1.0,0.0,0.0,3.9532346725463854,3.953261613845825,1.0427938832435757e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10969.1533203125,0.0,1891.6461181640625,1895.4371337890625,0.0,2793.952880859375,0.9730149507522584,1.0,0.0,3.0,1.0,0.0
18006540,297.25006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.97967529296875,0.9397351145744324,0.3555500507354736,0.3202390074729919,297.31622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.97967529296875,0.9596937894821168,0.3768127262592315,0.3570489287376404,297.2532043457031,297.1499938964844,293.1499938964844,0.0,-0.0,283.97967529296875,0.951402187347412,0.3674907088279724,0.2574033737182617,297.2901916503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9796447753906,0.9187370538711548,0.3353250324726105,0.3181364238262176,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9794006347656,0.7940204739570618,0.2153825610876083,0.9740586280822754,284.9797058105469,284.95001220703125,299.51470947265625,296.8345947265625,298.2334289550781,297.2561340332031,283.98052978515625,1.0,0.4881185293197632,0.6544036269187927,0.6544036269187927,1.0,1.0,-2.6734843254089355,1.152982473373413,1.520501971244812,0.5519914627075195,1.0,1.0,0.0,91.9645538330078,124.0,69243.2734375,0.0,1504.9849853515625,1.0,278.1499938964844,282.31719970703125,299.8359375,304.3163146972656,293.1499938964844,293.1499938964844,278.1499938964844,35540.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351711630821228,1.0,0.0,0.0,3.9708547592163086,3.970881938934326,1.052110292221187e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11039.2314453125,0.0,1916.5487060546875,1895.4371337890625,0.0,2796.634521484375,0.9771109819412231,1.0,0.0,3.0,1.0,0.0
18006600,297.25006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.97967529296875,0.9397351145744324,0.3555500507354736,0.3202390074729919,297.31622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.97967529296875,0.9596937894821168,0.3768127262592315,0.3570489287376404,297.2532043457031,297.1499938964844,293.1499938964844,0.0,-0.0,283.97967529296875,0.951402187347412,0.3674907088279724,0.2574033737182617,297.2901916503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9796447753906,0.9187370538711548,0.3353250324726105,0.3181364238262176,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9794006347656,0.7940204739570618,0.2153825610876083,0.9740586280822754,284.9797058105469,284.95001220703125,299.51470947265625,296.8345947265625,298.2334289550781,297.2561340332031,283.98052978515625,1.0,0.4881185293197632,0.6544036269187927,0.6544036269187927,1.0,1.0,-2.6734843254089355,1.152982473373413,1.520501971244812,0.5519914627075195,1.0,1.0,0.0,91.9645538330078,124.0,69243.2734375,0.0,1504.9849853515625,1.0,278.1499938964844,282.31719970703125,299.8359375,304.3163146972656,293.1499938964844,293.1499938964844,278.1499938964844,35540.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351711630821228,1.0,0.0,0.0,3.9708547592163086,3.970881938934326,1.052110292221187e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11039.2314453125,0.0,1916.5487060546875,1895.4371337890625,0.0,2796.634521484375,0.9771109819412231,1.0,0.0,3.0,1.0,0.0
