time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18006660,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.99920654296875,0.90230131149292,0.3567924499511719,0.3217813968658447,297.3149108886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9992370605469,0.9221923351287842,0.378783643245697,0.3593567609786987,297.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9992370605469,0.9128606915473938,0.3685427606105804,0.2584713697433471,297.2873229980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9991760253906,0.8847441077232361,0.3368091583251953,0.31999272108078,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9988708496094,0.7655674815177917,0.2159264087677002,0.9787035584449768,284.999267578125,284.95001220703125,299.5879821777344,296.8712463378906,298.2633972167969,297.2539978027344,284.00030517578125,1.0,0.498219221830368,0.6525344252586365,0.6525344252586365,1.0,1.0,-2.687207698822021,1.1581755876541138,1.5290319919586182,0.5541968941688538,1.0,1.0,0.0,103.80582427978516,142.0,69619.796875,0.0,1578.228759765625,1.0,278.1499938964844,282.32879638671875,299.8729858398437,304.3790588378906,293.1499938964844,293.1499938964844,278.1499938964844,35723.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83552485704422,1.0,0.0,0.0,3.981086015701294,3.981113195419312,1.0575389524092316e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11106.6318359375,0.0,1931.4019775390625,1895.4371337890625,0.0,2799.93408203125,0.9795446991920472,1.0,0.0,3.0,1.0,0.0
18006720,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.99920654296875,0.90230131149292,0.3567924499511719,0.3217813968658447,297.3149108886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9992370605469,0.9221923351287842,0.378783643245697,0.3593567609786987,297.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9992370605469,0.9128606915473938,0.3685427606105804,0.2584713697433471,297.2873229980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9991760253906,0.8847441077232361,0.3368091583251953,0.31999272108078,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9988708496094,0.7655674815177917,0.2159264087677002,0.9787035584449768,284.999267578125,284.95001220703125,299.5879821777344,296.8712463378906,298.2633972167969,297.2539978027344,284.00030517578125,1.0,0.498219221830368,0.6525344252586365,0.6525344252586365,1.0,1.0,-2.687207698822021,1.1581755876541138,1.5290319919586182,0.5541968941688538,1.0,1.0,0.0,103.80582427978516,142.0,69619.796875,0.0,1578.228759765625,1.0,278.1499938964844,282.32879638671875,299.8729858398437,304.3790588378906,293.1499938964844,293.1499938964844,278.1499938964844,35723.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83552485704422,1.0,0.0,0.0,3.981086015701294,3.981113195419312,1.0575389524092316e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11106.6318359375,0.0,1931.4019775390625,1895.4371337890625,0.0,2799.93408203125,0.9795446991920472,1.0,0.0,3.0,1.0,0.0
18006780,297.249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0223083496094,0.8702824115753174,0.3580017983913421,0.3233931958675384,297.3134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0223388671875,0.8883153200149536,0.38072469830513,0.3617405891418457,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0223083496094,0.8796160221099854,0.3695578575134277,0.2595904171466827,297.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.02227783203125,0.8542251586914062,0.3382439017295837,0.3219062983989715,297.2123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0219421386719,0.7398557662963867,0.2163993120193481,0.9835179448127748,285.0223693847656,284.95001220703125,299.6584167480469,296.90484619140625,298.2919616699219,297.2518005371094,284.02349853515625,1.0,0.509979784488678,0.650665283203125,0.650665283203125,1.0,1.0,-2.7014408111572266,1.163580060005188,1.5378607511520386,0.5564736723899841,1.0,1.0,0.0,118.3411636352539,160.0,69978.7734375,0.0,1665.345947265625,1.0,278.1499938964844,282.3438415527344,299.9067687988281,304.4375305175781,293.1499938964844,293.1499938964844,278.1499938964844,35832.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8359165787696838,1.0,0.0,0.0,3.987127542495728,3.987154960632324,1.0607511740090558e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11171.240234375,0.0,1940.20849609375,1895.4371337890625,0.0,2803.58837890625,0.980981707572937,1.0,0.0,3.0,1.0,0.0
18006840,297.249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0223083496094,0.8702824115753174,0.3580017983913421,0.3233931958675384,297.3134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0223388671875,0.8883153200149536,0.38072469830513,0.3617405891418457,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0223083496094,0.8796160221099854,0.3695578575134277,0.2595904171466827,297.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.02227783203125,0.8542251586914062,0.3382439017295837,0.3219062983989715,297.2123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0219421386719,0.7398557662963867,0.2163993120193481,0.9835179448127748,285.0223693847656,284.95001220703125,299.6584167480469,296.90484619140625,298.2919616699219,297.2518005371094,284.02349853515625,1.0,0.509979784488678,0.650665283203125,0.650665283203125,1.0,1.0,-2.7014408111572266,1.163580060005188,1.5378607511520386,0.5564736723899841,1.0,1.0,0.0,118.3411636352539,160.0,69978.7734375,0.0,1665.345947265625,1.0,278.1499938964844,282.3438415527344,299.9067687988281,304.4375305175781,293.1499938964844,293.1499938964844,278.1499938964844,35832.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8359165787696838,1.0,0.0,0.0,3.987127542495728,3.987154960632324,1.0607511740090558e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11171.240234375,0.0,1940.20849609375,1895.4371337890625,0.0,2803.58837890625,0.980981707572937,1.0,0.0,3.0,1.0,0.0
18006900,297.2489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0345764160156,0.856163501739502,0.3585923910140991,0.3242127597332001,297.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0346069335937,0.8737558126449585,0.381683349609375,0.3629487454891205,297.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0346069335937,0.8650217056274414,0.370050311088562,0.2601597607135772,297.2828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0345458984375,0.8409544825553894,0.3389417231082916,0.3228719234466553,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0342102050781,0.7286346554756165,0.2166095227003097,0.9859341382980348,285.0346374511719,284.95001220703125,299.6924743652344,296.9204406738281,298.30572509765625,297.2506408691406,284.03582763671875,1.0,0.5162425637245178,0.6497307419776917,0.6497307419776917,1.0,1.0,-2.7086286544799805,1.166305661201477,1.5423229932785034,0.5576115846633911,1.0,1.0,0.0,126.3103485107422,160.0,70151.5625,0.0,1712.583251953125,1.0,278.1499938964844,282.35211181640625,299.92236328125,304.4649963378906,293.1499938964844,293.1499938964844,278.1499938964844,35867.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361180424690247,1.0,0.0,0.0,3.989069938659668,3.9890973567962646,1.0617849284244585e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11202.3759765625,0.0,1943.0452880859373,1895.4371337890625,0.0,2805.46875,0.9814436435699464,1.0,0.0,3.0,1.0,0.0
18006960,297.2484741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0470275878906,0.8435459733009338,0.3591742515563965,0.3250353932380676,297.3119201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.04705810546875,0.8606340885162354,0.3826351165771484,0.3641616404056549,297.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0470275878906,0.8519313931465149,0.3705339431762695,0.2607312798500061,297.28131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0469665527344,0.8290388584136963,0.3396285474300384,0.3238383829593658,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.046630859375,0.718205988407135,0.216806098818779,0.9883405566215516,285.0470886230469,284.95001220703125,299.7257385253906,296.9351806640625,298.3190612792969,297.24951171875,284.0482482910156,1.0,0.5226234793663025,0.6486853361129761,0.6486853361129761,1.0,1.0,-2.7158145904541016,1.1689530611038208,1.5468615293502808,0.5586656928062439,1.0,1.0,0.0,134.5640411376953,163.0,70319.3671875,0.0,1761.3818359375,1.0,278.1499938964844,282.36053466796875,299.93719482421875,304.4914245605469,293.1499938964844,293.1499938964844,278.1499938964844,35894.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363364338874817,1.0,0.0,0.0,3.990602016448975,3.9906294345855713,1.0626007451719488e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11232.6826171875,0.0,1945.2852783203125,1895.4371337890625,0.0,2807.506591796875,0.981808066368103,1.0,0.0,3.0,1.0,0.0
18007020,297.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.06915283203125,0.8298060297966003,0.3603392541408539,0.3264642059803009,297.3104553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0691833496094,0.8465607166290283,0.3845365345478058,0.3663587868213653,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0691833496094,0.8376607894897461,0.3714965581893921,0.2617033123970032,297.27838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0691223144531,0.8157768845558167,0.3409917056560516,0.3255343437194824,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.06884765625,0.7054919004440308,0.2171869874000549,0.9920125007629396,285.0692138671875,284.95001220703125,299.7896728515625,296.9620361328125,298.3446350097656,297.24737548828125,284.0701599121094,1.0,0.5308278799057007,0.6465945243835449,0.6465945243835449,1.0,1.0,-2.7277894020080566,1.1730910539627075,1.5546982288360596,0.5601740479469299,1.0,1.0,0.0,145.3694305419922,151.0,70602.8203125,0.0,1829.5482177734373,1.0,278.1499938964844,282.375244140625,299.9643249511719,304.5397644042969,293.1499938964844,293.1499938964844,278.1499938964844,35936.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368149995803833,1.0,0.0,0.0,3.992931365966797,3.9929587841033936,1.0638415233188423e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11285.275390625,0.0,1948.6934814453125,1895.4371337890625,0.0,2811.972900390625,0.9823620319366456,1.0,0.0,3.0,1.0,0.0
18007080,297.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.06915283203125,0.8298060297966003,0.3603392541408539,0.3264642059803009,297.3104553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0691833496094,0.8465607166290283,0.3845365345478058,0.3663587868213653,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0691833496094,0.8376607894897461,0.3714965581893921,0.2617033123970032,297.27838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0691223144531,0.8157768845558167,0.3409917056560516,0.3255343437194824,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.06884765625,0.7054919004440308,0.2171869874000549,0.9920125007629396,285.0692138671875,284.95001220703125,299.7896728515625,296.9620361328125,298.3446350097656,297.24737548828125,284.0701599121094,1.0,0.5308278799057007,0.6465945243835449,0.6465945243835449,1.0,1.0,-2.7277894020080566,1.1730910539627075,1.5546982288360596,0.5601740479469299,1.0,1.0,0.0,145.3694305419922,151.0,70602.8203125,0.0,1829.5482177734373,1.0,278.1499938964844,282.375244140625,299.9643249511719,304.5397644042969,293.1499938964844,293.1499938964844,278.1499938964844,35936.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368149995803833,1.0,0.0,0.0,3.992931365966797,3.9929587841033936,1.0638415233188423e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11285.275390625,0.0,1948.6934814453125,1895.4371337890625,0.0,2811.972900390625,0.9823620319366456,1.0,0.0,3.0,1.0,0.0
18007140,297.24725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.086181640625,0.8291283249855042,0.3615333139896393,0.3275641500949859,297.30938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0862121582031,0.8462977409362793,0.3864578902721405,0.3682028651237488,297.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0862121582031,0.8367975950241089,0.3724757432937622,0.262411892414093,297.27587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.086181640625,0.8152795433998108,0.3423625826835632,0.3268649876117706,297.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0859680175781,0.7044915556907654,0.2175823301076889,0.9939646124839784,285.0862121582031,284.95001220703125,299.8500061035156,296.9851379394531,298.3686828613281,297.2456970214844,284.0869140625,1.0,0.5323383808135986,0.6445037722587585,0.6445037722587585,1.0,1.0,-2.736126661300659,1.1755017042160034,1.5606248378753662,0.5607606768608093,1.0,1.0,0.0,146.8354949951172,139.0,70806.5703125,0.0,1849.0941162109373,1.0,278.1499938964844,282.3861999511719,299.9870910644531,304.5789794921875,293.1499938964844,293.1499938964844,278.1499938964844,35961.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8372041583061218,1.0,0.0,0.0,3.994347095489502,3.994374513626098,1.0645960628608009e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11324.5185546875,0.0,1950.7669677734373,1895.4371337890625,0.0,2815.60546875,0.9826987385749816,1.0,0.0,3.0,1.0,0.0
18007200,297.24725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.086181640625,0.8291283249855042,0.3615333139896393,0.3275641500949859,297.30938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0862121582031,0.8462977409362793,0.3864578902721405,0.3682028651237488,297.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0862121582031,0.8367975950241089,0.3724757432937622,0.262411892414093,297.27587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.086181640625,0.8152795433998108,0.3423625826835632,0.3268649876117706,297.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0859680175781,0.7044915556907654,0.2175823301076889,0.9939646124839784,285.0862121582031,284.95001220703125,299.8500061035156,296.9851379394531,298.3686828613281,297.2456970214844,284.0869140625,1.0,0.5323383808135986,0.6445037722587585,0.6445037722587585,1.0,1.0,-2.736126661300659,1.1755017042160034,1.5606248378753662,0.5607606768608093,1.0,1.0,0.0,146.8354949951172,139.0,70806.5703125,0.0,1849.0941162109373,1.0,278.1499938964844,282.3861999511719,299.9870910644531,304.5789794921875,293.1499938964844,293.1499938964844,278.1499938964844,35961.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8372041583061218,1.0,0.0,0.0,3.994347095489502,3.994374513626098,1.0645960628608009e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11324.5185546875,0.0,1950.7669677734373,1895.4371337890625,0.0,2815.60546875,0.9826987385749816,1.0,0.0,3.0,1.0,0.0
18007260,297.24737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0999755859375,0.8359031677246094,0.3627775311470032,0.3284968435764313,297.3088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1000061035156,0.8539076447486877,0.3884238600730896,0.3698634803295135,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0999755859375,0.8435378074645996,0.3734939694404602,0.2629817724227905,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0999450683594,0.8221787214279175,0.3437670767307281,0.3280016779899597,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.09979248046875,0.7105229496955872,0.2180295139551162,0.9950679540634156,285.1000061035156,284.95001220703125,299.90838623046875,297.0062255859375,298.3921203613281,297.2446594238281,284.1006164550781,1.0,0.5302472114562988,0.6425159573554993,0.6425159573554993,1.0,1.0,-2.742620944976806,1.1771023273468018,1.5655186176300049,0.560899019241333,1.0,1.0,0.0,142.61782836914062,127.0,70968.3671875,0.0,1839.33447265625,1.0,278.1499938964844,282.3950500488281,300.0069580078125,304.61083984375,293.1499938964844,293.1499938964844,278.1499938964844,35977.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837346076965332,1.0,0.0,0.0,3.995190382003784,3.99521803855896,1.06504569430399e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11355.876953125,0.0,1952.0030517578125,1895.4371337890625,0.0,2816.93017578125,0.9828993082046508,1.0,0.0,3.0,1.0,0.0
18007320,297.24737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0999755859375,0.8359031677246094,0.3627775311470032,0.3284968435764313,297.3088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1000061035156,0.8539076447486877,0.3884238600730896,0.3698634803295135,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0999755859375,0.8435378074645996,0.3734939694404602,0.2629817724227905,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0999450683594,0.8221787214279175,0.3437670767307281,0.3280016779899597,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.09979248046875,0.7105229496955872,0.2180295139551162,0.9950679540634156,285.1000061035156,284.95001220703125,299.90838623046875,297.0062255859375,298.3921203613281,297.2446594238281,284.1006164550781,1.0,0.5302472114562988,0.6425159573554993,0.6425159573554993,1.0,1.0,-2.742620944976806,1.1771023273468018,1.5655186176300049,0.560899019241333,1.0,1.0,0.0,142.61782836914062,127.0,70968.3671875,0.0,1839.33447265625,1.0,278.1499938964844,282.3950500488281,300.0069580078125,304.61083984375,293.1499938964844,293.1499938964844,278.1499938964844,35977.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837346076965332,1.0,0.0,0.0,3.995190382003784,3.99521803855896,1.06504569430399e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11355.876953125,0.0,1952.0030517578125,1895.4371337890625,0.0,2816.93017578125,0.9828993082046508,1.0,0.0,3.0,1.0,0.0
18007380,297.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.11279296875,0.8481481671333313,0.3640814423561096,0.3293558061122894,297.3089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.11279296875,0.8674202561378479,0.3904453217983246,0.3714436292648315,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.11279296875,0.8559088110923767,0.3745394647121429,0.2634780406951904,297.2726745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1127624511719,0.8341554403305054,0.3451977670192718,0.3290366232395172,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.1125793457031,0.7207969427108765,0.2185324728488922,0.9958075881004332,285.1128234863281,284.95001220703125,299.9667053222656,297.0271301269531,298.415771484375,297.2442321777344,284.1134033203125,1.0,0.5259628295898438,0.6405282020568848,0.6405282020568848,1.0,1.0,-2.748281717300415,1.1782934665679932,1.5699883699417114,0.5607880353927612,1.0,1.0,0.0,135.06752014160156,115.0,71114.609375,0.0,1812.632568359375,1.0,278.1499938964844,282.4032897949219,300.0269470214844,304.64080810546875,293.1499938964844,293.1499938964844,278.1499938964844,35986.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8372816443443298,1.0,0.0,0.0,3.995682239532471,3.9957096576690674,1.065307856151776e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11384.791015625,0.0,1952.7237548828125,1895.4371337890625,0.0,2816.32861328125,0.9830162525177002,1.0,0.0,3.0,1.0,0.0
18007440,297.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.11279296875,0.8481481671333313,0.3640814423561096,0.3293558061122894,297.3089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.11279296875,0.8674202561378479,0.3904453217983246,0.3714436292648315,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.11279296875,0.8559088110923767,0.3745394647121429,0.2634780406951904,297.2726745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1127624511719,0.8341554403305054,0.3451977670192718,0.3290366232395172,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.1125793457031,0.7207969427108765,0.2185324728488922,0.9958075881004332,285.1128234863281,284.95001220703125,299.9667053222656,297.0271301269531,298.415771484375,297.2442321777344,284.1134033203125,1.0,0.5259628295898438,0.6405282020568848,0.6405282020568848,1.0,1.0,-2.748281717300415,1.1782934665679932,1.5699883699417114,0.5607880353927612,1.0,1.0,0.0,135.06752014160156,115.0,71114.609375,0.0,1812.632568359375,1.0,278.1499938964844,282.4032897949219,300.0269470214844,304.64080810546875,293.1499938964844,293.1499938964844,278.1499938964844,35986.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8372816443443298,1.0,0.0,0.0,3.995682239532471,3.9957096576690674,1.065307856151776e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11384.791015625,0.0,1952.7237548828125,1895.4371337890625,0.0,2816.32861328125,0.9830162525177002,1.0,0.0,3.0,1.0,0.0
18007500,297.2487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1190490722656,0.8561837077140808,0.3647724390029907,0.3297875821590423,297.3092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1190490722656,0.8762032985687256,0.3914849460124969,0.3722288608551025,297.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1190490722656,0.8640318512916565,0.3750585615634918,0.2637043297290802,297.27203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1190185546875,0.8418638706207275,0.3459108173847198,0.3295253217220306,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.11883544921875,0.727130651473999,0.2188016921281814,0.9961194396018982,285.1190795898437,284.95001220703125,299.995849609375,297.0375061035156,298.4276733398437,297.24420166015625,284.11962890625,1.0,0.5233174562454224,0.6395342946052551,0.6395342946052551,1.0,1.0,-2.750978708267212,1.1788175106048584,1.572161078453064,0.5606824159622192,1.0,1.0,0.0,130.5306854248047,115.0,71184.9921875,0.0,1795.4630126953125,1.0,278.1499938964844,282.4073181152344,300.0370788574219,304.6557006835937,293.1499938964844,293.1499938964844,278.1499938964844,35988.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8372159004211426,1.0,0.0,0.0,3.9958460330963135,3.99587345123291,1.0653952813299838e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11398.8583984375,0.0,1952.9639892578125,1895.4371337890625,0.0,2815.71484375,0.9830552339553832,1.0,0.0,3.0,1.0,0.0
18007560,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1252746582031,0.8655262589454651,0.3654804229736328,0.3302254974842071,297.30975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.12530517578125,0.8863120079040527,0.3925393223762512,0.3730167150497436,297.23809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1252746582031,0.8734527826309204,0.3755757510662079,0.2639195919036865,297.2714233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1252746582031,0.8507842421531677,0.3466226458549499,0.3299998641014099,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1250915527344,0.7343084812164307,0.219080239534378,0.9964157938957214,285.12530517578125,284.95001220703125,300.02496337890625,297.0477905273437,298.4396057128906,297.2442626953125,284.1258850097656,1.0,0.5204560160636902,0.6385791301727295,0.6385791301727295,1.0,1.0,-2.7536368370056152,1.1793444156646729,1.5742924213409424,0.5605834722518921,1.0,1.0,0.0,125.67170715332033,103.0,71254.921875,0.0,1776.687744140625,1.0,278.1499938964844,282.411376953125,300.0472106933594,304.6705322265625,293.1499938964844,293.1499938964844,278.1499938964844,35991.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837140679359436,1.0,0.0,0.0,3.99597430229187,3.996001958847046,1.0654637208062925e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11412.873046875,0.0,1953.15234375,1895.4371337890625,0.0,2815.012451171875,0.9830857515335084,1.0,0.0,3.0,1.0,0.0
18007620,297.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.13775634765625,0.8885141015052795,0.3669191300868988,0.3311055898666382,297.31085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.13775634765625,0.9110388159751892,0.3946776390075683,0.3745988011360168,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.13775634765625,0.8965023159980774,0.3766108453273773,0.2643302679061889,297.27032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1377258300781,0.8728582859039307,0.34804767370224,0.3309230804443359,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.1375732421875,0.751917839050293,0.2196592837572097,0.996993124485016,285.1377868652344,284.95001220703125,300.08306884765625,297.0682373046875,298.4635009765625,297.2445373535156,284.13836669921875,1.0,0.5142846703529358,0.636668860912323,0.636668860912323,1.0,1.0,-2.758892297744751,1.180355429649353,1.578536868095398,0.5603428483009338,1.0,1.0,0.0,115.30264282226562,91.0,71393.671875,0.0,1735.87060546875,1.0,278.1499938964844,282.41949462890625,300.0674743652344,304.7001647949219,293.1499938964844,293.1499938964844,278.1499938964844,35994.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369787335395813,1.0,0.0,0.0,3.996158123016357,3.996185541152954,1.0655617188604085e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11440.7822265625,0.0,1953.421630859375,1895.4371337890625,0.0,2813.500732421875,0.9831294417381288,1.0,0.0,3.0,1.0,0.0
18007680,297.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.13775634765625,0.8885141015052795,0.3669191300868988,0.3311055898666382,297.31085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.13775634765625,0.9110388159751892,0.3946776390075683,0.3745988011360168,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.13775634765625,0.8965023159980774,0.3766108453273773,0.2643302679061889,297.27032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1377258300781,0.8728582859039307,0.34804767370224,0.3309230804443359,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.1375732421875,0.751917839050293,0.2196592837572097,0.996993124485016,285.1377868652344,284.95001220703125,300.08306884765625,297.0682373046875,298.4635009765625,297.2445373535156,284.13836669921875,1.0,0.5142846703529358,0.636668860912323,0.636668860912323,1.0,1.0,-2.758892297744751,1.180355429649353,1.578536868095398,0.5603428483009338,1.0,1.0,0.0,115.30264282226562,91.0,71393.671875,0.0,1735.87060546875,1.0,278.1499938964844,282.41949462890625,300.0674743652344,304.7001647949219,293.1499938964844,293.1499938964844,278.1499938964844,35994.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369787335395813,1.0,0.0,0.0,3.996158123016357,3.996185541152954,1.0655617188604085e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11440.7822265625,0.0,1953.421630859375,1895.4371337890625,0.0,2813.500732421875,0.9831294417381288,1.0,0.0,3.0,1.0,0.0
18007740,297.2528381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.15020751953125,0.9196509122848512,0.3683665096759796,0.3319762647151947,297.3121032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.1502380371094,0.9460386037826538,0.396846741437912,0.376188188791275,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1502380371094,0.9286118745803832,0.377651035785675,0.2647246420383453,297.2694396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.15020751953125,0.9021409153938292,0.3494772613048553,0.3318241536617279,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1500244140625,0.7758158445358276,0.2202640622854232,0.997573971748352,285.1502380371094,284.95001220703125,300.1410217285156,297.0884094238281,298.4873046875,297.2449645996094,284.1508178710937,1.0,0.5076541900634766,0.6347585916519165,0.6347585916519165,1.0,1.0,-2.7641046047210693,1.1813220977783203,1.582782506942749,0.5600495934486389,1.0,1.0,0.0,104.2843017578125,79.0,71531.421875,0.0,1691.7685546875,1.0,278.1499938964844,282.4276123046875,300.0875549316406,304.7295837402344,293.1499938964844,293.1499938964844,278.1499938964844,35996.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368104696273804,1.0,0.0,0.0,3.996267795562744,3.996295213699341,1.0656201538949972e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11468.5673828125,0.0,1953.58251953125,1895.4371337890625,0.0,2811.9306640625,0.9831555485725404,1.0,0.0,3.0,1.0,0.0
18007800,297.2528381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.15020751953125,0.9196509122848512,0.3683665096759796,0.3319762647151947,297.3121032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.1502380371094,0.9460386037826538,0.396846741437912,0.376188188791275,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1502380371094,0.9286118745803832,0.377651035785675,0.2647246420383453,297.2694396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.15020751953125,0.9021409153938292,0.3494772613048553,0.3318241536617279,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1500244140625,0.7758158445358276,0.2202640622854232,0.997573971748352,285.1502380371094,284.95001220703125,300.1410217285156,297.0884094238281,298.4873046875,297.2449645996094,284.1508178710937,1.0,0.5076541900634766,0.6347585916519165,0.6347585916519165,1.0,1.0,-2.7641046047210693,1.1813220977783203,1.582782506942749,0.5600495934486389,1.0,1.0,0.0,104.2843017578125,79.0,71531.421875,0.0,1691.7685546875,1.0,278.1499938964844,282.4276123046875,300.0875549316406,304.7295837402344,293.1499938964844,293.1499938964844,278.1499938964844,35996.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368104696273804,1.0,0.0,0.0,3.996267795562744,3.996295213699341,1.0656201538949972e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11468.5673828125,0.0,1953.58251953125,1895.4371337890625,0.0,2811.9306640625,0.9831555485725404,1.0,0.0,3.0,1.0,0.0
18007860,297.2541198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1626892089844,0.9628925323486328,0.369806170463562,0.3328293263912201,297.3133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1626892089844,0.9856963157653807,0.3990365266799927,0.3777844309806824,297.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1626892089844,0.9705731272697448,0.3786969482898712,0.2651123404502868,297.2686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.16265869140625,0.9449931383132936,0.3509107828140259,0.3327146768569946,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1624755859375,0.8084257245063782,0.2208869159221649,0.9981746077537536,285.1627197265625,284.95001220703125,300.1988220214844,297.1082458496094,298.510986328125,297.2453918457031,284.16326904296875,1.0,0.5007473826408386,0.6328478455543518,0.6328478455543518,1.0,1.0,-2.769306898117065,1.1822587251663208,1.5870481729507446,0.5597116947174072,1.0,1.0,0.0,92.90155029296876,97.0,71668.546875,0.0,1645.7603759765625,1.0,278.1499938964844,282.43572998046875,300.107421875,304.7587585449219,293.1499938964844,293.1499938964844,278.1499938964844,35997.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836645781993866,1.0,0.0,0.0,3.996335029602051,3.996362447738648,1.0656559652488795e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11496.265625,0.0,1953.6810302734373,1895.4371337890625,0.0,2810.3935546875,0.98317152261734,1.0,0.0,3.0,1.0,0.0
18007920,297.2541198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1626892089844,0.9628925323486328,0.369806170463562,0.3328293263912201,297.3133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1626892089844,0.9856963157653807,0.3990365266799927,0.3777844309806824,297.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1626892089844,0.9705731272697448,0.3786969482898712,0.2651123404502868,297.2686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.16265869140625,0.9449931383132936,0.3509107828140259,0.3327146768569946,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1624755859375,0.8084257245063782,0.2208869159221649,0.9981746077537536,285.1627197265625,284.95001220703125,300.1988220214844,297.1082458496094,298.510986328125,297.2453918457031,284.16326904296875,1.0,0.5007473826408386,0.6328478455543518,0.6328478455543518,1.0,1.0,-2.769306898117065,1.1822587251663208,1.5870481729507446,0.5597116947174072,1.0,1.0,0.0,92.90155029296876,97.0,71668.546875,0.0,1645.7603759765625,1.0,278.1499938964844,282.43572998046875,300.107421875,304.7587585449219,293.1499938964844,293.1499938964844,278.1499938964844,35997.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836645781993866,1.0,0.0,0.0,3.996335029602051,3.996362447738648,1.0656559652488795e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11496.265625,0.0,1953.6810302734373,1895.4371337890625,0.0,2810.3935546875,0.98317152261734,1.0,0.0,3.0,1.0,0.0
18007980,297.2548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1802978515625,0.9640533924102784,0.3712021112442016,0.3340920805931091,297.314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1803283691406,0.9871116280555724,0.4012143909931183,0.3798360228538513,297.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1802978515625,0.9713387489318848,0.3797188699245453,0.2658290565013885,297.2677917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1802673339844,0.9463258981704712,0.3523226082324981,0.3340516984462738,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.17999267578125,0.8090929985046387,0.2214892357587814,1.0009126663208008,285.1803283691406,284.95001220703125,300.2563781738281,297.1277770996094,298.5345458984375,297.2455749511719,284.1813049316406,1.0,0.5030725002288818,0.6309371590614319,0.6309371590614319,1.0,1.0,-2.779041290283203,1.1852766275405884,1.5937645435333252,0.5603538751602173,1.0,1.0,0.0,93.26789855957033,115.0,71882.3046875,0.0,1661.85205078125,1.0,278.1499938964844,282.44805908203125,300.1274108886719,304.7908935546875,293.1499938964844,293.1499938964844,278.1499938964844,35998.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365620374679565,1.0,0.0,0.0,3.996384620666504,3.99641227722168,1.0656825679689064e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11535.2822265625,0.0,1953.7540283203125,1895.4371337890625,0.0,2809.612060546875,0.9831833243370056,1.0,0.0,3.0,1.0,0.0
18008040,297.2548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1802978515625,0.9640533924102784,0.3712021112442016,0.3340920805931091,297.314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1803283691406,0.9871116280555724,0.4012143909931183,0.3798360228538513,297.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1802978515625,0.9713387489318848,0.3797188699245453,0.2658290565013885,297.2677917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1802673339844,0.9463258981704712,0.3523226082324981,0.3340516984462738,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.17999267578125,0.8090929985046387,0.2214892357587814,1.0009126663208008,285.1803283691406,284.95001220703125,300.2563781738281,297.1277770996094,298.5345458984375,297.2455749511719,284.1813049316406,1.0,0.5030725002288818,0.6309371590614319,0.6309371590614319,1.0,1.0,-2.779041290283203,1.1852766275405884,1.5937645435333252,0.5603538751602173,1.0,1.0,0.0,93.26789855957033,115.0,71882.3046875,0.0,1661.85205078125,1.0,278.1499938964844,282.44805908203125,300.1274108886719,304.7908935546875,293.1499938964844,293.1499938964844,278.1499938964844,35998.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365620374679565,1.0,0.0,0.0,3.996384620666504,3.99641227722168,1.0656825679689064e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11535.2822265625,0.0,1953.7540283203125,1895.4371337890625,0.0,2809.612060546875,0.9831833243370056,1.0,0.0,3.0,1.0,0.0
18008100,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.19110107421875,0.9524698853492736,0.3718567788600921,0.3348095417022705,297.314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1911315917969,0.9775739908218384,0.4022819995880127,0.3809729814529419,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1911315917969,0.9600584506988524,0.3802010118961334,0.2662641108036041,297.26708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1910705566406,0.934072732925415,0.3530002236366272,0.3348249197006225,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1907958984375,0.7996305823326111,0.2217582464218139,1.002768874168396,285.191162109375,284.95001220703125,300.2850646972656,297.1374206542969,298.546142578125,297.2453918457031,284.1921691894531,1.0,0.5062963366508484,0.6299817562103271,0.6299817562103271,1.0,1.0,-2.78495192527771,1.187252402305603,1.5976994037628174,0.5609292984008789,1.0,1.0,0.0,96.70923614501952,115.0,72008.7421875,0.0,1686.9549560546875,1.0,278.1499938964844,282.4555358886719,300.13751220703125,304.8089904785156,293.1499938964844,293.1499938964844,278.1499938964844,35998.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366041779518127,1.0,0.0,0.0,3.996400833129883,3.99642825126648,1.0656910944817357e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11558.4814453125,0.0,1953.777587890625,1895.4371337890625,0.0,2810.005126953125,0.9831871390342712,1.0,0.0,3.0,1.0,0.0
18008160,297.2544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2023010253906,0.9367687106132508,0.3724859356880188,0.3355500698089599,297.3148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2023620605469,0.964006245136261,0.4033352434635162,0.3821453750133514,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.20233154296875,0.944577693939209,0.3806655704975128,0.2667227685451507,297.2662658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2022705078125,0.9182409644126892,0.3536596000194549,0.335629791021347,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.20196533203125,0.7875365614891052,0.2220055013895034,1.004760503768921,285.2023620605469,284.95001220703125,300.3136901855469,297.1469421386719,298.5575561523437,297.2450256347656,284.2033996582031,1.0,0.5103452801704407,0.628984808921814,0.628984808921814,1.0,1.0,-2.7911617755889893,1.1893264055252075,1.6018353700637815,0.5615346431732178,1.0,1.0,0.0,101.40028381347656,133.0,72139.5234375,0.0,1718.558349609375,1.0,278.1499938964844,282.4633178710937,300.1474914550781,304.8274841308594,293.1499938964844,293.1499938964844,278.1499938964844,35999.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366897106170654,1.0,0.0,0.0,3.996413469314575,3.996440887451172,1.065697802005161e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11582.4306640625,0.0,1953.7960205078125,1895.4371337890625,0.0,2810.803466796875,0.9831901788711548,1.0,0.0,3.0,1.0,0.0
18008220,297.2530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.2254333496094,0.9020411372184752,0.3736705780029297,0.3370674252510071,297.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2254638671875,0.9295941591262816,0.4053985178470611,0.3845584690570831,297.2323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2254333496094,0.908724308013916,0.3815436661243438,0.267684668302536,297.2642517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.22540283203125,0.8863844275474548,0.3549240529537201,0.3372971415519714,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2250671386719,0.7613152265548706,0.2224345356225967,1.0089669227600098,285.2254638671875,284.95001220703125,300.3707580566406,297.16571044921875,298.5799865722656,297.24383544921875,284.2265319824219,1.0,0.5202053189277649,0.6269909143447876,0.6269909143447876,1.0,1.0,-2.8041000366210938,1.1936802864074707,1.6104198694229126,0.5628310441970825,1.0,1.0,0.0,113.58006286621094,151.0,72408.375,0.0,1796.346435546875,1.0,278.1499938964844,282.4793395996094,300.1669006347656,304.8646545410156,293.1499938964844,293.1499938964844,278.1499938964844,35999.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369458913803101,1.0,0.0,0.0,3.9964308738708496,3.9964582920074463,1.0657071243258542e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11631.5966796875,0.0,1953.821533203125,1895.4371337890625,0.0,2813.194091796875,0.9831942915916444,1.0,0.0,3.0,1.0,0.0
18008280,297.2530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.2254333496094,0.9020411372184752,0.3736705780029297,0.3370674252510071,297.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2254638671875,0.9295941591262816,0.4053985178470611,0.3845584690570831,297.2323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2254333496094,0.908724308013916,0.3815436661243438,0.267684668302536,297.2642517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.22540283203125,0.8863844275474548,0.3549240529537201,0.3372971415519714,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2250671386719,0.7613152265548706,0.2224345356225967,1.0089669227600098,285.2254638671875,284.95001220703125,300.3707580566406,297.16571044921875,298.5799865722656,297.24383544921875,284.2265319824219,1.0,0.5202053189277649,0.6269909143447876,0.6269909143447876,1.0,1.0,-2.8041000366210938,1.1936802864074707,1.6104198694229126,0.5628310441970825,1.0,1.0,0.0,113.58006286621094,151.0,72408.375,0.0,1796.346435546875,1.0,278.1499938964844,282.4793395996094,300.1669006347656,304.8646545410156,293.1499938964844,293.1499938964844,278.1499938964844,35999.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369458913803101,1.0,0.0,0.0,3.9964308738708496,3.9964582920074463,1.0657071243258542e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11631.5966796875,0.0,1953.821533203125,1895.4371337890625,0.0,2813.194091796875,0.9831942915916444,1.0,0.0,3.0,1.0,0.0
18008340,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.24884033203125,0.8721985220909119,0.374768853187561,0.3385986983776092,297.3138732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2489013671875,0.896937906742096,0.4074110984802246,0.3870209157466888,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2488708496094,0.8781214952468872,0.3823629021644592,0.2686769068241119,297.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2488098144531,0.8576725125312805,0.3561243116855621,0.3390008509159088,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2485046386719,0.7376506328582764,0.2227858752012252,1.0132832527160645,285.2489013671875,284.95001220703125,300.427490234375,297.1840515136719,298.6019592285156,297.2421875,284.2499694824219,1.0,0.5315255522727966,0.6249970197677612,0.6249970197677612,1.0,1.0,-2.817331314086914,1.1981309652328491,1.619200348854065,0.5641491413116455,1.0,1.0,0.0,128.2741241455078,169.0,72679.7890625,0.0,1887.371826171875,1.0,278.1499938964844,282.4955749511719,300.18560791015625,304.9015197753906,293.1499938964844,293.1499938964844,278.1499938964844,35999.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8372644782066345,1.0,0.0,0.0,3.99644136428833,3.996468782424927,1.0657126949809026e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11681.263671875,0.0,1953.8370361328125,1895.4371337890625,0.0,2816.16796875,0.9831967949867249,1.0,0.0,3.0,1.0,0.0
18008400,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.24884033203125,0.8721985220909119,0.374768853187561,0.3385986983776092,297.3138732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2489013671875,0.896937906742096,0.4074110984802246,0.3870209157466888,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2488708496094,0.8781214952468872,0.3823629021644592,0.2686769068241119,297.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2488098144531,0.8576725125312805,0.3561243116855621,0.3390008509159088,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2485046386719,0.7376506328582764,0.2227858752012252,1.0132832527160645,285.2489013671875,284.95001220703125,300.427490234375,297.1840515136719,298.6019592285156,297.2421875,284.2499694824219,1.0,0.5315255522727966,0.6249970197677612,0.6249970197677612,1.0,1.0,-2.817331314086914,1.1981309652328491,1.619200348854065,0.5641491413116455,1.0,1.0,0.0,128.2741241455078,169.0,72679.7890625,0.0,1887.371826171875,1.0,278.1499938964844,282.4955749511719,300.18560791015625,304.9015197753906,293.1499938964844,293.1499938964844,278.1499938964844,35999.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8372644782066345,1.0,0.0,0.0,3.99644136428833,3.996468782424927,1.0657126949809026e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11681.263671875,0.0,1953.8370361328125,1895.4371337890625,0.0,2816.16796875,0.9831967949867249,1.0,0.0,3.0,1.0,0.0
18008460,297.2485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.27197265625,0.8468092083930969,0.3757811784744262,0.3401122689247131,297.31280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2720031738281,0.8704476952552795,0.4093754291534424,0.3895005881786346,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.27197265625,0.8520724773406982,0.3831262290477752,0.2696764171123504,297.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2719421386719,0.8335798978805542,0.3572621941566467,0.3407082557678222,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2716369628906,0.7172676920890808,0.223062515258789,1.017558217048645,285.27203369140625,284.95001220703125,300.48388671875,297.20196533203125,298.6233825683594,297.2402038574219,284.2730712890625,1.0,0.54365473985672,0.6228302121162415,0.6228302121162415,1.0,1.0,-2.830522298812866,1.2023783922195437,1.6281440258026123,0.5652651190757751,1.0,1.0,0.0,144.60604858398438,172.0,72945.8671875,0.0,1987.0765380859373,1.0,278.1499938964844,282.5115051269531,300.20361328125,304.9374084472656,293.1499938964844,293.1499938964844,278.1499938964844,35999.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376017212867737,1.0,0.0,0.0,3.996447324752808,3.996474981307984,1.0657159918991963e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11730.1337890625,0.0,1953.8460693359373,1895.4371337890625,0.0,2819.316650390625,0.9831982254981996,1.0,0.0,3.0,1.0,0.0
