time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18008520,297.2485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.27197265625,0.8468092083930969,0.3757811784744262,0.3401122689247131,297.31280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2720031738281,0.8704476952552795,0.4093754291534424,0.3895005881786346,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.27197265625,0.8520724773406982,0.3831262290477752,0.2696764171123504,297.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2719421386719,0.8335798978805542,0.3572621941566467,0.3407082557678222,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2716369628906,0.7172676920890808,0.223062515258789,1.017558217048645,285.27203369140625,284.95001220703125,300.48388671875,297.20196533203125,298.6233825683594,297.2402038574219,284.2730712890625,1.0,0.54365473985672,0.6228302121162415,0.6228302121162415,1.0,1.0,-2.830522298812866,1.2023783922195437,1.6281440258026123,0.5652651190757751,1.0,1.0,0.0,144.60604858398438,172.0,72945.8671875,0.0,1987.0765380859373,1.0,278.1499938964844,282.5115051269531,300.20361328125,304.9374084472656,293.1499938964844,293.1499938964844,278.1499938964844,35999.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376017212867737,1.0,0.0,0.0,3.996447324752808,3.996474981307984,1.0657159918991963e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11730.1337890625,0.0,1953.8460693359373,1895.4371337890625,0.0,2819.316650390625,0.9831982254981996,1.0,0.0,3.0,1.0,0.0
18008580,297.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2919616699219,0.8337125182151794,0.3767584264278412,0.3413795232772827,297.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.2919921875,0.8568632006645203,0.4113229811191559,0.3917409479618072,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2919616699219,0.838573157787323,0.3838703036308288,0.2704967260360718,297.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2919311523437,0.8210006952285767,0.3583746552467346,0.3421677350997925,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.29168701171875,0.7052087783813477,0.2233098894357681,1.0206310749053955,285.2919921875,284.95001220703125,300.5399169921875,297.2193908691406,298.6444091796875,297.2382202148437,284.2928161621094,1.0,0.5513803362846375,0.6206634044647217,0.6206634044647217,1.0,1.0,-2.841170072555542,1.2054001092910769,1.635769963264465,0.5657514929771423,1.0,1.0,0.0,155.3343963623047,160.0,73166.2109375,0.0,2056.330810546875,1.0,278.1499938964844,282.52490234375,300.22088623046875,304.9707336425781,293.1499938964844,293.1499938964844,278.1499938964844,35999.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379090428352356,1.0,0.0,0.0,3.996451616287232,3.996479034423828,1.0657181519491132e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11772.080078125,0.0,1953.85205078125,1895.4371337890625,0.0,2822.185791015625,0.9831992387771606,1.0,0.0,3.0,1.0,0.0
18008640,297.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2919616699219,0.8337125182151794,0.3767584264278412,0.3413795232772827,297.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.2919921875,0.8568632006645203,0.4113229811191559,0.3917409479618072,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2919616699219,0.838573157787323,0.3838703036308288,0.2704967260360718,297.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2919311523437,0.8210006952285767,0.3583746552467346,0.3421677350997925,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.29168701171875,0.7052087783813477,0.2233098894357681,1.0206310749053955,285.2919921875,284.95001220703125,300.5399169921875,297.2193908691406,298.6444091796875,297.2382202148437,284.2928161621094,1.0,0.5513803362846375,0.6206634044647217,0.6206634044647217,1.0,1.0,-2.841170072555542,1.2054001092910769,1.635769963264465,0.5657514929771423,1.0,1.0,0.0,155.3343963623047,160.0,73166.2109375,0.0,2056.330810546875,1.0,278.1499938964844,282.52490234375,300.22088623046875,304.9707336425781,293.1499938964844,293.1499938964844,278.1499938964844,35999.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379090428352356,1.0,0.0,0.0,3.996451616287232,3.996479034423828,1.0657181519491132e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11772.080078125,0.0,1953.85205078125,1895.4371337890625,0.0,2822.185791015625,0.9831992387771606,1.0,0.0,3.0,1.0,0.0
18008700,297.24462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2998962402344,0.8323892951011658,0.3772448003292084,0.3418633043766022,297.3111877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2999267578125,0.8557310700416565,0.4122997522354126,0.3927094042301178,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2999267578125,0.8371497988700867,0.3842452764511108,0.2707945108413696,297.2553100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2998962402344,0.8197578191757202,0.3589306473731994,0.3427424430847168,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.2996826171875,0.7037858366966248,0.2234347313642501,1.021432638168335,285.2999267578125,284.95001220703125,300.5677795410156,297.2279357910156,298.6548156738281,297.23736572265625,284.30059814453125,1.0,0.5524351596832275,0.6195800304412842,0.6195800304412842,1.0,1.0,-2.8449299335479736,1.206173539161682,1.638756275177002,0.5656198263168335,1.0,1.0,0.0,156.81613159179688,160.0,73248.6484375,0.0,2069.714599609375,1.0,278.1499938964844,282.530029296875,300.2291564941406,304.98553466796875,293.1499938964844,293.1499938964844,278.1499938964844,35999.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380149006843567,1.0,0.0,0.0,3.996453046798706,3.996480464935303,1.0657189477569773e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11788.662109375,0.0,1953.8541259765625,1895.4371337890625,0.0,2823.17431640625,0.9831995368003844,1.0,0.0,3.0,1.0,0.0
18008760,297.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.30645751953125,0.8334751129150391,0.3777388632297516,0.3422779738903045,297.31085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.30645751953125,0.8572033047676086,0.4132871031761169,0.3936078548431396,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.30645751953125,0.8381696343421936,0.3846310973167419,0.2710407972335815,297.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3064270019531,0.8208985924720764,0.3594954311847687,0.3432452976703644,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3062438964844,0.7046390771865845,0.2235720455646515,1.021905541419983,285.30645751953125,284.95001220703125,300.5955505371094,297.236328125,298.66522216796875,297.2366638183594,284.3070373535156,1.0,0.5523772239685059,0.6184762120246887,0.6184762120246887,1.0,1.0,-2.84797739982605,1.2065963745117188,1.6413809061050415,0.5652698874473572,1.0,1.0,0.0,156.30950927734375,148.0,73316.78125,0.0,2072.296142578125,1.0,278.1499938964844,282.5341796875,300.2371520996094,304.99884033203125,293.1499938964844,293.1499938964844,278.1499938964844,35999.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380697965621948,1.0,0.0,0.0,3.9964540004730233,3.996481418609619,1.065719516191166e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11802.525390625,0.0,1953.8555908203125,1895.4371337890625,0.0,2823.68701171875,0.9831998348236084,1.0,0.0,3.0,1.0,0.0
18008820,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3177185058594,0.8400688767433167,0.3787460029125213,0.3429963290691376,297.3105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3177185058594,0.8649781346321106,0.4152944982051849,0.3952988684177398,297.2222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3177185058594,0.8447065949440002,0.3854339122772217,0.2714546024799347,297.252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.31768798828125,0.8274843692779541,0.36065274477005,0.3441405296325683,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.31756591796875,0.7104557752609253,0.2238866686820984,1.02237868309021,285.3177490234375,284.95001220703125,300.6507568359375,297.2527160644531,298.6859741210937,297.23565673828125,284.3182067871094,1.0,0.5500522255897522,0.6162685751914978,0.6162685751914978,1.0,1.0,-2.8530161380767822,1.2069250345230105,1.6460909843444824,0.5642737150192261,1.0,1.0,0.0,151.8331298828125,136.0,73432.8359375,0.0,2058.871826171875,1.0,278.1499938964844,282.54119873046875,300.2527770996094,305.0230712890625,293.1499938964844,293.1499938964844,278.1499938964844,35999.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380670547485352,1.0,0.0,0.0,3.996455430984497,3.996483087539673,1.06572031199903e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11826.662109375,0.0,1953.8577880859373,1895.4371337890625,0.0,2823.6611328125,0.983200192451477,1.0,0.0,3.0,1.0,0.0
18008880,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3177185058594,0.8400688767433167,0.3787460029125213,0.3429963290691376,297.3105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3177185058594,0.8649781346321106,0.4152944982051849,0.3952988684177398,297.2222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3177185058594,0.8447065949440002,0.3854339122772217,0.2714546024799347,297.252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.31768798828125,0.8274843692779541,0.36065274477005,0.3441405296325683,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.31756591796875,0.7104557752609253,0.2238866686820984,1.02237868309021,285.3177490234375,284.95001220703125,300.6507568359375,297.2527160644531,298.6859741210937,297.23565673828125,284.3182067871094,1.0,0.5500522255897522,0.6162685751914978,0.6162685751914978,1.0,1.0,-2.8530161380767822,1.2069250345230105,1.6460909843444824,0.5642737150192261,1.0,1.0,0.0,151.8331298828125,136.0,73432.8359375,0.0,2058.871826171875,1.0,278.1499938964844,282.54119873046875,300.2527770996094,305.0230712890625,293.1499938964844,293.1499938964844,278.1499938964844,35999.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380670547485352,1.0,0.0,0.0,3.996455430984497,3.996483087539673,1.06572031199903e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11826.662109375,0.0,1953.8577880859373,1895.4371337890625,0.0,2823.6611328125,0.983200192451477,1.0,0.0,3.0,1.0,0.0
18008940,297.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3275756835937,0.8516629338264465,0.3797714114189148,0.3436156809329986,297.3107604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3276062011719,0.8782365322113037,0.4173462390899658,0.3969081342220306,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3275756835937,0.8563485741615295,0.3862761855125427,0.2718052566051483,297.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3275756835937,0.8387846350669861,0.3618468940258026,0.3449471890926361,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.32745361328125,0.7200969457626343,0.2242546379566192,1.022506833076477,285.3276062011719,284.95001220703125,300.7054748535156,297.2685241699219,298.7066955566406,297.23516845703125,284.3280334472656,1.0,0.5457115769386292,0.6140609979629517,0.6140609979629517,1.0,1.0,-2.857239961624145,1.2068411111831665,1.650398850440979,0.5630325675010681,1.0,1.0,0.0,144.18869018554688,124.0,73532.859375,0.0,2028.616943359375,1.0,278.1499938964844,282.5472412109375,300.2680969238281,305.04559326171875,293.1499938964844,293.1499938964844,278.1499938964844,35999.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379656076431274,1.0,0.0,0.0,3.9964563846588135,3.99648380279541,1.0657207667463808e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11847.9833984375,0.0,1953.859130859375,1895.4371337890625,0.0,2822.713623046875,0.9832003712654114,1.0,0.0,3.0,1.0,0.0
18009000,297.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3275756835937,0.8516629338264465,0.3797714114189148,0.3436156809329986,297.3107604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3276062011719,0.8782365322113037,0.4173462390899658,0.3969081342220306,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3275756835937,0.8563485741615295,0.3862761855125427,0.2718052566051483,297.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3275756835937,0.8387846350669861,0.3618468940258026,0.3449471890926361,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.32745361328125,0.7200969457626343,0.2242546379566192,1.022506833076477,285.3276062011719,284.95001220703125,300.7054748535156,297.2685241699219,298.7066955566406,297.23516845703125,284.3280334472656,1.0,0.5457115769386292,0.6140609979629517,0.6140609979629517,1.0,1.0,-2.857239961624145,1.2068411111831665,1.650398850440979,0.5630325675010681,1.0,1.0,0.0,144.18869018554688,124.0,73532.859375,0.0,2028.616943359375,1.0,278.1499938964844,282.5472412109375,300.2680969238281,305.04559326171875,293.1499938964844,293.1499938964844,278.1499938964844,35999.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379656076431274,1.0,0.0,0.0,3.9964563846588135,3.99648380279541,1.0657207667463808e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11847.9833984375,0.0,1953.859130859375,1895.4371337890625,0.0,2822.713623046875,0.9832003712654114,1.0,0.0,3.0,1.0,0.0
18009060,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3369445800781,0.8679726123809814,0.3808058202266693,0.344176322221756,297.3113098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3369445800781,0.8964406251907349,0.4194394052028656,0.398485004901886,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3369445800781,0.8727759718894958,0.3871526718139648,0.2721273601055145,297.2510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3369445800781,0.8545410633087158,0.3630735576152801,0.3457134366035461,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3367919921875,0.7327073216438293,0.2246686518192291,1.02250874042511,285.33697509765625,284.95001220703125,300.7597351074219,297.2837829589844,298.7274780273437,297.2350769042969,284.3373718261719,1.0,0.5401862859725952,0.6120508909225464,0.6120508909225464,1.0,1.0,-2.861119270324707,1.2067416906356812,1.654377579689026,0.5618448853492737,1.0,1.0,0.0,134.69967651367188,112.0,73627.7421875,0.0,1988.7064208984373,1.0,278.1499938964844,282.55291748046875,300.2831115722656,305.06719970703125,293.1499938964844,293.1499938964844,278.1499938964844,35999.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378236293792725,1.0,0.0,0.0,3.996456861495972,3.996484518051148,1.0657209941200565e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11868.3076171875,0.0,1953.85986328125,1895.4371337890625,0.0,2821.388427734375,0.9832004904747008,1.0,0.0,3.0,1.0,0.0
18009120,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3369445800781,0.8679726123809814,0.3808058202266693,0.344176322221756,297.3113098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3369445800781,0.8964406251907349,0.4194394052028656,0.398485004901886,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3369445800781,0.8727759718894958,0.3871526718139648,0.2721273601055145,297.2510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3369445800781,0.8545410633087158,0.3630735576152801,0.3457134366035461,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3367919921875,0.7327073216438293,0.2246686518192291,1.02250874042511,285.33697509765625,284.95001220703125,300.7597351074219,297.2837829589844,298.7274780273437,297.2350769042969,284.3373718261719,1.0,0.5401862859725952,0.6120508909225464,0.6120508909225464,1.0,1.0,-2.861119270324707,1.2067416906356812,1.654377579689026,0.5618448853492737,1.0,1.0,0.0,134.69967651367188,112.0,73627.7421875,0.0,1988.7064208984373,1.0,278.1499938964844,282.55291748046875,300.2831115722656,305.06719970703125,293.1499938964844,293.1499938964844,278.1499938964844,35999.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378236293792725,1.0,0.0,0.0,3.996456861495972,3.996484518051148,1.0657209941200565e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11868.3076171875,0.0,1953.85986328125,1895.4371337890625,0.0,2821.388427734375,0.9832004904747008,1.0,0.0,3.0,1.0,0.0
18009180,297.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3460388183594,0.8892878293991089,0.3818437457084656,0.3447043001651764,297.3121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3460693359375,0.9208272695541382,0.4215690791606903,0.4000580608844757,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3460388183594,0.8941994309425354,0.3880572915077209,0.2724411189556122,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3460388183594,0.8752766251564026,0.3643265962600708,0.3464668095111847,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3459167480469,0.7489199042320251,0.2251164317131042,1.0224889516830444,285.3460693359375,284.95001220703125,300.8134460449219,297.29840087890625,298.7481384277344,297.2352600097656,284.3464660644531,1.0,0.5340138077735901,0.6100408434867859,0.6100408434867859,1.0,1.0,-2.8649027347564697,1.206570386886597,1.658332347869873,0.5606035590171814,1.0,1.0,0.0,124.22840118408205,100.0,73719.078125,0.0,1943.73095703125,1.0,278.1499938964844,282.5583801269531,300.29766845703125,305.08819580078125,293.1499938964844,293.1499938964844,278.1499938964844,35999.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376786112785339,1.0,0.0,0.0,3.99645733833313,3.996484756469727,1.0657212214937315e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11887.955078125,0.0,1953.8603515625,1895.4371337890625,0.0,2820.034423828125,0.9832006096839904,1.0,0.0,3.0,1.0,0.0
18009240,297.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3460388183594,0.8892878293991089,0.3818437457084656,0.3447043001651764,297.3121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3460693359375,0.9208272695541382,0.4215690791606903,0.4000580608844757,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3460388183594,0.8941994309425354,0.3880572915077209,0.2724411189556122,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3460388183594,0.8752766251564026,0.3643265962600708,0.3464668095111847,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3459167480469,0.7489199042320251,0.2251164317131042,1.0224889516830444,285.3460693359375,284.95001220703125,300.8134460449219,297.29840087890625,298.7481384277344,297.2352600097656,284.3464660644531,1.0,0.5340138077735901,0.6100408434867859,0.6100408434867859,1.0,1.0,-2.8649027347564697,1.206570386886597,1.658332347869873,0.5606035590171814,1.0,1.0,0.0,124.22840118408205,100.0,73719.078125,0.0,1943.73095703125,1.0,278.1499938964844,282.5583801269531,300.29766845703125,305.08819580078125,293.1499938964844,293.1499938964844,278.1499938964844,35999.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376786112785339,1.0,0.0,0.0,3.99645733833313,3.996484756469727,1.0657212214937315e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11887.955078125,0.0,1953.8603515625,1895.4371337890625,0.0,2820.034423828125,0.9832006096839904,1.0,0.0,3.0,1.0,0.0
18009300,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3505249023437,0.9021347165107728,0.3823637664318084,0.3449595868587494,297.3126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3505249023437,0.936345100402832,0.422649085521698,0.4008485972881317,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3505249023437,0.9071878790855408,0.3885206878185272,0.2725982964038849,297.25079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3505249023437,0.887923002243042,0.3649632632732391,0.3468430042266845,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3503723144531,0.7589305639266968,0.2253514677286148,1.0224838256835938,285.3505554199219,284.95001220703125,300.840087890625,297.3054504394531,298.7583923339844,297.2354431152344,284.3509521484375,1.0,0.5307538509368896,0.6090357899665833,0.6090357899665833,1.0,1.0,-2.866795778274536,1.2064732313156128,1.6603224277496338,0.559971034526825,1.0,1.0,0.0,118.7330551147461,100.0,73763.6875,0.0,1919.92919921875,1.0,278.1499938964844,282.5610656738281,300.3047180175781,305.0983581542969,293.1499938964844,293.1499938964844,278.1499938964844,35999.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376061916351318,1.0,0.0,0.0,3.99645733833313,3.996484756469727,1.0657212214937315e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11897.541015625,0.0,1953.8604736328125,1895.4371337890625,0.0,2819.35791015625,0.9832006096839904,1.0,0.0,3.0,1.0,0.0
18009360,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.35498046875,0.917532444000244,0.3828845620155334,0.3452121615409851,297.3132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3550109863281,0.9531861543655396,0.4237374365329742,0.4016433656215668,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.35498046875,0.9231334328651428,0.3889901041984558,0.272756963968277,297.2508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.35498046875,0.9022254943847656,0.3656052350997925,0.3472206592559814,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3548583984375,0.7704836130142212,0.2255913615226745,1.0224852561950684,285.3550109863281,284.95001220703125,300.8666076660156,297.3123779296875,298.7685852050781,297.2356872558594,284.3554077148437,1.0,0.5274293422698975,0.6080449223518372,0.6080449223518372,1.0,1.0,-2.868701219558716,1.2063870429992676,1.6623140573501587,0.5593470931053162,1.0,1.0,0.0,113.14810943603516,88.0,73808.0078125,0.0,1895.677490234375,1.0,278.1499938964844,282.563720703125,300.3116455078125,305.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,35999.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8375377655029297,1.0,0.0,0.0,3.99645733833313,3.9964849948883057,1.0657213351805694e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11907.0390625,0.0,1953.860595703125,1895.4371337890625,0.0,2818.7197265625,0.9832006096839904,1.0,0.0,3.0,1.0,0.0
18009420,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3638610839844,0.9565537571907043,0.3839295506477356,0.3457109332084656,297.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3638610839844,0.9879814982414246,0.4259431660175323,0.4032503366470337,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3638610839844,0.961763858795166,0.3899492919445038,0.2730814218521118,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.36383056640625,0.9407049417495728,0.3669071495532989,0.3479833900928497,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3637084960937,0.7994465827941895,0.2260856628417968,1.0225119590759275,285.3638610839844,284.95001220703125,300.919189453125,297.3256530761719,298.78887939453125,297.236328125,284.3642578125,1.0,0.5206077694892883,0.6060632467269897,0.6060632467269897,1.0,1.0,-2.872570514678955,1.20621919631958,1.666351318359375,0.558093249797821,1.0,1.0,0.0,101.73846435546876,106.0,73895.46875,0.0,1845.994140625,1.0,278.1499938964844,282.5689392089844,300.3249816894531,305.1278686523437,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8374125957489014,1.0,0.0,0.0,3.996457576751709,3.9964849948883057,1.0657213351805694e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11925.7236328125,0.0,1953.86083984375,1895.4371337890625,0.0,2817.55078125,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
18009480,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3638610839844,0.9565537571907043,0.3839295506477356,0.3457109332084656,297.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3638610839844,0.9879814982414246,0.4259431660175323,0.4032503366470337,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3638610839844,0.961763858795166,0.3899492919445038,0.2730814218521118,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.36383056640625,0.9407049417495728,0.3669071495532989,0.3479833900928497,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3637084960937,0.7994465827941895,0.2260856628417968,1.0225119590759275,285.3638610839844,284.95001220703125,300.919189453125,297.3256530761719,298.78887939453125,297.236328125,284.3642578125,1.0,0.5206077694892883,0.6060632467269897,0.6060632467269897,1.0,1.0,-2.872570514678955,1.20621919631958,1.666351318359375,0.558093249797821,1.0,1.0,0.0,101.73846435546876,106.0,73895.46875,0.0,1845.994140625,1.0,278.1499938964844,282.5689392089844,300.3249816894531,305.1278686523437,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8374125957489014,1.0,0.0,0.0,3.996457576751709,3.9964849948883057,1.0657213351805694e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11925.7236328125,0.0,1953.86083984375,1895.4371337890625,0.0,2817.55078125,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
18009540,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3778991699219,0.9564281702041626,0.3849422037601471,0.3466371595859527,297.31573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3779296875,0.9885494112968444,0.4281515479087829,0.4053345322608948,297.222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3778991699219,0.9615666270256042,0.3908985257148742,0.2737514078617096,297.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3778991699219,0.9408798813819884,0.3682008385658264,0.3492143750190735,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3776550292969,0.7992064952850342,0.2265617847442627,1.0247315168380735,285.3779296875,284.95001220703125,300.9711608886719,297.3382568359375,298.8089294433594,297.2367858886719,284.37872314453125,1.0,0.5229007005691528,0.6040815711021423,0.6040815711021423,1.0,1.0,-2.881133556365967,1.2081661224365234,1.672967553138733,0.5578353404998779,1.0,1.0,0.0,102.33876037597656,124.0,74058.8046875,0.0,1862.5609130859373,1.0,278.1499938964844,282.57830810546875,300.338134765625,305.1500244140625,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8373816609382629,1.0,0.0,0.0,3.996457576751709,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11955.8330078125,0.0,1953.8609619140625,1895.4371337890625,0.0,2817.262451171875,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
18009600,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3778991699219,0.9564281702041626,0.3849422037601471,0.3466371595859527,297.31573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3779296875,0.9885494112968444,0.4281515479087829,0.4053345322608948,297.222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3778991699219,0.9615666270256042,0.3908985257148742,0.2737514078617096,297.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3778991699219,0.9408798813819884,0.3682008385658264,0.3492143750190735,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3776550292969,0.7992064952850342,0.2265617847442627,1.0247315168380735,285.3779296875,284.95001220703125,300.9711608886719,297.3382568359375,298.8089294433594,297.2367858886719,284.37872314453125,1.0,0.5229007005691528,0.6040815711021423,0.6040815711021423,1.0,1.0,-2.881133556365967,1.2081661224365234,1.672967553138733,0.5578353404998779,1.0,1.0,0.0,102.33876037597656,124.0,74058.8046875,0.0,1862.5609130859373,1.0,278.1499938964844,282.57830810546875,300.338134765625,305.1500244140625,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8373816609382629,1.0,0.0,0.0,3.996457576751709,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11955.8330078125,0.0,1953.8609619140625,1895.4371337890625,0.0,2817.262451171875,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
18009660,297.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3962097167969,0.931101620197296,0.3858729302883148,0.3477757573127746,297.3165588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.396240234375,0.9683017134666444,0.4303347468376159,0.4076961874961853,297.2222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3962097167969,0.9365729689598083,0.3918012380599975,0.2746115922927856,297.2508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.39617919921875,0.9156025648117064,0.3694478869438171,0.3507036864757538,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3959045410156,0.7798950672149658,0.2269607037305832,1.0280596017837524,285.396240234375,284.95001220703125,301.0224609375,297.3501281738281,298.828369140625,297.2367553710937,284.3970947265625,1.0,0.5298363566398621,0.602055549621582,0.602055549621582,1.0,1.0,-2.892162322998047,1.2111421823501587,1.6810201406478882,0.558125376701355,1.0,1.0,0.0,110.49293518066406,142.0,74263.1015625,0.0,1920.428955078125,1.0,278.1499938964844,282.5904541015625,300.3509216308594,305.1759338378906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8375493288040161,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11993.7109375,0.0,1953.861083984375,1895.4371337890625,0.0,2818.8271484375,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
18009720,297.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3962097167969,0.931101620197296,0.3858729302883148,0.3477757573127746,297.3165588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.396240234375,0.9683017134666444,0.4303347468376159,0.4076961874961853,297.2222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3962097167969,0.9365729689598083,0.3918012380599975,0.2746115922927856,297.2508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.39617919921875,0.9156025648117064,0.3694478869438171,0.3507036864757538,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3959045410156,0.7798950672149658,0.2269607037305832,1.0280596017837524,285.396240234375,284.95001220703125,301.0224609375,297.3501281738281,298.828369140625,297.2367553710937,284.3970947265625,1.0,0.5298363566398621,0.602055549621582,0.602055549621582,1.0,1.0,-2.892162322998047,1.2111421823501587,1.6810201406478882,0.558125376701355,1.0,1.0,0.0,110.49293518066406,142.0,74263.1015625,0.0,1920.428955078125,1.0,278.1499938964844,282.5904541015625,300.3509216308594,305.1759338378906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8375493288040161,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11993.7109375,0.0,1953.861083984375,1895.4371337890625,0.0,2818.8271484375,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
18009780,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4157409667969,0.8989978432655334,0.3867293000221252,0.3490055203437805,297.3170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.415771484375,0.936803102493286,0.4324915111064911,0.4102013111114502,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4157409667969,0.9036636352539062,0.3926593661308288,0.2755644917488098,297.25006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.41571044921875,0.8860573768615723,0.3706454336643219,0.3523147404193878,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4154357910156,0.7557796239852905,0.2272711247205734,1.0317939519882202,285.415771484375,284.95001220703125,301.0730895996094,297.3612365722656,298.84722900390625,297.236328125,284.4166564941406,1.0,0.5394854545593262,0.6000295281410217,0.6000295281410217,1.0,1.0,-2.9042210578918457,1.21453857421875,1.6896824836730957,0.5586261749267578,1.0,1.0,0.0,122.99320220947266,160.0,74480.4453125,0.0,2001.945068359375,1.0,278.1499938964844,282.6034240722656,300.3627014160156,305.2021484375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378572463989258,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12033.6953125,0.0,1953.861083984375,1895.4371337890625,0.0,2821.7021484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18009840,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4157409667969,0.8989978432655334,0.3867293000221252,0.3490055203437805,297.3170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.415771484375,0.936803102493286,0.4324915111064911,0.4102013111114502,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4157409667969,0.9036636352539062,0.3926593661308288,0.2755644917488098,297.25006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.41571044921875,0.8860573768615723,0.3706454336643219,0.3523147404193878,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4154357910156,0.7557796239852905,0.2272711247205734,1.0317939519882202,285.415771484375,284.95001220703125,301.0730895996094,297.3612365722656,298.84722900390625,297.236328125,284.4166564941406,1.0,0.5394854545593262,0.6000295281410217,0.6000295281410217,1.0,1.0,-2.9042210578918457,1.21453857421875,1.6896824836730957,0.5586261749267578,1.0,1.0,0.0,122.99320220947266,160.0,74480.4453125,0.0,2001.945068359375,1.0,278.1499938964844,282.6034240722656,300.3627014160156,305.2021484375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378572463989258,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12033.6953125,0.0,1953.861083984375,1895.4371337890625,0.0,2821.7021484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18009900,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4256591796875,0.8844507336616516,0.3871347308158874,0.3496370315551758,297.317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4257202148437,0.9201233983039856,0.4335631728172302,0.411486953496933,297.2213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4256591796875,0.8890153169631958,0.393075555562973,0.2760609984397888,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4256591796875,0.8720173835754395,0.3712286949157715,0.3531450927257538,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4253845214844,0.7443645596504211,0.2273958474397659,1.0337116718292236,285.4257202148437,284.95001220703125,301.09814453125,297.36651611328125,298.8564453125,297.2359924316406,284.4266052246094,1.0,0.5449070334434509,0.599016547203064,0.599016547203064,1.0,1.0,-2.910426616668701,1.216299295425415,1.694127321243286,0.5589064359664917,1.0,1.0,0.0,130.27488708496094,160.0,74590.2578125,0.0,2048.364501953125,1.0,278.1499938964844,282.6099853515625,300.3681640625,305.21502685546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380401730537415,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12053.828125,0.0,1953.861083984375,1895.4371337890625,0.0,2823.409912109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18009960,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4355163574219,0.8708084225654602,0.3875277638435364,0.3502736389636993,297.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.435546875,0.9049598574638368,0.4346323013305664,0.4127872884273529,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4355163574219,0.8752391338348389,0.3934854567050934,0.2765657305717468,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4354858398437,0.8589720726013184,0.3718037605285644,0.3539848327636719,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4352111816406,0.733819842338562,0.2275030314922332,1.03563129901886,285.435546875,284.95001220703125,301.1230163574219,297.37158203125,298.8653869628906,297.2356262207031,284.4364318847656,1.0,0.5505635142326355,0.5978968143463135,0.5978968143463135,1.0,1.0,-2.916680097579956,1.2179629802703855,1.6987169981002808,0.559083104133606,1.0,1.0,0.0,138.0065460205078,178.0,74698.15625,0.0,2097.297119140625,1.0,278.1499938964844,282.616455078125,300.37335205078125,305.2275390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382332921028137,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12073.6298828125,0.0,1953.861083984375,1895.4371337890625,0.0,2825.21337890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18010020,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4549865722656,0.8469334840774536,0.3882828652858734,0.3515525758266449,297.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4550170898437,0.879861056804657,0.4367686212062835,0.4154214859008789,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4549865722656,0.8510552644729614,0.3942916691303253,0.2775919735431671,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4549560546875,0.836287796497345,0.3729347288608551,0.3556817471981048,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4547119140625,0.7146331667900085,0.2276715785264969,1.0394320487976074,285.4550170898437,284.95001220703125,301.1722106933594,297.381103515625,298.8829345703125,297.2348327636719,284.4559020996094,1.0,0.562301754951477,0.5956574082374573,0.5956574082374573,1.0,1.0,-2.929227113723755,1.2212531566619873,1.707973837852478,0.5594015717506409,1.0,1.0,0.0,154.4144744873047,181.0,74910.4921875,0.0,2200.5673828125,1.0,278.1499938964844,282.629150390625,300.383056640625,305.2516174316406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386372923851013,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12112.48828125,0.0,1953.8612060546875,1895.4371337890625,0.0,2828.98583984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18010080,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4549865722656,0.8469334840774536,0.3882828652858734,0.3515525758266449,297.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4550170898437,0.879861056804657,0.4367686212062835,0.4154214859008789,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4549865722656,0.8510552644729614,0.3942916691303253,0.2775919735431671,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4549560546875,0.836287796497345,0.3729347288608551,0.3556817471981048,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4547119140625,0.7146331667900085,0.2276715785264969,1.0394320487976074,285.4550170898437,284.95001220703125,301.1722106933594,297.381103515625,298.8829345703125,297.2348327636719,284.4559020996094,1.0,0.562301754951477,0.5956574082374573,0.5956574082374573,1.0,1.0,-2.929227113723755,1.2212531566619873,1.707973837852478,0.5594015717506409,1.0,1.0,0.0,154.4144744873047,181.0,74910.4921875,0.0,2200.5673828125,1.0,278.1499938964844,282.629150390625,300.383056640625,305.2516174316406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386372923851013,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12112.48828125,0.0,1953.8612060546875,1895.4371337890625,0.0,2828.98583984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18010140,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4713439941406,0.8345869183540344,0.3890314996242523,0.3526041507720947,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.47137451171875,0.8669824600219727,0.4389191567897796,0.4178384244441986,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4713439941406,0.8385708332061768,0.3951031863689422,0.2784509360790252,297.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4713439941406,0.8245542645454407,0.3740637302398681,0.3571458756923675,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4711303710937,0.7031599879264832,0.2278159260749817,1.0420206785202026,285.47137451171875,284.95001220703125,301.2206115722656,297.3897705078125,298.9000244140625,297.2342224121094,284.4720458984375,1.0,0.5696776509284973,0.5934179425239563,0.5934179425239563,1.0,1.0,-2.939297914505005,1.2233635187149048,1.7159343957901,0.5591464638710022,1.0,1.0,0.0,165.04092407226562,169.0,75077.6796875,0.0,2271.3388671875,1.0,278.1499938964844,282.6393737792969,300.3916931152344,305.2728576660156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390317559242249,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12144.1298828125,0.0,1953.8612060546875,1895.4371337890625,0.0,2832.67041015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18010200,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4713439941406,0.8345869183540344,0.3890314996242523,0.3526041507720947,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.47137451171875,0.8669824600219727,0.4389191567897796,0.4178384244441986,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4713439941406,0.8385708332061768,0.3951031863689422,0.2784509360790252,297.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4713439941406,0.8245542645454407,0.3740637302398681,0.3571458756923675,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4711303710937,0.7031599879264832,0.2278159260749817,1.0420206785202026,285.47137451171875,284.95001220703125,301.2206115722656,297.3897705078125,298.9000244140625,297.2342224121094,284.4720458984375,1.0,0.5696776509284973,0.5934179425239563,0.5934179425239563,1.0,1.0,-2.939297914505005,1.2233635187149048,1.7159343957901,0.5591464638710022,1.0,1.0,0.0,165.04092407226562,169.0,75077.6796875,0.0,2271.3388671875,1.0,278.1499938964844,282.6393737792969,300.3916931152344,305.2728576660156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390317559242249,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12144.1298828125,0.0,1953.8612060546875,1895.4371337890625,0.0,2832.67041015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18010260,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4824523925781,0.8342434763908386,0.3898151516914367,0.3533190786838531,297.3184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.48248291015625,0.8674524426460266,0.4411213994026184,0.4199189245700836,297.2190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4824523925781,0.8382609486579895,0.39595827460289,0.2790552079677582,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4824523925781,0.8244923949241638,0.375226229429245,0.3582559525966644,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4823303222656,0.7025246024131775,0.2279770225286483,1.042839765548706,285.48248291015625,284.95001220703125,301.2682189941406,297.3975830078125,298.9167785644531,297.2341613769531,284.4828491210937,1.0,0.5706077814102173,0.591175377368927,0.591175377368927,1.0,1.0,-2.9457061290740967,1.2237651348114014,1.7219411134719849,0.5580250024795532,1.0,1.0,0.0,166.01239013671875,157.0,75177.875,0.0,2287.527099609375,1.0,278.1499938964844,282.6456604003906,300.39898681640625,305.2887268066406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8393105864524841,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12164.22265625,0.0,1953.8612060546875,1895.4371337890625,0.0,2835.27490234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18010320,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4824523925781,0.8342434763908386,0.3898151516914367,0.3533190786838531,297.3184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.48248291015625,0.8674524426460266,0.4411213994026184,0.4199189245700836,297.2190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4824523925781,0.8382609486579895,0.39595827460289,0.2790552079677582,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4824523925781,0.8244923949241638,0.375226229429245,0.3582559525966644,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4823303222656,0.7025246024131775,0.2279770225286483,1.042839765548706,285.48248291015625,284.95001220703125,301.2682189941406,297.3975830078125,298.9167785644531,297.2341613769531,284.4828491210937,1.0,0.5706077814102173,0.591175377368927,0.591175377368927,1.0,1.0,-2.9457061290740967,1.2237651348114014,1.7219411134719849,0.5580250024795532,1.0,1.0,0.0,166.01239013671875,157.0,75177.875,0.0,2287.527099609375,1.0,278.1499938964844,282.6456604003906,300.39898681640625,305.2887268066406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8393105864524841,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12164.22265625,0.0,1953.8612060546875,1895.4371337890625,0.0,2835.27490234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
