time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18010380,297.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.49029541015625,0.840827465057373,0.3906635642051697,0.3538736701011657,297.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4903259277344,0.8756878972053528,0.4434100389480591,0.4218487739562988,297.2196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.49029541015625,0.8449748754501343,0.3968886137008667,0.2795413434505462,297.24627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.49029541015625,0.8312113881111145,0.3764558434486389,0.3591975271701813,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4901733398437,0.7083542346954346,0.2281975746154785,1.0428167581558228,285.4903259277344,284.95001220703125,301.31500244140625,297.4045104980469,298.9334411621094,297.23486328125,284.4906311035156,1.0,0.5681150555610657,0.5889327526092529,0.5889327526092529,1.0,1.0,-2.9503819942474365,1.2233437299728394,1.7270381450653076,0.5564441084861755,1.0,1.0,0.0,161.16473388671875,145.0,75243.390625,0.0,2271.42236328125,1.0,278.1499938964844,282.649658203125,300.4052429199219,305.3001708984375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394392132759094,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12177.56640625,0.0,1953.8612060546875,1895.4371337890625,0.0,2836.47607421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18010440,297.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.49029541015625,0.840827465057373,0.3906635642051697,0.3538736701011657,297.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4903259277344,0.8756878972053528,0.4434100389480591,0.4218487739562988,297.2196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.49029541015625,0.8449748754501343,0.3968886137008667,0.2795413434505462,297.24627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.49029541015625,0.8312113881111145,0.3764558434486389,0.3591975271701813,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4901733398437,0.7083542346954346,0.2281975746154785,1.0428167581558228,285.4903259277344,284.95001220703125,301.31500244140625,297.4045104980469,298.9334411621094,297.23486328125,284.4906311035156,1.0,0.5681150555610657,0.5889327526092529,0.5889327526092529,1.0,1.0,-2.9503819942474365,1.2233437299728394,1.7270381450653076,0.5564441084861755,1.0,1.0,0.0,161.16473388671875,145.0,75243.390625,0.0,2271.42236328125,1.0,278.1499938964844,282.649658203125,300.4052429199219,305.3001708984375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394392132759094,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12177.56640625,0.0,1953.8612060546875,1895.4371337890625,0.0,2836.47607421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18010500,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.49371337890625,0.8459917306900024,0.3911097943782806,0.3541229367256164,297.3210144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.49371337890625,0.8819087147712708,0.4445885717868805,0.4227946698665619,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.49371337890625,0.8502416610717773,0.3973817825317383,0.2797664105892181,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.49371337890625,0.8363675475120544,0.3770967423915863,0.3596418499946594,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4936218261719,0.7128282785415649,0.2283313423395156,1.0426685810089111,285.49371337890625,284.95001220703125,301.33807373046875,297.4076538085937,298.94171142578125,297.2354736328125,284.4940185546875,1.0,0.5660709142684937,0.5878114700317383,0.5878114700317383,1.0,1.0,-2.9524455070495605,1.2229928970336914,1.7294524908065796,0.5555770993232727,1.0,1.0,0.0,157.4313507080078,145.0,75270.1796875,0.0,2256.271484375,1.0,278.1499938964844,282.6512756347656,300.4081420898437,305.3050842285156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839469850063324,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12183.1015625,0.0,1953.8612060546875,1895.4371337890625,0.0,2836.762451171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18010560,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4970092773437,0.8522152304649353,0.3915681540966034,0.354363203048706,297.3221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4970397949219,0.8892842531204224,0.4457882344722748,0.4237391352653503,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4970092773437,0.8565904498100281,0.397891491651535,0.2799874246120453,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4970092773437,0.8425341248512268,0.3777532577514648,0.3600797355175018,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4969177246094,0.7179409861564636,0.2284786403179168,1.0424816608428955,285.4970397949219,284.95001220703125,301.36090087890625,297.4105224609375,298.9500732421875,297.2362060546875,284.497314453125,1.0,0.5636950731277466,0.5867697596549988,0.5867697596549988,1.0,1.0,-2.954437017440796,1.2226852178573608,1.731751799583435,0.5547716617584229,1.0,1.0,0.0,153.1526336669922,133.0,75296.21875,0.0,2238.22412109375,1.0,278.1499938964844,282.65283203125,300.410888671875,305.3097229003906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839492917060852,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12188.4189453125,0.0,1953.8612060546875,1895.4371337890625,0.0,2836.977783203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18010620,297.22296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.50341796875,0.8677691221237183,0.3925143480300903,0.3548313677310943,297.3248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5034484863281,0.907326877117157,0.4482450485229492,0.4256404340267181,297.222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.50341796875,0.8724410533905029,0.3989542424678802,0.2804290950298309,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.50341796875,0.8578835129737854,0.3791073858737945,0.3609528541564941,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5033264160156,0.7299477458000183,0.2288068830966949,1.0420647859573364,285.5034484863281,284.95001220703125,301.4059143066406,297.41558837890625,298.9666442871094,297.2380676269531,284.50372314453125,1.0,0.5582853555679321,0.5846863389015198,0.5846863389015198,1.0,1.0,-2.9583640098571777,1.222025990486145,1.7363380193710327,0.5531388521194458,1.0,1.0,0.0,143.51779174804688,121.0,75345.453125,0.0,2196.519775390625,1.0,278.1499938964844,282.6557922363281,300.41583251953125,305.3182678222656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395392894744873,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12198.4169921875,0.0,1953.8612060546875,1895.4371337890625,0.0,2837.411376953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18010680,297.22296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.50341796875,0.8677691221237183,0.3925143480300903,0.3548313677310943,297.3248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5034484863281,0.907326877117157,0.4482450485229492,0.4256404340267181,297.222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.50341796875,0.8724410533905029,0.3989542424678802,0.2804290950298309,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.50341796875,0.8578835129737854,0.3791073858737945,0.3609528541564941,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5033264160156,0.7299477458000183,0.2288068830966949,1.0420647859573364,285.5034484863281,284.95001220703125,301.4059143066406,297.41558837890625,298.9666442871094,297.2380676269531,284.50372314453125,1.0,0.5582853555679321,0.5846863389015198,0.5846863389015198,1.0,1.0,-2.9583640098571777,1.222025990486145,1.7363380193710327,0.5531388521194458,1.0,1.0,0.0,143.51779174804688,121.0,75345.453125,0.0,2196.519775390625,1.0,278.1499938964844,282.6557922363281,300.41583251953125,305.3182678222656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395392894744873,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12198.4169921875,0.0,1953.8612060546875,1895.4371337890625,0.0,2837.411376953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18010740,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5097045898437,0.8879286050796509,0.3934939503669739,0.3552949428558349,297.327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5097045898437,0.9322909712791444,0.4507767856121063,0.427575021982193,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5097045898437,0.8929059505462646,0.4000712037086487,0.2808813154697418,297.2497863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5097045898437,0.8778560757637024,0.3805128335952759,0.3618374466896057,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5096130371094,0.7450858354568481,0.2291737645864486,1.041649580001831,285.5097045898437,284.95001220703125,301.45001220703125,297.419677734375,298.98291015625,297.240234375,284.5099792480469,1.0,0.5522817373275757,0.5826029777526855,0.5826029777526855,1.0,1.0,-2.962353706359864,1.2213549613952637,1.7409987449645996,0.5514950156211853,1.0,1.0,0.0,132.9159698486328,109.0,75392.3359375,0.0,2149.9248046875,1.0,278.1499938964844,282.6585998535156,300.4199523925781,305.3258056640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395988941192627,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12207.73046875,0.0,1953.8612060546875,1895.4371337890625,0.0,2837.968017578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18010800,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5097045898437,0.8879286050796509,0.3934939503669739,0.3552949428558349,297.327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5097045898437,0.9322909712791444,0.4507767856121063,0.427575021982193,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5097045898437,0.8929059505462646,0.4000712037086487,0.2808813154697418,297.2497863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5097045898437,0.8778560757637024,0.3805128335952759,0.3618374466896057,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5096130371094,0.7450858354568481,0.2291737645864486,1.041649580001831,285.5097045898437,284.95001220703125,301.45001220703125,297.419677734375,298.98291015625,297.240234375,284.5099792480469,1.0,0.5522817373275757,0.5826029777526855,0.5826029777526855,1.0,1.0,-2.962353706359864,1.2213549613952637,1.7409987449645996,0.5514950156211853,1.0,1.0,0.0,132.9159698486328,109.0,75392.3359375,0.0,2149.9248046875,1.0,278.1499938964844,282.6585998535156,300.4199523925781,305.3258056640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395988941192627,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12207.73046875,0.0,1953.8612060546875,1895.4371337890625,0.0,2837.968017578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18010860,297.2242126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5160217285156,0.9140979647636414,0.3945019841194153,0.3557628393173218,297.3312072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5160217285156,0.9624171257019044,0.4533843100070953,0.4295580983161926,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5160217285156,0.9199516177177428,0.4012408256530761,0.2813535034656524,297.2515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5160217285156,0.9034093022346495,0.3819676339626312,0.362746000289917,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.51593017578125,0.764904260635376,0.2295733839273452,1.041277289390564,285.5160217285156,284.95001220703125,301.493408203125,297.4230041503906,298.9989929199219,297.2427062988281,284.51629638671875,1.0,0.5459132790565491,0.5805640816688538,0.5805640816688538,1.0,1.0,-2.966514587402344,1.2207740545272827,1.7457404136657717,0.5499033331871033,1.0,1.0,0.0,121.72073364257812,97.0,75439.6640625,0.0,2100.489501953125,1.0,278.1499938964844,282.66143798828125,300.4233093261719,305.3324890136719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8396655917167664,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12216.841796875,0.0,1953.8612060546875,1895.4371337890625,0.0,2838.5908203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18010920,297.2242126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5160217285156,0.9140979647636414,0.3945019841194153,0.3557628393173218,297.3312072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5160217285156,0.9624171257019044,0.4533843100070953,0.4295580983161926,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5160217285156,0.9199516177177428,0.4012408256530761,0.2813535034656524,297.2515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5160217285156,0.9034093022346495,0.3819676339626312,0.362746000289917,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.51593017578125,0.764904260635376,0.2295733839273452,1.041277289390564,285.5160217285156,284.95001220703125,301.493408203125,297.4230041503906,298.9989929199219,297.2427062988281,284.51629638671875,1.0,0.5459132790565491,0.5805640816688538,0.5805640816688538,1.0,1.0,-2.966514587402344,1.2207740545272827,1.7457404136657717,0.5499033331871033,1.0,1.0,0.0,121.72073364257812,97.0,75439.6640625,0.0,2100.489501953125,1.0,278.1499938964844,282.66143798828125,300.4233093261719,305.3324890136719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8396655917167664,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12216.841796875,0.0,1953.8612060546875,1895.4371337890625,0.0,2838.5908203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18010980,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5224609375,0.950317680835724,0.3955305218696594,0.3562385737895965,297.3347473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5224914550781,0.9931892156600952,0.4560557901859283,0.4315898716449737,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5224609375,0.9562225341796876,0.4024537801742553,0.2818474769592285,297.2535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5224609375,0.9392931461334229,0.383462518453598,0.3636810481548309,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5223693847656,0.7912122011184692,0.2299966365098953,1.0409592390060425,285.5224914550781,284.95001220703125,301.536376953125,297.42584228515625,299.01495361328125,297.2453308105469,284.52276611328125,1.0,0.5393538475036621,0.5785252451896667,0.5785252451896667,1.0,1.0,-2.970863103866577,1.220243215560913,1.750619888305664,0.5483030676841736,1.0,1.0,0.0,110.2274398803711,115.0,75488.1484375,0.0,2049.72314453125,1.0,278.1499938964844,282.6643371582031,300.4261779785156,305.3387145996094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839745283126831,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12226.0,0.0,1953.8612060546875,1895.4371337890625,0.0,2839.335693359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18011040,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5224609375,0.950317680835724,0.3955305218696594,0.3562385737895965,297.3347473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5224914550781,0.9931892156600952,0.4560557901859283,0.4315898716449737,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5224609375,0.9562225341796876,0.4024537801742553,0.2818474769592285,297.2535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5224609375,0.9392931461334229,0.383462518453598,0.3636810481548309,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5223693847656,0.7912122011184692,0.2299966365098953,1.0409592390060425,285.5224914550781,284.95001220703125,301.536376953125,297.42584228515625,299.01495361328125,297.2453308105469,284.52276611328125,1.0,0.5393538475036621,0.5785252451896667,0.5785252451896667,1.0,1.0,-2.970863103866577,1.220243215560913,1.750619888305664,0.5483030676841736,1.0,1.0,0.0,110.2274398803711,115.0,75488.1484375,0.0,2049.72314453125,1.0,278.1499938964844,282.6643371582031,300.4261779785156,305.3387145996094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839745283126831,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12226.0,0.0,1953.8612060546875,1895.4371337890625,0.0,2839.335693359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18011100,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.52740478515625,0.9540807604789734,0.3960408866405487,0.3566577136516571,297.33648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5274353027344,0.9963012337684632,0.4573996365070343,0.4328053891658783,297.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.52740478515625,0.9599609971046448,0.4030631184577942,0.2822389900684356,297.2544860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.52740478515625,0.9434111714363098,0.3842134475708008,0.3643441796302795,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5272216796875,0.7940376996994019,0.2302076965570449,1.041714072227478,285.5274353027344,284.95001220703125,301.5577087402344,297.42706298828125,299.0229187011719,297.2466125488281,284.52801513671875,1.0,0.5399454832077026,0.5775057673454285,0.5775057673454285,1.0,1.0,-2.9749960899353027,1.2208466529846191,1.7541494369506836,0.5478639602661133,1.0,1.0,0.0,109.3741455078125,115.0,75542.4375,0.0,2052.43017578125,1.0,278.1499938964844,282.6672668457031,300.4275817871094,305.342529296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398066759109497,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12234.76171875,0.0,1953.8612060546875,1895.4371337890625,0.0,2839.908935546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18011160,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.53448486328125,0.948654294013977,0.3965314626693725,0.3571695685386657,297.338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5345458984375,0.99281507730484,0.4587444365024566,0.4341368973255157,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.53448486328125,0.9547511339187622,0.4036643207073211,0.2827102243900299,297.2553100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.53448486328125,0.938062846660614,0.384956955909729,0.3651160001754761,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5342712402344,0.789735734462738,0.2304013520479202,1.0429476499557495,285.5345153808594,284.95001220703125,301.57891845703125,297.4281616210937,299.0307312011719,297.24774169921875,284.53515625,1.0,0.5420454740524292,0.5764767527580261,0.5764767527580261,1.0,1.0,-2.980188131332397,1.2218945026397705,1.758293628692627,0.5476750135421753,1.0,1.0,0.0,111.36051177978516,133.0,75615.9765625,0.0,2071.37744140625,1.0,278.1499938964844,282.67156982421875,300.42901611328125,305.3480529785156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399178981781006,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12247.4892578125,0.0,1953.8612060546875,1895.4371337890625,0.0,2840.947998046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18011220,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5505676269531,0.9250621795654296,0.3974612057209015,0.3583097457885742,297.3410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5506286621094,0.9753947854042052,0.4614290595054626,0.4369677901268005,297.2323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5505676269531,0.9315906763076782,0.4048418402671814,0.2837623357772827,297.2565612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5505676269531,0.9150285124778748,0.3864181637763977,0.3668079376220703,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5503234863281,0.7721967697143555,0.2307340204715728,1.0459954738616943,285.55059814453125,284.95001220703125,301.6210327148437,297.429931640625,299.0460205078125,297.2496337890625,284.55133056640625,1.0,0.5490036010742188,0.5744187831878662,0.5744187831878662,1.0,1.0,-2.991921186447144,1.2245532274246216,1.767367959022522,0.5475496053695679,1.0,1.0,0.0,119.69752502441406,151.0,75783.875,0.0,2134.065185546875,1.0,278.1499938964844,282.6815185546875,300.4316711425781,305.36114501953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402755856513977,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12276.650390625,0.0,1953.8612060546875,1895.4371337890625,0.0,2844.290283203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18011280,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5505676269531,0.9250621795654296,0.3974612057209015,0.3583097457885742,297.3410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5506286621094,0.9753947854042052,0.4614290595054626,0.4369677901268005,297.2323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5505676269531,0.9315906763076782,0.4048418402671814,0.2837623357772827,297.2565612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5505676269531,0.9150285124778748,0.3864181637763977,0.3668079376220703,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5503234863281,0.7721967697143555,0.2307340204715728,1.0459954738616943,285.55059814453125,284.95001220703125,301.6210327148437,297.429931640625,299.0460205078125,297.2496337890625,284.55133056640625,1.0,0.5490036010742188,0.5744187831878662,0.5744187831878662,1.0,1.0,-2.991921186447144,1.2245532274246216,1.767367959022522,0.5475496053695679,1.0,1.0,0.0,119.69752502441406,151.0,75783.875,0.0,2134.065185546875,1.0,278.1499938964844,282.6815185546875,300.4316711425781,305.36114501953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402755856513977,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12276.650390625,0.0,1953.8612060546875,1895.4371337890625,0.0,2844.290283203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18011340,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5680847167969,0.8961975574493408,0.3983220756053924,0.3595439791679382,297.34356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.568115234375,0.9479588866233826,0.4641044735908508,0.4399559497833252,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5680847167969,0.901963233947754,0.4059858620166778,0.2849128246307373,297.2572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.56805419921875,0.8880131840705872,0.3878413140773773,0.3686296641826629,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5678100585937,0.7504656910896301,0.2309864908456802,1.0494699478149414,285.568115234375,284.95001220703125,301.6627197265625,297.43121337890625,299.060791015625,297.2510070800781,284.5688781738281,1.0,0.5585289001464844,0.5723607540130615,0.5723607540130615,1.0,1.0,-3.004745483398437,1.2276476621627808,1.7770978212356567,0.5475985407829285,1.0,1.0,0.0,132.27880859375,169.0,75966.84375,0.0,2220.90625,1.0,278.1499938964844,282.6924133300781,300.4335632324219,305.375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407630920410156,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12308.3681640625,0.0,1953.8612060546875,1895.4371337890625,0.0,2848.845458984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18011400,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5680847167969,0.8961975574493408,0.3983220756053924,0.3595439791679382,297.34356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.568115234375,0.9479588866233826,0.4641044735908508,0.4399559497833252,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5680847167969,0.901963233947754,0.4059858620166778,0.2849128246307373,297.2572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.56805419921875,0.8880131840705872,0.3878413140773773,0.3686296641826629,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5678100585937,0.7504656910896301,0.2309864908456802,1.0494699478149414,285.568115234375,284.95001220703125,301.6627197265625,297.43121337890625,299.060791015625,297.2510070800781,284.5688781738281,1.0,0.5585289001464844,0.5723607540130615,0.5723607540130615,1.0,1.0,-3.004745483398437,1.2276476621627808,1.7770978212356567,0.5475985407829285,1.0,1.0,0.0,132.27880859375,169.0,75966.84375,0.0,2220.90625,1.0,278.1499938964844,282.6924133300781,300.4335632324219,305.375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407630920410156,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12308.3681640625,0.0,1953.8612060546875,1895.4371337890625,0.0,2848.845458984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18011460,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5773010253906,0.8822001218795776,0.3987444639205932,0.3602027595043182,297.3446960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5773620605469,0.9321119785308838,0.4654927253723144,0.441549152135849,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5773010253906,0.8879510164260864,0.4065693020820617,0.285533994436264,297.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5773010253906,0.8744692802429199,0.3885672688484192,0.36960569024086,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5770263671875,0.7396363615989685,0.2310874909162521,1.0513384342193604,285.57733154296875,284.95001220703125,301.6842041015625,297.4316711425781,299.0680847167969,297.2515869140625,284.578125,1.0,0.5640934705734253,0.5711891055107117,0.5711891055107117,1.0,1.0,-3.0116212368011475,1.2292046546936035,1.782416582107544,0.5475161671638489,1.0,1.0,0.0,139.906494140625,169.0,76062.1953125,0.0,2272.294677734375,1.0,278.1499938964844,282.6981201171875,300.4342041015625,305.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410446047782898,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12324.880859375,0.0,1953.8612060546875,1895.4371337890625,0.0,2851.4765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18011520,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5858154296875,0.8700538873672485,0.3991222083568573,0.360814481973648,297.3456420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5858459472656,0.917993664741516,0.4667732715606689,0.4430343210697174,297.2339172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5858154296875,0.8757476806640625,0.4071028530597687,0.2861151993274688,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5857849121094,0.8627828359603882,0.3892308473587036,0.3705157935619354,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5855407714844,0.7303147912025452,0.2311663925647735,1.0530704259872437,285.5858459472656,284.95001220703125,301.7039489746094,297.4319763183594,299.07470703125,297.2520446777344,284.58660888671875,1.0,0.5694271922111511,0.5701075196266174,0.5701075196266174,1.0,1.0,-3.0180139541625977,1.2306406497955322,1.7873733043670654,0.5474234819412231,1.0,1.0,0.0,147.34608459472656,187.0,76149.9296875,0.0,2322.07275390625,1.0,278.1499938964844,282.703369140625,300.43463134765625,305.3883361816406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413135409355164,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12340.0263671875,0.0,1953.8612060546875,1895.4371337890625,0.0,2853.990234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18011580,297.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6034240722656,0.8475816249847412,0.3998701274394989,0.3620884716510772,297.3474426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6034851074219,0.8932822346687317,0.4694406986236572,0.4461645185947418,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6034240722656,0.8530920743942261,0.4082003533840179,0.2873431444168091,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6034240722656,0.8412634134292603,0.3905940055847168,0.3724300265312195,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6031494140625,0.7121015191078186,0.2312867492437362,1.056650161743164,285.6034545898437,284.95001220703125,301.7447204589844,297.43218994140625,299.0881652832031,297.2528076171875,284.6042175292969,1.0,0.5809684991836548,0.5678542852401733,0.5678542852401733,1.0,1.0,-3.03139328956604,1.2336138486862185,1.7977794408798218,0.5471798181533813,1.0,1.0,0.0,163.7989501953125,190.0,76331.0,0.0,2431.475341796875,1.0,278.1499938964844,282.7142028808594,300.4350280761719,305.4007873535156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8418888449668884,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12371.16796875,0.0,1953.8612060546875,1895.4371337890625,0.0,2859.367919921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18011640,297.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6034240722656,0.8475816249847412,0.3998701274394989,0.3620884716510772,297.3474426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6034851074219,0.8932822346687317,0.4694406986236572,0.4461645185947418,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6034240722656,0.8530920743942261,0.4082003533840179,0.2873431444168091,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6034240722656,0.8412634134292603,0.3905940055847168,0.3724300265312195,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6031494140625,0.7121015191078186,0.2312867492437362,1.056650161743164,285.6034545898437,284.95001220703125,301.7447204589844,297.43218994140625,299.0881652832031,297.2528076171875,284.6042175292969,1.0,0.5809684991836548,0.5678542852401733,0.5678542852401733,1.0,1.0,-3.03139328956604,1.2336138486862185,1.7977794408798218,0.5471798181533813,1.0,1.0,0.0,163.7989501953125,190.0,76331.0,0.0,2431.475341796875,1.0,278.1499938964844,282.7142028808594,300.4350280761719,305.4007873535156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8418888449668884,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12371.16796875,0.0,1953.8612060546875,1895.4371337890625,0.0,2859.367919921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18011700,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6111755371094,0.8409567475318909,0.4002360105514526,0.3626264333724975,297.34832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6112060546875,0.8863044381141663,0.4707771241664886,0.4476367235183716,297.234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6111755371094,0.8464494347572327,0.4087481498718261,0.2878855764865875,297.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6111755371094,0.8349836468696594,0.3912722170352936,0.3732882738113403,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6109619140625,0.7059820890426636,0.2313364148139953,1.057935357093811,285.6112060546875,284.95001220703125,301.76495361328125,297.4320983886719,299.0947265625,297.253173828125,284.6118469238281,1.0,0.5848358869552612,0.5667276382446289,0.5667276382446289,1.0,1.0,-3.0370357036590576,1.2346104383468628,1.8024252653121948,0.5468266010284424,1.0,1.0,0.0,169.6018524169922,190.0,76404.234375,0.0,2472.017333984375,1.0,278.1499938964844,282.71875,300.4349670410156,305.4062805175781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421769738197327,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12384.1591796875,0.0,1953.8612060546875,1895.4371337890625,0.0,2862.0615234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18011760,297.2196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6178894042969,0.8361060619354248,0.4006018042564392,0.3631180822849273,297.3492126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.617919921875,0.8813021183013916,0.4721218943595886,0.449068546295166,297.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6178894042969,0.8416232466697693,0.4093016684055328,0.2883962094783783,297.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.61785888671875,0.8304210305213928,0.3919539153575897,0.374101310968399,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.61767578125,0.7013192176818848,0.2313853800296783,1.0589828491210938,285.617919921875,284.95001220703125,301.7850646972656,297.431884765625,299.10113525390625,297.25360107421875,284.61846923828125,1.0,0.5881193280220032,0.565557062625885,0.565557062625885,1.0,1.0,-3.042199850082397,1.235329031944275,1.806870698928833,0.5462730526924133,1.0,1.0,0.0,174.21719360351562,178.0,76466.859375,0.0,2505.637939453125,1.0,278.1499938964844,282.7225646972656,300.43463134765625,305.41064453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842442512512207,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12394.9833984375,0.0,1953.8612060546875,1895.4371337890625,0.0,2864.543701171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18011820,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.627197265625,0.8359880447387695,0.4013518095016479,0.3637996315956116,297.3511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6272277832031,0.8823134303092957,0.4748455584049225,0.4516313374042511,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.627197265625,0.8417370915412903,0.4104386568069458,0.2891916334629059,297.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.627197265625,0.8307260870933533,0.3933410942554474,0.3754159808158874,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6270751953125,0.7008793950080872,0.2315033674240112,1.0595698356628418,285.627197265625,284.95001220703125,301.824951171875,297.4310607910156,299.1136779785156,297.2547302246094,284.6275329589844,1.0,0.5890368223190308,0.5632159113883972,0.5632159113883972,1.0,1.0,-3.0493454933166504,1.2353050708770752,1.8140404224395752,0.5444384813308716,1.0,1.0,0.0,175.02186584472656,166.0,76538.0078125,0.0,2523.309814453125,1.0,278.1499938964844,282.7270812988281,300.4332580566406,305.41571044921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842886745929718,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12407.5546875,0.0,1953.8612060546875,1895.4371337890625,0.0,2868.697509765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18011880,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.627197265625,0.8359880447387695,0.4013518095016479,0.3637996315956116,297.3511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6272277832031,0.8823134303092957,0.4748455584049225,0.4516313374042511,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.627197265625,0.8417370915412903,0.4104386568069458,0.2891916334629059,297.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.627197265625,0.8307260870933533,0.3933410942554474,0.3754159808158874,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6270751953125,0.7008793950080872,0.2315033674240112,1.0595698356628418,285.627197265625,284.95001220703125,301.824951171875,297.4310607910156,299.1136779785156,297.2547302246094,284.6275329589844,1.0,0.5890368223190308,0.5632159113883972,0.5632159113883972,1.0,1.0,-3.0493454933166504,1.2353050708770752,1.8140404224395752,0.5444384813308716,1.0,1.0,0.0,175.02186584472656,166.0,76538.0078125,0.0,2523.309814453125,1.0,278.1499938964844,282.7270812988281,300.4332580566406,305.41571044921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842886745929718,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12407.5546875,0.0,1953.8612060546875,1895.4371337890625,0.0,2868.697509765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18011940,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6333312988281,0.8425204753875732,0.4021431803703308,0.3643006980419159,297.35357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6333312988281,0.8910096287727356,0.477640688419342,0.4540303945541382,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6333312988281,0.8486503958702087,0.4116388261318207,0.2898609936237335,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6333312988281,0.8375949263572693,0.3947855532169342,0.3765532374382019,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6332397460937,0.7066227793693542,0.2316826283931732,1.0593219995498655,285.6333312988281,284.95001220703125,301.8643798828125,297.4296875,299.1260986328125,297.2563781738281,284.6335754394531,1.0,0.5866288542747498,0.5608747005462646,0.5608747005462646,1.0,1.0,-3.054706573486328,1.2344452142715454,1.8202612400054927,0.5421186685562134,1.0,1.0,0.0,169.99676513671875,154.0,76576.0,0.0,2507.290283203125,1.0,278.1499938964844,282.7294311523437,300.4312438964844,305.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8431803584098816,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12413.6142578125,0.0,1953.8612060546875,1895.4371337890625,0.0,2871.443359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18012000,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6333312988281,0.8425204753875732,0.4021431803703308,0.3643006980419159,297.35357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6333312988281,0.8910096287727356,0.477640688419342,0.4540303945541382,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6333312988281,0.8486503958702087,0.4116388261318207,0.2898609936237335,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6333312988281,0.8375949263572693,0.3947855532169342,0.3765532374382019,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6332397460937,0.7066227793693542,0.2316826283931732,1.0593219995498655,285.6333312988281,284.95001220703125,301.8643798828125,297.4296875,299.1260986328125,297.2563781738281,284.6335754394531,1.0,0.5866288542747498,0.5608747005462646,0.5608747005462646,1.0,1.0,-3.054706573486328,1.2344452142715454,1.8202612400054927,0.5421186685562134,1.0,1.0,0.0,169.99676513671875,154.0,76576.0,0.0,2507.290283203125,1.0,278.1499938964844,282.7294311523437,300.4312438964844,305.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8431803584098816,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12413.6142578125,0.0,1953.8612060546875,1895.4371337890625,0.0,2871.443359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18012060,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6385498046875,0.8535475134849548,0.4029627442359924,0.3647155165672302,297.3563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6385498046875,0.9047810435295104,0.4805038571357727,0.4563738703727722,297.2379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6385498046875,0.8602018356323242,0.412893146276474,0.2904807329177856,297.259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6385498046875,0.8488972187042236,0.3962841928005218,0.3776221573352813,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6384582519531,0.7159892916679382,0.2319228649139404,1.0587795972824097,285.6385498046875,284.95001220703125,301.9033203125,297.4277648925781,299.1387634277344,297.25836181640625,284.6387634277344,1.0,0.5823974013328552,0.5587242841720581,0.5587242841720581,1.0,1.0,-3.059400796890259,1.233500599861145,1.825900077819824,0.539856493473053,1.0,1.0,0.0,161.89015197753906,142.0,76605.1796875,0.0,2473.86865234375,1.0,278.1499938964844,282.731201171875,300.428955078125,305.4165954589844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843400239944458,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12417.9072265625,0.0,1953.8612060546875,1895.4371337890625,0.0,2873.499755859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18012120,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6385498046875,0.8535475134849548,0.4029627442359924,0.3647155165672302,297.3563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6385498046875,0.9047810435295104,0.4805038571357727,0.4563738703727722,297.2379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6385498046875,0.8602018356323242,0.412893146276474,0.2904807329177856,297.259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6385498046875,0.8488972187042236,0.3962841928005218,0.3776221573352813,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6384582519531,0.7159892916679382,0.2319228649139404,1.0587795972824097,285.6385498046875,284.95001220703125,301.9033203125,297.4277648925781,299.1387634277344,297.25836181640625,284.6387634277344,1.0,0.5823974013328552,0.5587242841720581,0.5587242841720581,1.0,1.0,-3.059400796890259,1.233500599861145,1.825900077819824,0.539856493473053,1.0,1.0,0.0,161.89015197753906,142.0,76605.1796875,0.0,2473.86865234375,1.0,278.1499938964844,282.731201171875,300.428955078125,305.4165954589844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843400239944458,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12417.9072265625,0.0,1953.8612060546875,1895.4371337890625,0.0,2873.499755859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18012180,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6434020996094,0.8684475421905518,0.403794914484024,0.3650850653648376,297.3592834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6434020996094,0.9242329597473145,0.48342165350914,0.4587080776691437,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6434020996094,0.875728189945221,0.4141850173473358,0.2910825312137604,297.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6434020996094,0.8640692830085754,0.3978250324726105,0.3786700963973999,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.643310546875,0.7275174260139465,0.2322114706039428,1.058166742324829,285.6434020996094,284.95001220703125,301.9418029785156,297.4253234863281,299.1512145996094,297.26055908203125,284.64361572265625,1.0,0.5772190690040588,0.5565739274024963,0.5565739274024963,1.0,1.0,-3.063896656036377,1.2324302196502686,1.831466555595398,0.5375205278396606,1.0,1.0,0.0,152.18844604492188,130.0,76629.8515625,0.0,2431.6328125,1.0,278.1499938964844,282.7326965332031,300.4263610839844,305.415771484375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436028361320496,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12421.3134765625,0.0,1953.8612060546875,1895.4371337890625,0.0,2875.394287109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
