time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18012240,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6434020996094,0.8684475421905518,0.403794914484024,0.3650850653648376,297.3592834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6434020996094,0.9242329597473145,0.48342165350914,0.4587080776691437,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6434020996094,0.875728189945221,0.4141850173473358,0.2910825312137604,297.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6434020996094,0.8640692830085754,0.3978250324726105,0.3786700963973999,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.643310546875,0.7275174260139465,0.2322114706039428,1.058166742324829,285.6434020996094,284.95001220703125,301.9418029785156,297.4253234863281,299.1512145996094,297.26055908203125,284.64361572265625,1.0,0.5772190690040588,0.5565739274024963,0.5565739274024963,1.0,1.0,-3.063896656036377,1.2324302196502686,1.831466555595398,0.5375205278396606,1.0,1.0,0.0,152.18844604492188,130.0,76629.8515625,0.0,2431.6328125,1.0,278.1499938964844,282.7326965332031,300.4263610839844,305.415771484375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436028361320496,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12421.3134765625,0.0,1953.8612060546875,1895.4371337890625,0.0,2875.394287109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18012300,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6457214355469,0.8775336146354675,0.4042116701602936,0.3652551770210266,297.3607788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.645751953125,0.9361491799354552,0.4849008023738861,0.4598779082298279,297.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6457214355469,0.8851444721221924,0.4148441553115845,0.2913804352283478,297.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6457214355469,0.8733144402503967,0.3986105918884277,0.3791919350624084,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6456604003906,0.7343032360076904,0.2323734313249588,1.0578622817993164,285.645751953125,284.95001220703125,301.9608764648437,297.42388916015625,299.1573486328125,297.2616882324219,284.6459350585937,1.0,0.5743685960769653,0.5554987192153931,0.5554987192153931,1.0,1.0,-3.066127300262451,1.2318692207336426,1.8342580795288088,0.5363366007804871,1.0,1.0,0.0,146.89817810058594,130.0,76641.1796875,0.0,2408.1357421875,1.0,278.1499938964844,282.7333679199219,300.4248962402344,305.41510009765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437007665634155,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12422.771484375,0.0,1953.8612060546875,1895.4371337890625,0.0,2876.310302734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18012360,297.2169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6480712890625,0.8876945972442627,0.4046272039413452,0.3654189705848694,297.3623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6481018066406,0.9489603638648988,0.48638916015625,0.4610509276390075,297.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6480712890625,0.8956252932548523,0.4155092239379883,0.2916783094406128,297.2628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6480712890625,0.8836619257926941,0.399402916431427,0.3797146081924438,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.64801025390625,0.7418808937072754,0.2325433492660522,1.057567477226257,285.6480712890625,284.95001220703125,301.9798278808594,297.4223022460937,299.1634521484375,297.2628173828125,284.6482849121094,1.0,0.5714260339736938,0.5544592142105103,0.5544592142105103,1.0,1.0,-3.0683670043945312,1.2313486337661743,1.837018251419068,0.5351967215538025,1.0,1.0,0.0,141.45831298828125,118.0,76652.796875,0.0,2383.83642578125,1.0,278.1499938964844,282.73406982421875,300.4233093261719,305.414306640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8438016176223755,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12424.228515625,0.0,1953.8612060546875,1895.4371337890625,0.0,2877.253662109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18012420,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6527099609375,0.9121146202087402,0.4054495096206665,0.3657265305519104,297.365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6527404785156,0.975869119167328,0.4893915057182312,0.463408350944519,297.24322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6527099609375,0.9216277003288268,0.4168557524681091,0.2922757565975189,297.26446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6527099609375,0.9082774519920348,0.4010059535503387,0.380764365196228,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.65264892578125,0.7602648138999939,0.232905700802803,1.0570176839828491,285.6527404785156,284.95001220703125,302.01739501953125,297.41876220703125,299.1754455566406,297.2650451660156,284.6529235839844,1.0,0.5653167366981506,0.5523800849914551,0.5523800849914551,1.0,1.0,-3.072890281677246,1.230297565460205,1.842592597007752,0.5329152345657349,1.0,1.0,0.0,130.2190704345703,106.0,76675.3515625,0.0,2333.32568359375,1.0,278.1499938964844,282.73541259765625,300.4197692871094,305.4123229980469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440127372741699,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12426.9150390625,0.0,1953.8612060546875,1895.4371337890625,0.0,2879.22802734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18012480,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6527099609375,0.9121146202087402,0.4054495096206665,0.3657265305519104,297.365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6527404785156,0.975869119167328,0.4893915057182312,0.463408350944519,297.24322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6527099609375,0.9216277003288268,0.4168557524681091,0.2922757565975189,297.26446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6527099609375,0.9082774519920348,0.4010059535503387,0.380764365196228,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.65264892578125,0.7602648138999939,0.232905700802803,1.0570176839828491,285.6527404785156,284.95001220703125,302.01739501953125,297.41876220703125,299.1754455566406,297.2650451660156,284.6529235839844,1.0,0.5653167366981506,0.5523800849914551,0.5523800849914551,1.0,1.0,-3.072890281677246,1.230297565460205,1.842592597007752,0.5329152345657349,1.0,1.0,0.0,130.2190704345703,106.0,76675.3515625,0.0,2333.32568359375,1.0,278.1499938964844,282.73541259765625,300.4197692871094,305.4123229980469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440127372741699,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12426.9150390625,0.0,1953.8612060546875,1895.4371337890625,0.0,2879.22802734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18012540,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6479187011719,0.9424667954444884,0.406170904636383,0.3659916222095489,297.3768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6478881835937,0.9990000128746032,0.4933571219444275,0.4654822051525116,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6479187011719,0.952497899532318,0.4181460738182068,0.2928693294525146,297.26544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6479187011719,0.9391052722930908,0.4025610089302063,0.3818153440952301,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6479797363281,0.7819738388061523,0.233248621225357,1.0565754175186155,285.6478881835937,284.95001220703125,302.054443359375,297.4146728515625,299.188720703125,297.2706604003906,284.6476745605469,1.0,0.5584332346916199,0.5503010153770447,0.5503010153770447,1.0,1.0,-3.069254159927368,1.2256371974945068,1.843616962432861,0.5289738178253174,1.0,1.0,0.0,119.4120635986328,109.0,76566.7890625,0.0,2275.91064453125,1.0,278.1499938964844,282.7294311523437,300.41510009765625,305.40301513671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440583944320679,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12408.1962890625,0.0,1953.8612060546875,1895.4371337890625,0.0,2879.655517578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18012600,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6479187011719,0.9424667954444884,0.406170904636383,0.3659916222095489,297.3768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6478881835937,0.9990000128746032,0.4933571219444275,0.4654822051525116,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6479187011719,0.952497899532318,0.4181460738182068,0.2928693294525146,297.26544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6479187011719,0.9391052722930908,0.4025610089302063,0.3818153440952301,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6479797363281,0.7819738388061523,0.233248621225357,1.0565754175186155,285.6478881835937,284.95001220703125,302.054443359375,297.4146728515625,299.188720703125,297.2706604003906,284.6476745605469,1.0,0.5584332346916199,0.5503010153770447,0.5503010153770447,1.0,1.0,-3.069254159927368,1.2256371974945068,1.843616962432861,0.5289738178253174,1.0,1.0,0.0,119.4120635986328,109.0,76566.7890625,0.0,2275.91064453125,1.0,278.1499938964844,282.7294311523437,300.41510009765625,305.40301513671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440583944320679,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12408.1962890625,0.0,1953.8612060546875,1895.4371337890625,0.0,2879.655517578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18012660,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6452941894531,0.9511753916740416,0.4065781235694885,0.3662708401679992,297.3851623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6452331542969,0.9990000128746032,0.4959102869033813,0.455212652683258,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.645263671875,0.961149036884308,0.418906569480896,0.2933264374732971,297.265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6452941894531,0.94833242893219,0.4034826457500458,0.3825844526290893,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6454467773437,0.7884937524795532,0.2334480732679367,1.0569913387298584,285.645263671875,284.95001220703125,302.0764465332031,297.41192626953125,299.1970520019531,297.2745666503906,284.6447448730469,1.0,0.5565813779830933,0.5491390228271484,0.5491390228271484,1.0,1.0,-3.067138433456421,1.2229758501052856,1.844162583351136,0.5267334580421448,1.0,1.0,0.0,116.61512756347656,109.0,76504.3828125,0.0,2251.595458984375,1.0,278.1499938964844,282.7260131835937,300.41217041015625,305.3972473144531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844079315662384,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12397.4365234375,0.0,1953.8612060546875,1895.4371337890625,0.0,2879.850830078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18012720,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.64093017578125,0.954097330570221,0.4068088829517364,0.3664604127407074,297.3939514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6408996582031,0.9990000128746032,0.4979675710201263,0.4516257047653198,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.64093017578125,0.9641172885894777,0.4193850755691528,0.2936415672302246,297.2658996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.64093017578125,0.9515868425369264,0.4040719866752624,0.383113831281662,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6410827636719,0.7907354235649109,0.2335646152496338,1.0573772192001345,285.6408996582031,284.95001220703125,302.0910339355469,297.4100036621094,299.20330810546875,297.2785339355469,284.6404724121094,1.0,0.5556933283805847,0.5483644008636475,0.5483644008636475,1.0,1.0,-3.064532518386841,1.2206906080245972,1.843841910362244,0.5249183177947998,1.0,1.0,0.0,115.6347198486328,129.0,76440.3359375,0.0,2241.766845703125,1.0,278.1499938964844,282.7220458984375,300.4098815917969,305.3911437988281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440401554107666,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12385.279296875,0.0,1953.8612060546875,1895.4371337890625,0.0,2879.48486328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18012780,297.2120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6589660644531,0.946336030960083,0.4074470102787018,0.3671071827411651,297.4042358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6590881347656,0.9990000128746032,0.5021274089813232,0.4625753462314605,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.65899658203125,0.9571855664253236,0.4206581711769104,0.2945810854434967,297.26666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6589660644531,0.9445515871047974,0.4056174159049988,0.3846443295478821,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6584167480469,0.7847713232040405,0.2339156866073608,1.059353232383728,285.6590576171875,284.95001220703125,302.12713623046875,297.40478515625,299.2178649902344,297.2846374511719,284.6606750488281,1.0,0.5610072612762451,0.5464277863502502,0.5464277863502502,1.0,1.0,-3.083761692047119,1.2261611223220823,1.8576005697250368,0.5254963636398315,1.0,1.0,0.0,119.05294036865234,149.0,76689.1484375,0.0,2294.701904296875,1.0,278.1499938964844,282.734619140625,300.4056701660156,305.3918151855469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844160258769989,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12419.748046875,0.0,1953.8612060546875,1895.4371337890625,0.0,2880.608154296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18012840,297.2120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6589660644531,0.946336030960083,0.4074470102787018,0.3671071827411651,297.4042358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6590881347656,0.9990000128746032,0.5021274089813232,0.4625753462314605,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.65899658203125,0.9571855664253236,0.4206581711769104,0.2945810854434967,297.26666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6589660644531,0.9445515871047974,0.4056174159049988,0.3846443295478821,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6584167480469,0.7847713232040405,0.2339156866073608,1.059353232383728,285.6590576171875,284.95001220703125,302.12713623046875,297.40478515625,299.2178649902344,297.2846374511719,284.6606750488281,1.0,0.5610072612762451,0.5464277863502502,0.5464277863502502,1.0,1.0,-3.083761692047119,1.2261611223220823,1.8576005697250368,0.5254963636398315,1.0,1.0,0.0,119.05294036865234,149.0,76689.1484375,0.0,2294.701904296875,1.0,278.1499938964844,282.734619140625,300.4056701660156,305.3918151855469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844160258769989,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12419.748046875,0.0,1953.8612060546875,1895.4371337890625,0.0,2880.608154296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18012900,297.21197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6811828613281,0.9373542070388794,0.4078368544578552,0.3675458431243896,297.3961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6813659667969,0.9990000128746032,0.5029358267784119,0.4744939506053924,297.2464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.68121337890625,0.948750913143158,0.4213636517524719,0.2951419949531555,297.2676086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6811828613281,0.9359351396560668,0.4064494967460632,0.3855262696743011,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.68048095703125,0.7781246900558472,0.2341149002313614,1.0607872009277344,285.6813049316406,284.95001220703125,302.1449890136719,297.4019775390625,299.221923828125,297.2817687988281,284.683349609375,1.0,0.5659263134002686,0.5454594492912292,0.5454594492912292,1.0,1.0,-3.102074146270752,1.2326174974441528,1.869456768035889,0.5277175903320312,1.0,1.0,0.0,122.87322998046876,149.0,76956.6796875,0.0,2348.63427734375,1.0,278.1499938964844,282.7501220703125,300.40496826171875,305.40484619140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8445940613746643,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12464.0224609375,0.0,1953.8612060546875,1895.4371337890625,0.0,2884.666259765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18012960,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.69561767578125,0.9193215370178224,0.4081921279430389,0.3681226074695587,297.3862609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6957092285156,0.9881535768508912,0.5035115480422974,0.4769785404205322,297.2471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6956481933594,0.9310569167137146,0.4220407605171203,0.2958115637302398,297.2681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.69561767578125,0.9183157086372375,0.407252550125122,0.3865515291690826,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6952819824219,0.7652046084403992,0.2342638969421386,1.0627835988998413,285.6956787109375,284.95001220703125,302.1627197265625,297.3990173339844,299.22393798828125,297.2771301269531,284.6965026855469,1.0,0.5711937546730042,0.5443271994590759,0.5443271994590759,1.0,1.0,-3.110699415206909,1.2345706224441528,1.8761287927627563,0.5280308723449707,1.0,1.0,0.0,129.7930908203125,169.0,77074.6640625,0.0,2401.034912109375,1.0,278.1499938964844,282.7586669921875,300.4036865234375,305.416259765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.845187783241272,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12488.2646484375,0.0,1953.8612060546875,1895.4371337890625,0.0,2890.220458984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18013020,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7095031738281,0.8860300779342651,0.4087244570255279,0.3692397773265838,297.3775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7095642089844,0.9569286704063416,0.5056027770042419,0.4793429374694824,297.2469787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.70953369140625,0.8964539170265198,0.4232591092586517,0.2971472442150116,297.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7095031738281,0.8858586549758911,0.4087379872798919,0.3886073231697082,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7093200683594,0.7401970624923706,0.2344421744346618,1.06672203540802,285.7095642089844,284.95001220703125,302.1978454589844,297.3927001953125,299.23016357421875,297.2723999023437,284.7101745605469,1.0,0.5825859904289246,0.5420625805854797,0.5420625805854797,1.0,1.0,-3.1232106685638428,1.2364256381988523,1.886784911155701,0.5269349217414856,1.0,1.0,0.0,146.2073211669922,189.0,77203.796875,0.0,2512.476806640625,1.0,278.1499938964844,282.7665405273437,300.3973388671875,305.42242431640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.846153974533081,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12508.859375,0.0,1953.8612060546875,1895.4371337890625,0.0,2899.26171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18013080,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7095031738281,0.8860300779342651,0.4087244570255279,0.3692397773265838,297.3775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7095642089844,0.9569286704063416,0.5056027770042419,0.4793429374694824,297.2469787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.70953369140625,0.8964539170265198,0.4232591092586517,0.2971472442150116,297.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7095031738281,0.8858586549758911,0.4087379872798919,0.3886073231697082,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7093200683594,0.7401970624923706,0.2344421744346618,1.06672203540802,285.7095642089844,284.95001220703125,302.1978454589844,297.3927001953125,299.23016357421875,297.2723999023437,284.7101745605469,1.0,0.5825859904289246,0.5420625805854797,0.5420625805854797,1.0,1.0,-3.1232106685638428,1.2364256381988523,1.886784911155701,0.5269349217414856,1.0,1.0,0.0,146.2073211669922,189.0,77203.796875,0.0,2512.476806640625,1.0,278.1499938964844,282.7665405273437,300.3973388671875,305.42242431640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.846153974533081,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12508.859375,0.0,1953.8612060546875,1895.4371337890625,0.0,2899.26171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18013140,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7239685058594,0.8586618304252625,0.4091161489486694,0.3702727556228637,297.3742980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7240295410156,0.9249364733695984,0.5081441402435303,0.4823329448699951,297.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7239685058594,0.8688859939575195,0.4243730008602142,0.2984459996223449,297.2670288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7239685058594,0.8591740727424622,0.4101269543170929,0.3906231224536896,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7237548828125,0.7192411422729492,0.2345270663499832,1.070475697517395,285.7239990234375,284.95001220703125,302.232421875,297.3857727050781,299.2374572753906,297.27001953125,284.724609375,1.0,0.5948415994644165,0.5397980213165283,0.5397980213165283,1.0,1.0,-3.136554002761841,1.2385523319244385,1.8980015516281128,0.5260601043701172,1.0,1.0,0.0,164.29122924804688,209.0,77342.984375,0.0,2634.978271484375,1.0,278.1499938964844,282.7748718261719,300.3897705078125,305.4241638183594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8469237685203552,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12530.265625,0.0,1953.8612060546875,1895.4371337890625,0.0,2906.466796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18013200,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7239685058594,0.8586618304252625,0.4091161489486694,0.3702727556228637,297.3742980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7240295410156,0.9249364733695984,0.5081441402435303,0.4823329448699951,297.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7239685058594,0.8688859939575195,0.4243730008602142,0.2984459996223449,297.2670288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7239685058594,0.8591740727424622,0.4101269543170929,0.3906231224536896,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7237548828125,0.7192411422729492,0.2345270663499832,1.070475697517395,285.7239990234375,284.95001220703125,302.232421875,297.3857727050781,299.2374572753906,297.27001953125,284.724609375,1.0,0.5948415994644165,0.5397980213165283,0.5397980213165283,1.0,1.0,-3.136554002761841,1.2385523319244385,1.8980015516281128,0.5260601043701172,1.0,1.0,0.0,164.29122924804688,209.0,77342.984375,0.0,2634.978271484375,1.0,278.1499938964844,282.7748718261719,300.3897705078125,305.4241638183594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8469237685203552,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12530.265625,0.0,1953.8612060546875,1895.4371337890625,0.0,2906.466796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18013260,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7380676269531,0.8363103866577148,0.4094071090221405,0.3712466359138489,297.3725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7381286621094,0.8985963463783264,0.5107972621917725,0.4855319261550903,297.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7380676269531,0.846220850944519,0.4254120290279388,0.2997183501720428,297.2654724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7380676269531,0.8374249339103699,0.4114435017108917,0.3926063776016235,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.73785400390625,0.6995329260826111,0.2345411926507949,1.0740821361541748,285.73809814453125,284.95001220703125,302.2665405273437,297.3783264160156,299.2445068359375,297.2681579589844,284.7387084960937,1.0,0.6074620485305786,0.5374500155448914,0.5374500155448914,1.0,1.0,-3.149822235107422,1.2404264211654663,1.909395813941956,0.5250866413116455,1.0,1.0,0.0,183.4263916015625,197.0,77475.71875,0.0,2764.0078125,1.0,278.1499938964844,282.7828369140625,300.3819580078125,305.42510986328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8476368188858032,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12550.578125,0.0,1953.8612060546875,1895.4371337890625,0.0,2913.1416015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18013320,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7380676269531,0.8363103866577148,0.4094071090221405,0.3712466359138489,297.3725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7381286621094,0.8985963463783264,0.5107972621917725,0.4855319261550903,297.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7380676269531,0.846220850944519,0.4254120290279388,0.2997183501720428,297.2654724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7380676269531,0.8374249339103699,0.4114435017108917,0.3926063776016235,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.73785400390625,0.6995329260826111,0.2345411926507949,1.0740821361541748,285.73809814453125,284.95001220703125,302.2665405273437,297.3783264160156,299.2445068359375,297.2681579589844,284.7387084960937,1.0,0.6074620485305786,0.5374500155448914,0.5374500155448914,1.0,1.0,-3.149822235107422,1.2404264211654663,1.909395813941956,0.5250866413116455,1.0,1.0,0.0,183.4263916015625,197.0,77475.71875,0.0,2764.0078125,1.0,278.1499938964844,282.7828369140625,300.3819580078125,305.42510986328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8476368188858032,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12550.578125,0.0,1953.8612060546875,1895.4371337890625,0.0,2913.1416015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18013380,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.74566650390625,0.831421434879303,0.4096841514110565,0.3716767728328705,297.3712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7456970214844,0.8941541314125061,0.5134817361831665,0.4882262349128723,297.2425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7456970214844,0.8416343331336975,0.4264403581619262,0.3005732595920563,297.263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7456970214844,0.8331560492515564,0.4127460420131683,0.3940228521823883,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.74560546875,0.6948086023330688,0.2345514446496963,1.0750268697738647,285.7456970214844,284.95001220703125,302.30010986328125,297.3702697753906,299.2510681152344,297.2666931152344,284.7458801269531,1.0,0.610602617263794,0.5351020097732544,0.5351020097732544,1.0,1.0,-3.15744423866272,1.2397860288619995,1.91765820980072,0.5230299234390259,1.0,1.0,0.0,188.5973663330078,185.0,77517.296875,0.0,2807.26025390625,1.0,278.1499938964844,282.7857666015625,300.3734436035156,305.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8482763171195984,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12556.1806640625,0.0,1953.8612060546875,1895.4371337890625,0.0,2919.12890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18013440,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.74566650390625,0.831421434879303,0.4096841514110565,0.3716767728328705,297.3712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7456970214844,0.8941541314125061,0.5134817361831665,0.4882262349128723,297.2425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7456970214844,0.8416343331336975,0.4264403581619262,0.3005732595920563,297.263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7456970214844,0.8331560492515564,0.4127460420131683,0.3940228521823883,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.74560546875,0.6948086023330688,0.2345514446496963,1.0750268697738647,285.7456970214844,284.95001220703125,302.30010986328125,297.3702697753906,299.2510681152344,297.2666931152344,284.7458801269531,1.0,0.610602617263794,0.5351020097732544,0.5351020097732544,1.0,1.0,-3.15744423866272,1.2397860288619995,1.91765820980072,0.5230299234390259,1.0,1.0,0.0,188.5973663330078,185.0,77517.296875,0.0,2807.26025390625,1.0,278.1499938964844,282.7857666015625,300.3734436035156,305.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8482763171195984,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12556.1806640625,0.0,1953.8612060546875,1895.4371337890625,0.0,2919.12890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18013500,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7473449707031,0.8323909044265747,0.4098323881626129,0.3717735111713409,297.3708190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7473449707031,0.8960034251213074,0.5148431062698364,0.4894627630710602,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7473449707031,0.8428612351417542,0.4269652366638183,0.3009093999862671,297.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7473449707031,0.8344464898109436,0.4134065210819244,0.3946058750152588,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7472839355469,0.6956523060798645,0.2345772534608841,1.07494854927063,285.7473449707031,284.95001220703125,302.31671142578125,297.36602783203125,299.2543029785156,297.26617431640625,284.7474670410156,1.0,0.6103954911231995,0.5339279770851135,0.5339279770851135,1.0,1.0,-3.1600594520568848,1.2389357089996338,1.9211238622665403,0.5216973423957825,1.0,1.0,0.0,187.8511199951172,185.0,77516.40625,0.0,2808.55859375,1.0,278.1499938964844,282.7857971191406,300.3687438964844,305.4174499511719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8485148549079895,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12554.619140625,0.0,1953.8612060546875,1895.4371337890625,0.0,2921.3623046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18013560,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7484436035156,0.8346866369247437,0.4099867045879364,0.3718286752700805,297.3705444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7484741210937,0.8994365930557251,0.516213595867157,0.4906590580940246,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7484436035156,0.8454634547233582,0.4274978935718536,0.3012141287326813,297.2627868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7484436035156,0.8370738625526428,0.4140743315219879,0.3951457738876343,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7484130859375,0.6977455615997314,0.2346181273460388,1.0746991634368896,285.7484436035156,284.95001220703125,302.33319091796875,297.3616638183594,299.2576599121094,297.26580810546875,284.74853515625,1.0,0.6094512343406677,0.5328239798545837,0.5328239798545837,1.0,1.0,-3.162280797958374,1.2380152940750122,1.9242653846740725,0.5203598737716675,1.0,1.0,0.0,185.8302459716797,173.0,77510.1796875,0.0,2802.178955078125,1.0,278.1499938964844,282.78546142578125,300.3639831542969,305.4125366210937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8487179279327393,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12552.0126953125,0.0,1953.8612060546875,1895.4371337890625,0.0,2923.26416015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18013620,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7496337890625,0.8423747420310974,0.4103091359138489,0.3718555569648742,297.3702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7496337890625,0.9102495312690736,0.518976092338562,0.4929714798927307,297.24078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7496337890625,0.8539221882820129,0.4285841882228851,0.3017630875110626,297.2620849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7496337890625,0.845479428768158,0.4154308140277862,0.3961431980133056,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7496032714844,0.704787015914917,0.2347438186407089,1.0739139318466189,285.7496337890625,284.95001220703125,302.3657531738281,297.3524475097656,299.2643127441406,297.26531982421875,284.7496643066406,1.0,0.6060481667518616,0.5306159853935242,0.5306159853935242,1.0,1.0,-3.1660096645355225,1.235851168632507,1.9301584959030151,0.517484188079834,1.0,1.0,0.0,179.16041564941406,161.0,77485.3359375,0.0,2773.74609375,1.0,278.1499938964844,282.7840270996094,300.354248046875,305.40142822265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8490577936172485,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12544.54296875,0.0,1953.8612060546875,1895.4371337890625,0.0,2926.4462890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18013680,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7496337890625,0.8423747420310974,0.4103091359138489,0.3718555569648742,297.3702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7496337890625,0.9102495312690736,0.518976092338562,0.4929714798927307,297.24078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7496337890625,0.8539221882820129,0.4285841882228851,0.3017630875110626,297.2620849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7496337890625,0.845479428768158,0.4154308140277862,0.3961431980133056,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7496032714844,0.704787015914917,0.2347438186407089,1.0739139318466189,285.7496337890625,284.95001220703125,302.3657531738281,297.3524475097656,299.2643127441406,297.26531982421875,284.7496643066406,1.0,0.6060481667518616,0.5306159853935242,0.5306159853935242,1.0,1.0,-3.1660096645355225,1.235851168632507,1.9301584959030151,0.517484188079834,1.0,1.0,0.0,179.16041564941406,161.0,77485.3359375,0.0,2773.74609375,1.0,278.1499938964844,282.7840270996094,300.354248046875,305.40142822265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8490577936172485,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12544.54296875,0.0,1953.8612060546875,1895.4371337890625,0.0,2926.4462890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18013740,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7498474121094,0.8537208437919617,0.410640686750412,0.3718063235282898,297.3701477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7498474121094,0.9265804290771484,0.5217582583427429,0.4952136278152466,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7498474121094,0.8662480115890503,0.4296917617321014,0.3022608757019043,297.2616882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7498474121094,0.8576457500457764,0.4168093800544739,0.3970718085765838,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7498474121094,0.7147452235221863,0.2349222898483276,1.0729424953460691,285.7498474121094,284.95001220703125,302.3977966308594,297.3426818847656,299.27069091796875,297.2650756835937,284.7498474121094,1.0,0.6012886166572571,0.5284079909324646,0.5284079909324646,1.0,1.0,-3.169194221496582,1.2334082126617432,1.935785889625549,0.5144272446632385,1.0,1.0,0.0,170.146728515625,149.0,77449.5,0.0,2731.471923828125,1.0,278.1499938964844,282.78192138671875,300.3441772460937,305.3891296386719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.849345326423645,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12534.98828125,0.0,1953.8612060546875,1895.4371337890625,0.0,2929.13916015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18013800,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7498474121094,0.8537208437919617,0.410640686750412,0.3718063235282898,297.3701477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7498474121094,0.9265804290771484,0.5217582583427429,0.4952136278152466,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7498474121094,0.8662480115890503,0.4296917617321014,0.3022608757019043,297.2616882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7498474121094,0.8576457500457764,0.4168093800544739,0.3970718085765838,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7498474121094,0.7147452235221863,0.2349222898483276,1.0729424953460691,285.7498474121094,284.95001220703125,302.3977966308594,297.3426818847656,299.27069091796875,297.2650756835937,284.7498474121094,1.0,0.6012886166572571,0.5284079909324646,0.5284079909324646,1.0,1.0,-3.169194221496582,1.2334082126617432,1.935785889625549,0.5144272446632385,1.0,1.0,0.0,170.146728515625,149.0,77449.5,0.0,2731.471923828125,1.0,278.1499938964844,282.78192138671875,300.3441772460937,305.3891296386719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.849345326423645,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12534.98828125,0.0,1953.8612060546875,1895.4371337890625,0.0,2929.13916015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18013860,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74981689453125,0.8634319305419922,0.4108664095401764,0.3717447221279144,297.37017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.74981689453125,0.9401869773864746,0.5236560106277466,0.4967140555381775,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.74981689453125,0.8767057657241821,0.4304525554180145,0.3025825917720794,297.26153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74981689453125,0.8679759502410889,0.4177550077438354,0.3976810574531555,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.74981689453125,0.7225202918052673,0.2350680828094482,1.072251558303833,285.74981689453125,284.95001220703125,302.4192810058594,297.335693359375,299.2751770019531,297.26495361328125,284.74981689453125,1.0,0.5975860953330994,0.5270190238952637,0.5270190238952637,1.0,1.0,-3.171213150024414,1.2318446636199951,1.939368486404419,0.5124651193618774,1.0,1.0,0.0,163.22483825683594,149.0,77424.109375,0.0,2698.092529296875,1.0,278.1499938964844,282.7804260253906,300.33709716796875,305.3803405761719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8495309352874756,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12528.1796875,0.0,1953.8612060546875,1895.4371337890625,0.0,2930.877685546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18013920,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7497863769531,0.8685653209686279,0.4109719097614288,0.3717102110385895,297.37017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7497863769531,0.9470673203468324,0.524549663066864,0.4974155724048614,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7497863769531,0.8821977972984314,0.4308117628097534,0.3027310669422149,297.261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7497863769531,0.8734140396118164,0.4182012975215912,0.3979639112949371,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7497863769531,0.7264715433120728,0.235142096877098,1.0719269514083862,285.7497863769531,284.95001220703125,302.4292907714844,297.3323059082031,299.2772521972656,297.2649230957031,284.7497863769531,1.0,0.5957611799240112,0.5263653993606567,0.5263653993606567,1.0,1.0,-3.1721434593200684,1.231098175048828,1.94104528427124,0.511531412601471,1.0,1.0,0.0,159.83045959472656,137.0,77411.6171875,0.0,2681.588623046875,1.0,278.1499938964844,282.7796630859375,300.3337097167969,305.3760986328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8496185541152954,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12524.8681640625,0.0,1953.8612060546875,1895.4371337890625,0.0,2931.6982421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18013980,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7494506835937,0.8871311545372009,0.4112952053546905,0.3715831041336059,297.3702087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7494506835937,0.9696429967880248,0.5273408889770508,0.4995923340320587,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7494506835937,0.9018363356590272,0.4319357275962829,0.3031854331493377,297.2613220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7494506835937,0.8929564952850342,0.4195979535579681,0.3988353610038757,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7494812011719,0.7404829859733582,0.2353914380073547,1.0709272623062134,285.7494506835937,284.95001220703125,302.4602966308594,297.3213806152344,299.28350830078125,297.2648010253906,284.7494506835937,1.0,0.5898139476776123,0.5243228077888489,0.5243228077888489,1.0,1.0,-3.1750004291534424,1.2287185192108154,1.946281909942627,0.5085605978965759,1.0,1.0,0.0,148.83053588867188,125.0,77370.125,0.0,2627.72412109375,1.0,278.1499938964844,282.7771911621094,300.32275390625,305.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8498965501785278,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12513.9990234375,0.0,1953.8612060546875,1895.4371337890625,0.0,2934.301513671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18014040,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7494506835937,0.8871311545372009,0.4112952053546905,0.3715831041336059,297.3702087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7494506835937,0.9696429967880248,0.5273408889770508,0.4995923340320587,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7494506835937,0.9018363356590272,0.4319357275962829,0.3031854331493377,297.2613220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7494506835937,0.8929564952850342,0.4195979535579681,0.3988353610038757,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7494812011719,0.7404829859733582,0.2353914380073547,1.0709272623062134,285.7494506835937,284.95001220703125,302.4602966308594,297.3213806152344,299.28350830078125,297.2648010253906,284.7494506835937,1.0,0.5898139476776123,0.5243228077888489,0.5243228077888489,1.0,1.0,-3.1750004291534424,1.2287185192108154,1.946281909942627,0.5085605978965759,1.0,1.0,0.0,148.83053588867188,125.0,77370.125,0.0,2627.72412109375,1.0,278.1499938964844,282.7771911621094,300.32275390625,305.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8498965501785278,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12513.9990234375,0.0,1953.8612060546875,1895.4371337890625,0.0,2934.301513671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
