time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18014100,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.74920654296875,0.8979552984237671,0.411451905965805,0.3715100586414337,297.3702087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.74920654296875,0.9810552597045898,0.528734028339386,0.5006730556488037,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.74920654296875,0.9137359857559204,0.4324968755245209,0.3034081161022186,297.2612609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.74920654296875,0.9042744636535645,0.4202958345413208,0.399265319108963,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.74920654296875,0.7487260699272156,0.2355241924524307,1.0704388618469238,285.74920654296875,284.95001220703125,302.4755859375,297.315673828125,299.2864990234375,297.26470947265625,284.74920654296875,1.0,0.5867417454719543,0.5233014822006226,0.5233014822006226,1.0,1.0,-3.176409959793091,1.2275060415267944,1.9489039182662964,0.507045328617096,1.0,1.0,0.0,143.17994689941406,125.0,77348.03125,0.0,2599.900390625,1.0,278.1499938964844,282.77587890625,300.3170471191406,305.3552551269531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8500384092330933,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12508.265625,0.0,1953.8612060546875,1895.4371337890625,0.0,2935.630126953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18014160,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.74627685546875,0.909481406211853,0.4115813076496124,0.371427446603775,297.3725891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.74627685546875,0.991757035255432,0.5303824543952942,0.5019446015357971,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.74627685546875,0.9269699454307556,0.4330362677574157,0.3036268353462219,297.2610168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.74627685546875,0.916926085948944,0.4209738373756408,0.3996912539005279,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.746337890625,0.7575113773345947,0.2356492131948471,1.0699783563613892,285.74627685546875,284.95001220703125,302.49072265625,297.309814453125,299.2899780273437,297.2655944824219,284.7461242675781,1.0,0.5834478139877319,0.522340714931488,0.522340714931488,1.0,1.0,-3.175356864929199,1.2253434658050537,1.950013279914856,0.5051568150520325,1.0,1.0,0.0,137.67457580566406,113.0,77289.390625,0.0,2570.189208984375,1.0,278.1499938964844,282.77252197265625,300.31103515625,305.3460998535156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8501359224319458,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12496.591796875,0.0,1953.8612060546875,1895.4371337890625,0.0,2936.54345703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18014220,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.72955322265625,0.931762158870697,0.4117721617221832,0.3713254630565643,297.3825988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7293701171875,0.9990000128746032,0.5341866612434387,0.4872468113899231,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7294921875,0.950249195098877,0.4340559244155884,0.3041171133518219,297.25994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7295227050781,0.9405173659324646,0.4222746789455414,0.4006160795688629,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7301940917969,0.7735052108764648,0.2358587831258773,1.069441795349121,285.7294311523437,284.95001220703125,302.5206298828125,297.2976989746094,299.29705810546875,297.2688903808594,284.72760009765625,1.0,0.5760806202888489,0.520419180393219,0.520419180393219,1.0,1.0,-3.1613481044769287,1.215970754623413,1.9453774690628047,0.4992794990539551,1.0,1.0,0.0,128.54754638671875,116.0,76994.828125,0.0,2491.401611328125,1.0,278.1499938964844,282.7568359375,300.2982788085937,305.3226928710937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.850302517414093,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12447.3720703125,0.0,1953.8612060546875,1895.4371337890625,0.0,2938.10400390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18014280,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.72955322265625,0.931762158870697,0.4117721617221832,0.3713254630565643,297.3825988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7293701171875,0.9990000128746032,0.5341866612434387,0.4872468113899231,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7294921875,0.950249195098877,0.4340559244155884,0.3041171133518219,297.25994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7295227050781,0.9405173659324646,0.4222746789455414,0.4006160795688629,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7301940917969,0.7735052108764648,0.2358587831258773,1.069441795349121,285.7294311523437,284.95001220703125,302.5206298828125,297.2976989746094,299.29705810546875,297.2688903808594,284.72760009765625,1.0,0.5760806202888489,0.520419180393219,0.520419180393219,1.0,1.0,-3.1613481044769287,1.215970754623413,1.9453774690628047,0.4992794990539551,1.0,1.0,0.0,128.54754638671875,116.0,76994.828125,0.0,2491.401611328125,1.0,278.1499938964844,282.7568359375,300.2982788085937,305.3226928710937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.850302517414093,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12447.3720703125,0.0,1953.8612060546875,1895.4371337890625,0.0,2938.10400390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18014340,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7035827636719,0.9416071176528932,0.4117344617843628,0.3711987137794494,297.41717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7035217285156,0.9990000128746032,0.5406466722488403,0.4739762544631958,297.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7035827636719,0.9602742195129396,0.4348914623260498,0.3046180307865143,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7035827636719,0.951153576374054,0.4234110414981842,0.4015740752220154,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7038269042969,0.780798077583313,0.2360037565231323,1.0694570541381836,285.7035522460937,284.95001220703125,302.54998779296875,297.28497314453125,299.3110046386719,297.2839050292969,284.702880859375,1.0,0.5721542239189148,0.5184977054595947,0.5184977054595947,1.0,1.0,-3.146998405456543,1.2065199613571167,1.9404783248901367,0.4926786422729492,1.0,1.0,0.0,124.52428436279295,134.0,76675.28125,0.0,2442.23681640625,1.0,278.1499938964844,282.73638916015625,300.2829895019531,305.2823486328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8498523831367493,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12383.6845703125,0.0,1953.8612060546875,1895.4371337890625,0.0,2933.88818359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18014400,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7035827636719,0.9416071176528932,0.4117344617843628,0.3711987137794494,297.41717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7035217285156,0.9990000128746032,0.5406466722488403,0.4739762544631958,297.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7035827636719,0.9602742195129396,0.4348914623260498,0.3046180307865143,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7035827636719,0.951153576374054,0.4234110414981842,0.4015740752220154,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7038269042969,0.780798077583313,0.2360037565231323,1.0694570541381836,285.7035522460937,284.95001220703125,302.54998779296875,297.28497314453125,299.3110046386719,297.2839050292969,284.702880859375,1.0,0.5721542239189148,0.5184977054595947,0.5184977054595947,1.0,1.0,-3.146998405456543,1.2065199613571167,1.9404783248901367,0.4926786422729492,1.0,1.0,0.0,124.52428436279295,134.0,76675.28125,0.0,2442.23681640625,1.0,278.1499938964844,282.73638916015625,300.2829895019531,305.2823486328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8498523831367493,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12383.6845703125,0.0,1953.8612060546875,1895.4371337890625,0.0,2933.88818359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18014460,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7005920410156,0.9307688474655152,0.4098084270954132,0.3699623048305511,297.410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7006225585937,0.9990000128746032,0.5433673858642578,0.4867909848690033,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7005920410156,0.950699508190155,0.4337479472160339,0.304224282503128,297.235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7005920410156,0.9414437413215636,0.4224866926670074,0.4012756049633026,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7004699707031,0.7722312808036804,0.2339476197957992,1.0632387399673462,285.7005920410156,284.95001220703125,302.57879638671875,297.27362060546875,299.3099670410156,297.2718811035156,284.7009582519531,1.0,0.5755026936531067,0.5168768167495728,0.5168768167495728,1.0,1.0,-3.152566909790039,1.20594584941864,1.9466209411621087,0.490467220544815,1.0,1.0,0.0,128.0245819091797,152.0,76633.6953125,0.0,2471.759033203125,1.0,278.1499938964844,282.7326965332031,300.2718505859375,305.2607116699219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8494659662246704,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12369.3076171875,0.0,1953.8612060546875,1895.4371337890625,0.0,2930.269287109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18014520,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7005920410156,0.9307688474655152,0.4098084270954132,0.3699623048305511,297.410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7006225585937,0.9990000128746032,0.5433673858642578,0.4867909848690033,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7005920410156,0.950699508190155,0.4337479472160339,0.304224282503128,297.235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7005920410156,0.9414437413215636,0.4224866926670074,0.4012756049633026,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7004699707031,0.7722312808036804,0.2339476197957992,1.0632387399673462,285.7005920410156,284.95001220703125,302.57879638671875,297.27362060546875,299.3099670410156,297.2718811035156,284.7009582519531,1.0,0.5755026936531067,0.5168768167495728,0.5168768167495728,1.0,1.0,-3.152566909790039,1.20594584941864,1.9466209411621087,0.490467220544815,1.0,1.0,0.0,128.0245819091797,152.0,76633.6953125,0.0,2471.759033203125,1.0,278.1499938964844,282.7326965332031,300.2718505859375,305.2607116699219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8494659662246704,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12369.3076171875,0.0,1953.8612060546875,1895.4371337890625,0.0,2930.269287109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18014580,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7221374511719,0.9112077951431274,0.4091027081012726,0.3693538308143616,297.37139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7222900390625,0.9990000128746032,0.5426891446113586,0.512981653213501,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.72216796875,0.9315840601921082,0.4337427318096161,0.304244190454483,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.72216796875,0.9222769737243652,0.4226069748401642,0.4014352560043335,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7217102050781,0.757448136806488,0.2327629625797271,1.0583025217056274,285.72222900390625,284.95001220703125,302.6069641113281,297.2654724121094,299.3035888671875,297.24969482421875,284.7234802246094,1.0,0.5838034749031067,0.5152559876441956,0.5152559876441956,1.0,1.0,-3.1770033836364746,1.2132399082183838,1.9637634754180908,0.4919956028461456,1.0,1.0,0.0,136.1749725341797,170.0,76890.296875,0.0,2563.69677734375,1.0,278.1499938964844,282.7470092773437,300.2663269042969,305.26470947265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8496730923652649,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12408.169921875,0.0,1953.8612060546875,1895.4371337890625,0.0,2932.208984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18014640,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7221374511719,0.9112077951431274,0.4091027081012726,0.3693538308143616,297.37139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7222900390625,0.9990000128746032,0.5426891446113586,0.512981653213501,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.72216796875,0.9315840601921082,0.4337427318096161,0.304244190454483,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.72216796875,0.9222769737243652,0.4226069748401642,0.4014352560043335,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7217102050781,0.757448136806488,0.2327629625797271,1.0583025217056274,285.72222900390625,284.95001220703125,302.6069641113281,297.2654724121094,299.3035888671875,297.24969482421875,284.7234802246094,1.0,0.5838034749031067,0.5152559876441956,0.5152559876441956,1.0,1.0,-3.1770033836364746,1.2132399082183838,1.9637634754180908,0.4919956028461456,1.0,1.0,0.0,136.1749725341797,170.0,76890.296875,0.0,2563.69677734375,1.0,278.1499938964844,282.7470092773437,300.2663269042969,305.26470947265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8496730923652649,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12408.169921875,0.0,1953.8612060546875,1895.4371337890625,0.0,2932.208984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18014700,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7269592285156,0.8956479430198669,0.4088695347309112,0.3694004714488983,297.3510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7269592285156,0.9879584312438964,0.5420604944229126,0.5141178369522095,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7269592285156,0.9143885970115662,0.4338688850402832,0.3045261800289154,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7269592285156,0.9057835340499878,0.4227950870990753,0.4018740355968475,297.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7269287109375,0.7453959584236145,0.2322859764099121,1.0574175119400024,285.7269592285156,284.95001220703125,302.6208190917969,297.26251220703125,299.2992858886719,297.23797607421875,284.72686767578125,1.0,0.5883703827857971,0.5144455432891846,0.5144455432891846,1.0,1.0,-3.1796715259552,1.2128185033798218,1.9668529033660889,0.4913413822650909,1.0,1.0,0.0,143.5748291015625,170.0,76889.015625,0.0,2607.91796875,1.0,278.1499938964844,282.74859619140625,300.2643127441406,305.2677307128906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8499229550361633,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12412.1025390625,0.0,1953.8612060546875,1895.4371337890625,0.0,2934.549072265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18014760,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7233581542969,0.8806549310684204,0.4086079895496368,0.3694774508476257,297.3392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7232971191406,0.9737441539764404,0.5421525239944458,0.5142580270767212,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.72332763671875,0.8986443877220154,0.4339881539344787,0.3048438429832458,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.72332763671875,0.8908275961875916,0.4229860305786133,0.4023677110671997,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.72344970703125,0.733849823474884,0.2318373769521713,1.0568552017211914,285.72332763671875,284.95001220703125,302.6345520019531,297.26031494140625,299.29669189453125,297.23052978515625,284.7230529785156,1.0,0.5930178165435791,0.5133857131004333,0.5133857131004333,1.0,1.0,-3.1794238090515137,1.2107867002487185,1.968637108802796,0.489249587059021,1.0,1.0,0.0,151.65611267089844,188.0,76826.5546875,0.0,2651.9453125,1.0,278.1499938964844,282.74493408203125,300.2616577148437,305.2636413574219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8500261902809143,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12400.83203125,0.0,1953.8612060546875,1895.4371337890625,0.0,2935.515869140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18014820,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7206115722656,0.8554221391677856,0.4080530107021332,0.3696069717407226,297.326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7206115722656,0.9454761743545532,0.5432103872299194,0.5156205296516418,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7206115722656,0.8728641867637634,0.4342371225357055,0.3054928481578827,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7206115722656,0.8655692338943481,0.4233859777450561,0.4033859074115753,297.1210327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7206420898437,0.7138843536376953,0.2310361713171005,1.0562100410461426,285.7206115722656,284.95001220703125,302.6615295410156,297.2579650878906,299.29498291015625,297.2217102050781,284.7205810546875,1.0,0.6028613448143005,0.5112659931182861,0.5112659931182861,1.0,1.0,-3.182443857192993,1.208094358444214,1.9743493795394893,0.4856831729412079,1.0,1.0,0.0,168.17022705078125,206.0,76769.0859375,0.0,2747.666015625,1.0,278.1499938964844,282.74127197265625,300.2579040527344,305.255126953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8499464392662048,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12389.0693359375,0.0,1953.8612060546875,1895.4371337890625,0.0,2934.76904296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18014880,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7206115722656,0.8554221391677856,0.4080530107021332,0.3696069717407226,297.326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7206115722656,0.9454761743545532,0.5432103872299194,0.5156205296516418,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7206115722656,0.8728641867637634,0.4342371225357055,0.3054928481578827,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7206115722656,0.8655692338943481,0.4233859777450561,0.4033859074115753,297.1210327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7206420898437,0.7138843536376953,0.2310361713171005,1.0562100410461426,285.7206115722656,284.95001220703125,302.6615295410156,297.2579650878906,299.29498291015625,297.2217102050781,284.7205810546875,1.0,0.6028613448143005,0.5112659931182861,0.5112659931182861,1.0,1.0,-3.182443857192993,1.208094358444214,1.9743493795394893,0.4856831729412079,1.0,1.0,0.0,168.17022705078125,206.0,76769.0859375,0.0,2747.666015625,1.0,278.1499938964844,282.74127197265625,300.2579040527344,305.255126953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8499464392662048,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12389.0693359375,0.0,1953.8612060546875,1895.4371337890625,0.0,2934.76904296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18014940,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7211608886719,0.8348414897918701,0.4074419140815735,0.369708389043808,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7211608886719,0.919281542301178,0.544763445854187,0.5176400542259216,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7211608886719,0.8516128063201904,0.4344736039638519,0.306152731180191,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7211608886719,0.8449039459228516,0.4237600564956665,0.4044118225574493,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7211303710937,0.6949775815010071,0.230309709906578,1.0560591220855713,285.7211608886719,284.95001220703125,302.6878662109375,297.2582092285156,299.2950744628906,297.2162780761719,284.7212219238281,1.0,0.6130928993225098,0.5091462135314941,0.5091462135314941,1.0,1.0,-3.1868391036987305,1.2059258222579956,1.9809132814407349,0.4823351502418518,1.0,1.0,0.0,185.3019256591797,209.0,76749.640625,0.0,2849.750244140625,1.0,278.1499938964844,282.739990234375,300.25750732421875,305.25201416015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8497572541236877,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12385.29296875,0.0,1953.8612060546875,1895.4371337890625,0.0,2932.9970703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18015000,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7211608886719,0.8348414897918701,0.4074419140815735,0.369708389043808,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7211608886719,0.919281542301178,0.544763445854187,0.5176400542259216,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7211608886719,0.8516128063201904,0.4344736039638519,0.306152731180191,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7211608886719,0.8449039459228516,0.4237600564956665,0.4044118225574493,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7211303710937,0.6949775815010071,0.230309709906578,1.0560591220855713,285.7211608886719,284.95001220703125,302.6878662109375,297.2582092285156,299.2950744628906,297.2162780761719,284.7212219238281,1.0,0.6130928993225098,0.5091462135314941,0.5091462135314941,1.0,1.0,-3.1868391036987305,1.2059258222579956,1.9809132814407349,0.4823351502418518,1.0,1.0,0.0,185.3019256591797,209.0,76749.640625,0.0,2849.750244140625,1.0,278.1499938964844,282.739990234375,300.25750732421875,305.25201416015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8497572541236877,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12385.29296875,0.0,1953.8612060546875,1895.4371337890625,0.0,2932.9970703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18015060,297.1316223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7209777832031,0.825962483882904,0.4069722294807434,0.3696055710315704,297.3165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.720947265625,0.9085174798965454,0.546052873134613,0.5191382169723511,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7209777832031,0.8426982164382935,0.4346599280834198,0.3065248429775238,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7209777832031,0.8362520337104797,0.4240393936634063,0.4050071537494659,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7209777832031,0.6863979697227478,0.229788452386856,1.0552453994750977,285.7209777832031,284.95001220703125,302.70751953125,297.260009765625,299.2961120605469,297.21307373046875,284.720947265625,1.0,0.6177607178688049,0.5077636241912842,0.5077636241912842,1.0,1.0,-3.1887032985687256,1.204049587249756,1.9846538305282595,0.4799234271049499,1.0,1.0,0.0,193.78970336914065,209.0,76725.6875,0.0,2899.783935546875,1.0,278.1499938964844,282.7386474609375,300.2588195800781,305.2513427734375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.849551260471344,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12381.88671875,0.0,1953.8612060546875,1895.4371337890625,0.0,2931.067626953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18015120,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.72076416015625,0.8237625360488892,0.4068265259265899,0.3695558309555053,297.3156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.72076416015625,0.906047523021698,0.5464751720428467,0.5196110606193542,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72076416015625,0.8405441045761108,0.4347230792045593,0.3066303133964538,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.72076416015625,0.8341584205627441,0.4241292178630829,0.4051764905452728,297.114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.72076416015625,0.6842642426490784,0.2296317815780639,1.0549311637878418,285.72076416015625,284.95001220703125,302.713623046875,297.2608337402344,299.2964782714844,297.21221923828125,284.7207336425781,1.0,0.6190032958984375,0.5073270201683044,0.5073270201683044,1.0,1.0,-3.189164876937866,1.2034071683883667,1.98575758934021,0.4791299104690552,1.0,1.0,0.0,195.9801177978516,197.0,76717.265625,0.0,2912.66552734375,1.0,278.1499938964844,282.7381286621094,300.259521484375,305.2513732910156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8494769334793091,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12380.703125,0.0,1953.8612060546875,1895.4371337890625,0.0,2930.37158203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18015180,297.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7168884277344,0.8228696584701538,0.4062567949295044,0.3690547943115234,297.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.71685791015625,0.9064209461212158,0.5482956767082214,0.5213162302970886,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7168884277344,0.8401675820350647,0.4350281357765198,0.3068462014198303,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7168884277344,0.8338534832000732,0.4245266914367676,0.4055626690387726,297.113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7169494628906,0.683132529258728,0.2290379852056503,1.0522712469100952,285.71685791015625,284.95001220703125,302.7388000488281,297.2656555175781,299.29815673828125,297.2094116210937,284.7166442871094,1.0,0.6187112331390381,0.50550776720047,0.50550776720047,1.0,1.0,-3.188141345977783,1.1994918584823608,1.9886494874954224,0.4752530753612518,1.0,1.0,0.0,196.4793395996093,185.0,76642.59375,0.0,2913.275146484375,1.0,278.1499938964844,282.73388671875,300.26373291015625,305.2512512207031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8490931987762451,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12369.9912109375,0.0,1953.8612060546875,1895.4371337890625,0.0,2926.7783203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18015240,297.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7168884277344,0.8228696584701538,0.4062567949295044,0.3690547943115234,297.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.71685791015625,0.9064209461212158,0.5482956767082214,0.5213162302970886,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7168884277344,0.8401675820350647,0.4350281357765198,0.3068462014198303,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7168884277344,0.8338534832000732,0.4245266914367676,0.4055626690387726,297.113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7169494628906,0.683132529258728,0.2290379852056503,1.0522712469100952,285.71685791015625,284.95001220703125,302.7388000488281,297.2656555175781,299.29815673828125,297.2094116210937,284.7166442871094,1.0,0.6187112331390381,0.50550776720047,0.50550776720047,1.0,1.0,-3.188141345977783,1.1994918584823608,1.9886494874954224,0.4752530753612518,1.0,1.0,0.0,196.4793395996093,185.0,76642.59375,0.0,2913.275146484375,1.0,278.1499938964844,282.73388671875,300.26373291015625,305.2512512207031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8490931987762451,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12369.9912109375,0.0,1953.8612060546875,1895.4371337890625,0.0,2926.7783203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18015300,297.1264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7140197753906,0.8248664736747742,0.4060025215148926,0.3687361478805542,297.31201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7139892578125,0.9097773432731628,0.5492345094680786,0.522100567817688,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7140197753906,0.8425161242485046,0.4352149665355682,0.3069035708904266,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7140197753906,0.8361818194389343,0.424747109413147,0.4056754410266876,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.714111328125,0.6848669648170471,0.2287854701280594,1.0506641864776611,285.7139892578125,284.95001220703125,302.7511291503906,297.2688293457031,299.2991027832031,297.2084655761719,284.7137756347656,1.0,0.6172084808349609,0.5045981407165527,0.5045981407165527,1.0,1.0,-3.186974048614502,1.1972577571868896,1.9897164106369016,0.4731394350528717,1.0,1.0,0.0,194.18618774414065,185.0,76597.3671875,0.0,2898.3916015625,1.0,278.1499938964844,282.731201171875,300.2666015625,305.2511291503906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8488457798957825,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12363.3046875,0.0,1953.8612060546875,1895.4371337890625,0.0,2924.461181640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18015360,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7110595703125,0.8277853727340698,0.4057635366916656,0.3683991432189941,297.3112487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.71099853515625,0.9144723415374756,0.5501843094825745,0.5228621959686279,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7110290527344,0.8458513021469116,0.4354201853275299,0.3069485127925873,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7110290527344,0.839468777179718,0.4249789714813232,0.4057648479938507,297.11334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7111511230469,0.6874825358390808,0.2285557240247726,1.0489994287490845,285.7110290527344,284.95001220703125,302.7633361816406,297.2724609375,299.3001708984375,297.2076721191406,284.7107849121094,1.0,0.6152109503746033,0.5037216544151306,0.5037216544151306,1.0,1.0,-3.185644149780273,1.1950109004974363,1.9906333684921265,0.4710417091846466,1.0,1.0,0.0,191.0120086669922,173.0,76551.890625,0.0,2878.393798828125,1.0,278.1499938964844,282.7284851074219,300.2698974609375,305.2513122558594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8485656976699829,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12356.6748046875,0.0,1953.8612060546875,1895.4371337890625,0.0,2921.838623046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18015420,297.124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7050476074219,0.8359334468841553,0.4053259491920471,0.3676937520503998,297.31011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7050170898437,0.9273547530174256,0.5521095395088196,0.5243391394615173,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7050170898437,0.8550700545310974,0.4358826875686645,0.3070214390754699,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7050170898437,0.8485095500946045,0.4254732728004455,0.4059006869792938,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.70513916015625,0.6949043869972229,0.228157639503479,1.0456105470657349,285.7050170898437,284.95001220703125,302.7872619628906,297.281005859375,299.3023376464844,297.20660400390625,284.70477294921875,1.0,0.6101683974266052,0.5019686222076416,0.5019686222076416,1.0,1.0,-3.182747840881348,1.190409541130066,1.9923382997512813,0.4668224155902862,1.0,1.0,0.0,182.80029296875,161.0,76462.171875,0.0,2827.842041015625,1.0,278.1499938964844,282.7231140136719,300.2779846191406,305.25311279296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8479436039924622,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12344.0830078125,0.0,1953.8612060546875,1895.4371337890625,0.0,2916.01416015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18015480,297.124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7050476074219,0.8359334468841553,0.4053259491920471,0.3676937520503998,297.31011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7050170898437,0.9273547530174256,0.5521095395088196,0.5243391394615173,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7050170898437,0.8550700545310974,0.4358826875686645,0.3070214390754699,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7050170898437,0.8485095500946045,0.4254732728004455,0.4059006869792938,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.70513916015625,0.6949043869972229,0.228157639503479,1.0456105470657349,285.7050170898437,284.95001220703125,302.7872619628906,297.281005859375,299.3023376464844,297.20660400390625,284.70477294921875,1.0,0.6101683974266052,0.5019686222076416,0.5019686222076416,1.0,1.0,-3.182747840881348,1.190409541130066,1.9923382997512813,0.4668224155902862,1.0,1.0,0.0,182.80029296875,161.0,76462.171875,0.0,2827.842041015625,1.0,278.1499938964844,282.7231140136719,300.2779846191406,305.25311279296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8479436039924622,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12344.0830078125,0.0,1953.8612060546875,1895.4371337890625,0.0,2916.01416015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18015540,297.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.69921875,0.8471137285232544,0.4049387872219085,0.3669698238372803,297.30938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6991882324219,0.9442126154899596,0.5540612936019897,0.5257741808891296,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6991882324219,0.8676556944847107,0.4364178776741028,0.3070947527885437,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6991882324219,0.8608229160308838,0.4260048568248749,0.4060041308403015,297.1153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.69927978515625,0.7050208449363708,0.2278391718864441,1.0422658920288086,285.6991882324219,284.95001220703125,302.81060791015625,297.2911071777344,299.30450439453125,297.2060241699219,284.6989440917969,1.0,0.6041244268417358,0.5002155900001526,0.5002155900001526,1.0,1.0,-3.179794788360596,1.1857531070709229,1.9940415620803835,0.4626531302928924,1.0,1.0,0.0,172.81285095214844,149.0,76376.4375,0.0,2767.630615234375,1.0,278.1499938964844,282.71795654296875,300.2878723144531,305.257080078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8472763895988464,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12332.7568359375,0.0,1953.8612060546875,1895.4371337890625,0.0,2909.767578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18015600,297.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.69921875,0.8471137285232544,0.4049387872219085,0.3669698238372803,297.30938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6991882324219,0.9442126154899596,0.5540612936019897,0.5257741808891296,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6991882324219,0.8676556944847107,0.4364178776741028,0.3070947527885437,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6991882324219,0.8608229160308838,0.4260048568248749,0.4060041308403015,297.1153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.69927978515625,0.7050208449363708,0.2278391718864441,1.0422658920288086,285.6991882324219,284.95001220703125,302.81060791015625,297.2911071777344,299.30450439453125,297.2060241699219,284.6989440917969,1.0,0.6041244268417358,0.5002155900001526,0.5002155900001526,1.0,1.0,-3.179794788360596,1.1857531070709229,1.9940415620803835,0.4626531302928924,1.0,1.0,0.0,172.81285095214844,149.0,76376.4375,0.0,2767.630615234375,1.0,278.1499938964844,282.71795654296875,300.2878723144531,305.257080078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8472763895988464,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12332.7568359375,0.0,1953.8612060546875,1895.4371337890625,0.0,2909.767578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18015660,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6940612792969,0.8611660599708557,0.4045880734920501,0.3662485480308532,297.30889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.69403076171875,0.9632340669631958,0.556028425693512,0.5271919369697571,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.69403076171875,0.8833070397377014,0.4370087385177612,0.3071836531162262,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.69403076171875,0.8761704564094543,0.4265616238117218,0.4060996472835541,297.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6941223144531,0.716939389705658,0.2275779992341995,1.0390335321426392,285.69403076171875,284.95001220703125,302.8333435058594,297.30255126953125,299.30718994140625,297.205810546875,284.69384765625,1.0,0.5975995063781738,0.4986563324928283,0.4986563324928283,1.0,1.0,-3.1769676208496094,1.1814886331558228,1.995478868484497,0.4589672386646271,1.0,1.0,0.0,162.0010223388672,137.0,76302.09375,0.0,2703.31201171875,1.0,278.1499938964844,282.7134704589844,300.2991638183594,305.2631530761719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8465843200683594,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12323.7548828125,0.0,1953.8612060546875,1895.4371337890625,0.0,2903.28955078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18015720,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6940612792969,0.8611660599708557,0.4045880734920501,0.3662485480308532,297.30889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.69403076171875,0.9632340669631958,0.556028425693512,0.5271919369697571,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.69403076171875,0.8833070397377014,0.4370087385177612,0.3071836531162262,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.69403076171875,0.8761704564094543,0.4265616238117218,0.4060996472835541,297.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6941223144531,0.716939389705658,0.2275779992341995,1.0390335321426392,285.69403076171875,284.95001220703125,302.8333435058594,297.30255126953125,299.30718994140625,297.205810546875,284.69384765625,1.0,0.5975995063781738,0.4986563324928283,0.4986563324928283,1.0,1.0,-3.1769676208496094,1.1814886331558228,1.995478868484497,0.4589672386646271,1.0,1.0,0.0,162.0010223388672,137.0,76302.09375,0.0,2703.31201171875,1.0,278.1499938964844,282.7134704589844,300.2991638183594,305.2631530761719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8465843200683594,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12323.7548828125,0.0,1953.8612060546875,1895.4371337890625,0.0,2903.28955078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18015780,297.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6893920898437,0.8785995841026306,0.4042693376541137,0.3655382096767425,297.3085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6893615722656,0.9830082654953004,0.5580055713653564,0.5286003351211548,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6893920898437,0.902313768863678,0.437652051448822,0.3072951734066009,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6893920898437,0.8949098587036133,0.4271385669708252,0.40619558095932,297.11895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.689453125,0.7302078604698181,0.2273667901754379,1.0359410047531128,285.6893920898437,284.95001220703125,302.85546875,297.3150939941406,299.3097229003906,297.205810546875,284.6891784667969,1.0,0.5907791256904602,0.4970970451831817,0.4970970451831817,1.0,1.0,-3.1743392944335938,1.177291750907898,1.997047543525696,0.4553994536399841,1.0,1.0,0.0,150.69886779785156,125.0,76234.5234375,0.0,2636.844970703125,1.0,278.1499938964844,282.7094116210937,300.3116760253906,305.2710266113281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8458867073059082,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12316.3583984375,0.0,1953.8612060546875,1895.4371337890625,0.0,2896.760498046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18015840,297.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6893920898437,0.8785995841026306,0.4042693376541137,0.3655382096767425,297.3085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6893615722656,0.9830082654953004,0.5580055713653564,0.5286003351211548,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6893920898437,0.902313768863678,0.437652051448822,0.3072951734066009,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6893920898437,0.8949098587036133,0.4271385669708252,0.40619558095932,297.11895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.689453125,0.7302078604698181,0.2273667901754379,1.0359410047531128,285.6893920898437,284.95001220703125,302.85546875,297.3150939941406,299.3097229003906,297.205810546875,284.6891784667969,1.0,0.5907791256904602,0.4970970451831817,0.4970970451831817,1.0,1.0,-3.1743392944335938,1.177291750907898,1.997047543525696,0.4553994536399841,1.0,1.0,0.0,150.69886779785156,125.0,76234.5234375,0.0,2636.844970703125,1.0,278.1499938964844,282.7094116210937,300.3116760253906,305.2710266113281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8458867073059082,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12316.3583984375,0.0,1953.8612060546875,1895.4371337890625,0.0,2896.760498046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18015900,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.68463134765625,0.8881807923316956,0.4040972292423248,0.3651843667030334,297.3108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6846008300781,0.992320954799652,0.5592508912086487,0.5294980406761169,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.68463134765625,0.9131246209144592,0.4379717409610748,0.3073589503765106,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.68463134765625,0.9051076769828796,0.4274139404296875,0.4062437415122986,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.68475341796875,0.7373047471046448,0.2272645533084869,1.0344629287719729,285.6846008300781,284.95001220703125,302.8663024902344,297.3217163085937,299.3114013671875,297.2068786621094,284.6842956542969,1.0,0.5871356725692749,0.4963174164295196,0.4963174164295196,1.0,1.0,-3.170752763748169,1.1742559671401978,1.9964967966079712,0.4532094001770019,1.0,1.0,0.0,145.14865112304688,125.0,76167.3203125,0.0,2601.847900390625,1.0,278.1499938964844,282.7055358886719,300.318115234375,305.2736511230469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8454872369766235,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12307.4599609375,0.0,1953.8612060546875,1895.4371337890625,0.0,2893.022705078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
