time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18015960,297.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6819763183594,0.8985214233398438,0.4039407670497894,0.3648451864719391,297.3114318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.681884765625,0.9990000128746032,0.5603290796279907,0.5276033878326416,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.68194580078125,0.9254745841026306,0.4383072555065155,0.307434469461441,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.68194580078125,0.916857659816742,0.427700936794281,0.4063045978546142,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6821594238281,0.7450210452079773,0.2271715998649597,1.033042311668396,285.68194580078125,284.95001220703125,302.8769836425781,297.3285522460937,299.31280517578125,297.20721435546875,284.6812438964844,1.0,0.5835213661193848,0.4956015944480896,0.4956015944480896,1.0,1.0,-3.1677565574646,1.1715651750564575,1.996191382408142,0.4513774514198303,1.0,1.0,0.0,139.68972778320312,113.0,76115.953125,0.0,2565.4296875,1.0,278.1499938964844,282.7030029296875,300.3248596191406,305.27801513671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451113700866699,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12302.517578125,0.0,1953.8612060546875,1895.4371337890625,0.0,2889.505859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18016020,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.64385986328125,0.91367906332016,0.4033968150615692,0.364166647195816,297.33935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6436462402344,0.9990000128746032,0.5652044415473938,0.5026885271072388,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6437683105469,0.943251132965088,0.4387891292572021,0.3076092898845672,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.643798828125,0.9344738721847534,0.4280814826488495,0.4064475893974304,297.1215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6445617675781,0.7561619281768799,0.2268741577863693,1.0305570363998413,285.64373779296875,284.95001220703125,302.8978881835937,297.3426513671875,299.3205261230469,297.2189636230469,284.641845703125,1.0,0.5743036270141602,0.4941699206829071,0.4941699206829071,1.0,1.0,-3.13576889038086,1.1556049585342407,1.9801639318466189,0.4427454173564911,1.0,1.0,0.0,131.47035217285156,101.0,75604.3671875,0.0,2458.30419921875,1.0,278.1499938964844,282.6737060546875,300.3364562988281,305.2650451660156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8438692688941956,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12223.3173828125,0.0,1953.8612060546875,1895.4371337890625,0.0,2877.88623046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18016080,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.64385986328125,0.91367906332016,0.4033968150615692,0.364166647195816,297.33935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6436462402344,0.9990000128746032,0.5652044415473938,0.5026885271072388,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6437683105469,0.943251132965088,0.4387891292572021,0.3076092898845672,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.643798828125,0.9344738721847534,0.4280814826488495,0.4064475893974304,297.1215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6445617675781,0.7561619281768799,0.2268741577863693,1.0305570363998413,285.64373779296875,284.95001220703125,302.8978881835937,297.3426513671875,299.3205261230469,297.2189636230469,284.641845703125,1.0,0.5743036270141602,0.4941699206829071,0.4941699206829071,1.0,1.0,-3.13576889038086,1.1556049585342407,1.9801639318466189,0.4427454173564911,1.0,1.0,0.0,131.47035217285156,101.0,75604.3671875,0.0,2458.30419921875,1.0,278.1499938964844,282.6737060546875,300.3364562988281,305.2650451660156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8438692688941956,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12223.3173828125,0.0,1953.8612060546875,1895.4371337890625,0.0,2877.88623046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18016140,297.11785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5950622558594,0.9337387084960938,0.4026472866535187,0.3632632195949554,297.3954162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5948791503906,0.9990000128746032,0.5733675956726074,0.4740737974643707,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.594970703125,0.9634820818901062,0.439106285572052,0.3076409995555877,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5950012207031,0.9552052021026612,0.4282874763011932,0.4063890874385834,297.1218566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5958557128906,0.7702836394309998,0.2265472412109375,1.027726650238037,285.5949401855469,284.95001220703125,302.9181823730469,297.35723876953125,299.3363037109375,297.24481201171875,284.5927734375,1.0,0.5636267066001892,0.4927382171154022,0.4927382171154022,1.0,1.0,-3.096858024597168,1.13684344291687,1.9600145816802976,0.4327098429203033,1.0,1.0,0.0,122.4119873046875,121.0,74987.171875,0.0,2337.016845703125,1.0,278.1499938964844,282.6370544433594,300.3477783203125,305.2381896972656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8418726325035095,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12123.6474609375,0.0,1953.8612060546875,1895.4371337890625,0.0,2859.216064453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18016200,297.11785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5950622558594,0.9337387084960938,0.4026472866535187,0.3632632195949554,297.3954162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5948791503906,0.9990000128746032,0.5733675956726074,0.4740737974643707,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.594970703125,0.9634820818901062,0.439106285572052,0.3076409995555877,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5950012207031,0.9552052021026612,0.4282874763011932,0.4063890874385834,297.1218566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5958557128906,0.7702836394309998,0.2265472412109375,1.027726650238037,285.5949401855469,284.95001220703125,302.9181823730469,297.35723876953125,299.3363037109375,297.24481201171875,284.5927734375,1.0,0.5636267066001892,0.4927382171154022,0.4927382171154022,1.0,1.0,-3.096858024597168,1.13684344291687,1.9600145816802976,0.4327098429203033,1.0,1.0,0.0,122.4119873046875,121.0,74987.171875,0.0,2337.016845703125,1.0,278.1499938964844,282.6370544433594,300.3477783203125,305.2381896972656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8418726325035095,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12123.6474609375,0.0,1953.8612060546875,1895.4371337890625,0.0,2859.216064453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18016260,297.1156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.582275390625,0.9354461431503296,0.4020851850509643,0.3626987338066101,297.4374694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5823059082031,0.9990000128746032,0.5802258849143982,0.4711093604564667,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5823059082031,0.965731143951416,0.4394512474536896,0.3078297674655914,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.582275390625,0.9574751257896424,0.4285147488117218,0.406543493270874,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5821228027344,0.7716389298439026,0.2263791710138321,1.0266480445861816,285.5823059082031,284.95001220703125,302.93475341796875,297.3696594238281,299.353515625,297.267333984375,284.5827941894531,1.0,0.5631973147392273,0.4920119047164917,0.4920119047164917,1.0,1.0,-3.091679334640503,1.1332944631576538,1.95838475227356,0.4297221601009369,1.0,1.0,0.0,121.42179870605467,121.0,74905.1953125,0.0,2322.269287109375,1.0,278.1499938964844,282.629150390625,300.360107421875,305.2308349609375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402063250541687,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12105.07421875,0.0,1953.8612060546875,1895.4371337890625,0.0,2843.643310546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18016320,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5840759277344,0.934412717819214,0.4020003378391266,0.3626241087913513,297.4422912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5841369628906,0.9990000128746032,0.581267774105072,0.4723594784736633,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5841064453125,0.9649347066879272,0.439539223909378,0.3078916072845459,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5841064453125,0.9566242098808287,0.4285745620727539,0.4066036939620971,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5838317871094,0.7709354758262634,0.2263589054346084,1.0265885591506958,285.5841064453125,284.95001220703125,302.9378662109375,297.3720397949219,299.3560791015625,297.2702331542969,284.5848388671875,1.0,0.5636937618255615,0.491873562335968,0.491873562335968,1.0,1.0,-3.093163013458252,1.1336257457733154,1.959537386894226,0.4296843111515045,1.0,1.0,0.0,121.79513549804688,141.0,74931.9765625,0.0,2326.9814453125,1.0,278.1499938964844,282.6304931640625,300.3630676269531,305.2333679199219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839978814125061,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12109.80859375,0.0,1953.8612060546875,1895.4371337890625,0.0,2841.51708984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18016380,297.116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6146240234375,0.9202032685279846,0.4016565978527069,0.3624267578125,297.44464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.61480712890625,0.9990000128746032,0.5852437019348145,0.4910769760608673,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6146850585937,0.9524957537651062,0.4402841031551361,0.3084906041622162,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6146850585937,0.9435689449310304,0.4290900826454162,0.4072202146053314,297.12615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6139831542969,0.7611337304115295,0.2262914329767227,1.0270814895629885,285.61474609375,284.95001220703125,302.9569702148437,297.3868408203125,299.3642883300781,297.2743530273437,284.61651611328125,1.0,0.5707887411117554,0.4910089075565338,0.4910089075565338,1.0,1.0,-3.117460012435913,1.1417930126190186,1.975666880607605,0.4322825670242309,1.0,1.0,0.0,127.59566497802734,161.0,75328.3984375,0.0,2403.0263671875,1.0,278.1499938964844,282.6529846191406,300.3840026855469,305.2717590332031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394623398780823,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12179.912109375,0.0,1953.8612060546875,1895.4371337890625,0.0,2836.6923828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18016440,297.116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6146240234375,0.9202032685279846,0.4016565978527069,0.3624267578125,297.44464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.61480712890625,0.9990000128746032,0.5852437019348145,0.4910769760608673,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6146850585937,0.9524957537651062,0.4402841031551361,0.3084906041622162,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6146850585937,0.9435689449310304,0.4290900826454162,0.4072202146053314,297.12615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6139831542969,0.7611337304115295,0.2262914329767227,1.0270814895629885,285.61474609375,284.95001220703125,302.9569702148437,297.3868408203125,299.3642883300781,297.2743530273437,284.61651611328125,1.0,0.5707887411117554,0.4910089075565338,0.4910089075565338,1.0,1.0,-3.117460012435913,1.1417930126190186,1.975666880607605,0.4322825670242309,1.0,1.0,0.0,127.59566497802734,161.0,75328.3984375,0.0,2403.0263671875,1.0,278.1499938964844,282.6529846191406,300.3840026855469,305.2717590332031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394623398780823,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12179.912109375,0.0,1953.8612060546875,1895.4371337890625,0.0,2836.6923828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18016500,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.63873291015625,0.9100833535194396,0.4015910625457763,0.3624816238880157,297.4294738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.63897705078125,0.9990000128746032,0.5856025815010071,0.505664050579071,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6388244628906,0.9426556825637816,0.4407727718353271,0.3089151382446289,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6387939453125,0.9334214925765992,0.4294323325157165,0.4076668620109558,297.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.637939453125,0.7540343999862671,0.2262727618217468,1.0277043581008911,285.6388854980469,284.95001220703125,302.9662780761719,297.3941955566406,299.3634338378906,297.2679138183594,284.6410217285156,1.0,0.5762877464294434,0.4905765950679779,0.4905765950679779,1.0,1.0,-3.1368513107299805,1.1487997770309448,1.988051414489746,0.4349442422389984,1.0,1.0,0.0,132.2754669189453,161.0,75631.4296875,0.0,2464.780029296875,1.0,278.1499938964844,282.670654296875,300.3944091796875,305.29962158203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397063612937927,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12233.349609375,0.0,1953.8612060546875,1895.4371337890625,0.0,2838.9716796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18016560,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.666015625,0.8996721506118774,0.4015854597091675,0.362619936466217,297.4056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6663513183594,0.9990000128746032,0.5850062370300293,0.522596001625061,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6661376953125,0.9313477277755736,0.4413232505321502,0.3094073235988617,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6661071777344,0.9219935536384584,0.4298247396945953,0.408190906047821,297.12872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6651611328125,0.7462984919548035,0.2262520790100097,1.0284780263900757,285.66619873046875,284.95001220703125,302.9754638671875,297.4014587402344,299.3581848144531,297.25701904296875,284.6685485839844,1.0,0.5826953649520874,0.489632248878479,0.489632248878479,1.0,1.0,-3.1595187187194824,1.156127691268921,2.0033907890319824,0.4372252523899078,1.0,1.0,0.0,137.86468505859375,179.0,75965.640625,0.0,2538.521728515625,1.0,278.1499938964844,282.6903991699219,300.4043273925781,305.3302307128906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401810526847839,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12292.7373046875,0.0,1953.8612060546875,1895.4371337890625,0.0,2843.40673828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18016620,297.12432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7185363769531,0.876665472984314,0.4016593992710113,0.3631160855293274,297.3421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.71881103515625,0.994665801525116,0.5817247629165649,0.5521256923675537,297.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7185974121094,0.9057066440582277,0.4425225257873535,0.3105692863464355,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7185974121094,0.8974164724349976,0.4306835830211639,0.4094527065753937,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.71783447265625,0.7290329933166504,0.2261488288640976,1.0303829908370972,285.7186584472656,284.95001220703125,302.99334716796875,297.4156188964844,299.3417358398437,297.22723388671875,284.7204284667969,1.0,0.5963948369026184,0.4877435564994812,0.4877435564994812,1.0,1.0,-3.2020721435546875,1.1693707704544067,2.032701253890991,0.4413595199584961,1.0,1.0,0.0,151.82882690429688,197.0,76576.1171875,0.0,2697.55859375,1.0,278.1499938964844,282.7276306152344,300.42169189453125,305.3907470703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415180444717407,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12405.068359375,0.0,1953.8612060546875,1895.4371337890625,0.0,2855.901611328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18016680,297.12432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7185363769531,0.876665472984314,0.4016593992710113,0.3631160855293274,297.3421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.71881103515625,0.994665801525116,0.5817247629165649,0.5521256923675537,297.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7185974121094,0.9057066440582277,0.4425225257873535,0.3105692863464355,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7185974121094,0.8974164724349976,0.4306835830211639,0.4094527065753937,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.71783447265625,0.7290329933166504,0.2261488288640976,1.0303829908370972,285.7186584472656,284.95001220703125,302.99334716796875,297.4156188964844,299.3417358398437,297.22723388671875,284.7204284667969,1.0,0.5963948369026184,0.4877435564994812,0.4877435564994812,1.0,1.0,-3.2020721435546875,1.1693707704544067,2.032701253890991,0.4413595199584961,1.0,1.0,0.0,151.82882690429688,197.0,76576.1171875,0.0,2697.55859375,1.0,278.1499938964844,282.7276306152344,300.42169189453125,305.3907470703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415180444717407,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12405.068359375,0.0,1953.8612060546875,1895.4371337890625,0.0,2855.901611328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18016740,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.72491455078125,0.8470982909202576,0.4014115333557129,0.3637276291847229,297.3067932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7249450683594,0.9634252786636353,0.5804843306541443,0.5510897636413574,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.72491455078125,0.8747431635856628,0.4434513747692108,0.3118522465229034,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.72491455078125,0.8667709231376648,0.4312829375267029,0.4108748137950897,297.1291809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.724853515625,0.7049415111541748,0.225783422589302,1.032786250114441,285.72491455078125,284.95001220703125,303.0106201171875,297.4291381835937,299.3295288085937,297.2088317871094,284.7250671386719,1.0,0.6083295345306396,0.4858548641204834,0.4858548641204834,1.0,1.0,-3.2065045833587646,1.1671218872070312,2.0393826961517334,0.4386605322360992,1.0,1.0,0.0,172.0824737548828,215.0,76598.9296875,0.0,2818.36328125,1.0,278.1499938964844,282.7308044433594,300.432861328125,305.416015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422772884368896,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12418.0830078125,0.0,1953.8612060546875,1895.4371337890625,0.0,2862.999267578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18016800,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.72491455078125,0.8470982909202576,0.4014115333557129,0.3637276291847229,297.3067932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7249450683594,0.9634252786636353,0.5804843306541443,0.5510897636413574,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.72491455078125,0.8747431635856628,0.4434513747692108,0.3118522465229034,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.72491455078125,0.8667709231376648,0.4312829375267029,0.4108748137950897,297.1291809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.724853515625,0.7049415111541748,0.225783422589302,1.032786250114441,285.72491455078125,284.95001220703125,303.0106201171875,297.4291381835937,299.3295288085937,297.2088317871094,284.7250671386719,1.0,0.6083295345306396,0.4858548641204834,0.4858548641204834,1.0,1.0,-3.2065045833587646,1.1671218872070312,2.0393826961517334,0.4386605322360992,1.0,1.0,0.0,172.0824737548828,215.0,76598.9296875,0.0,2818.36328125,1.0,278.1499938964844,282.7308044433594,300.432861328125,305.416015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422772884368896,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12418.0830078125,0.0,1953.8612060546875,1895.4371337890625,0.0,2862.999267578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18016860,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.728515625,0.8256895542144775,0.4009761810302734,0.3640807271003723,297.2923889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7285461425781,0.935180127620697,0.5809662342071533,0.5519746541976929,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.728515625,0.8521264791488647,0.444209486246109,0.312952309846878,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.728515625,0.8445411920547485,0.4317263066768646,0.4120674431324005,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7284545898437,0.6849398612976074,0.2253323048353195,1.0343852043151855,285.728515625,284.95001220703125,303.0272827148437,297.4417724609375,299.3226623535156,297.2010192871094,284.72869873046875,1.0,0.6197851300239563,0.4836604297161102,0.4836604297161102,1.0,1.0,-3.2126729488372803,1.1649298667907717,2.047743082046509,0.4352615475654602,1.0,1.0,0.0,191.24856567382807,218.0,76631.390625,0.0,2936.167724609375,1.0,278.1499938964844,282.73272705078125,300.4426574707031,305.4288635253906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423217535018921,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12426.9541015625,0.0,1953.8612060546875,1895.4371337890625,0.0,2863.4150390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18016920,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.728515625,0.8256895542144775,0.4009761810302734,0.3640807271003723,297.2923889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7285461425781,0.935180127620697,0.5809662342071533,0.5519746541976929,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.728515625,0.8521264791488647,0.444209486246109,0.312952309846878,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.728515625,0.8445411920547485,0.4317263066768646,0.4120674431324005,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7284545898437,0.6849398612976074,0.2253323048353195,1.0343852043151855,285.728515625,284.95001220703125,303.0272827148437,297.4417724609375,299.3226623535156,297.2010192871094,284.72869873046875,1.0,0.6197851300239563,0.4836604297161102,0.4836604297161102,1.0,1.0,-3.2126729488372803,1.1649298667907717,2.047743082046509,0.4352615475654602,1.0,1.0,0.0,191.24856567382807,218.0,76631.390625,0.0,2936.167724609375,1.0,278.1499938964844,282.73272705078125,300.4426574707031,305.4288635253906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423217535018921,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12426.9541015625,0.0,1953.8612060546875,1895.4371337890625,0.0,2863.4150390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18016980,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7297058105469,0.8139846324920654,0.4004945158958435,0.364102840423584,297.2840881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7297058105469,0.9195957183837892,0.5819170475006104,0.5532123446464539,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7297058105469,0.840563178062439,0.4449223577976227,0.313798040151596,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7297058105469,0.8330854177474976,0.4321123957633972,0.4129095673561096,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7297058105469,0.6740062236785889,0.2248657345771789,1.034519076347351,285.7297058105469,284.95001220703125,303.0433349609375,297.45330810546875,299.3171691894531,297.1963195800781,284.7297058105469,1.0,0.6264992356300354,0.481465995311737,0.481465995311737,1.0,1.0,-3.216381788253784,1.1616722345352173,2.0547094345092773,0.4314000010490417,1.0,1.0,0.0,203.23643493652344,206.0,76626.546875,0.0,3009.77099609375,1.0,278.1499938964844,282.7326354980469,300.4526672363281,305.43975830078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421637415885925,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12430.1044921875,0.0,1953.8612060546875,1895.4371337890625,0.0,2861.937744140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18017040,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7297058105469,0.8139846324920654,0.4004945158958435,0.364102840423584,297.2840881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7297058105469,0.9195957183837892,0.5819170475006104,0.5532123446464539,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7297058105469,0.840563178062439,0.4449223577976227,0.313798040151596,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7297058105469,0.8330854177474976,0.4321123957633972,0.4129095673561096,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7297058105469,0.6740062236785889,0.2248657345771789,1.034519076347351,285.7297058105469,284.95001220703125,303.0433349609375,297.45330810546875,299.3171691894531,297.1963195800781,284.7297058105469,1.0,0.6264992356300354,0.481465995311737,0.481465995311737,1.0,1.0,-3.216381788253784,1.1616722345352173,2.0547094345092773,0.4314000010490417,1.0,1.0,0.0,203.23643493652344,206.0,76626.546875,0.0,3009.77099609375,1.0,278.1499938964844,282.7326354980469,300.4526672363281,305.43975830078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421637415885925,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12430.1044921875,0.0,1953.8612060546875,1895.4371337890625,0.0,2861.937744140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18017100,297.1217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7284545898437,0.8124050498008728,0.4002571403980255,0.3639457523822784,297.2811889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7284240722656,0.9179769158363342,0.5824800133705139,0.5537779927253723,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7284545898437,0.8393290042877197,0.4452804028987884,0.3140894174575805,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7284545898437,0.8317841291427612,0.4322985708713531,0.4131457209587097,297.1249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.728515625,0.6725112795829773,0.2246436923742294,1.033788800239563,285.7284545898437,284.95001220703125,303.0511474609375,297.4585876464844,299.31463623046875,297.19464111328125,284.7283020019531,1.0,0.6270487904548645,0.4803687632083893,0.4803687632083893,1.0,1.0,-3.2166318893432617,1.159382700920105,2.0572493076324463,0.4291858375072479,1.0,1.0,0.0,204.7831115722656,206.0,76599.328125,0.0,3018.80419921875,1.0,278.1499938964844,282.731201171875,300.4574890136719,305.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420234322547913,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12427.58984375,0.0,1953.8612060546875,1895.4371337890625,0.0,2860.6259765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18017160,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7264404296875,0.8128377199172974,0.4000357687473297,0.3637185096740722,297.2787780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7264099121094,0.919109582901001,0.5830703973770142,0.5542938113212585,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7264099121094,0.8401273488998413,0.4456522762775421,0.3143248558044433,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7264099121094,0.832468569278717,0.4324916005134582,0.4132996499538421,297.12451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7265014648437,0.6728063225746155,0.2244425565004348,1.0327298641204834,285.7264099121094,284.95001220703125,303.05877685546875,297.4635009765625,299.3133239746094,297.1933288574219,284.72625732421875,1.0,0.6265236139297485,0.4795921444892883,0.4795921444892883,1.0,1.0,-3.216174840927124,1.1574578285217283,2.0587170124053955,0.4274617433547973,1.0,1.0,0.0,204.1459197998047,194.0,76569.0,0.0,3014.34716796875,1.0,278.1499938964844,282.7294006347656,300.4620056152344,305.4467163085937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8418471813201904,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12423.9140625,0.0,1953.8612060546875,1895.4371337890625,0.0,2858.978515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18017220,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7214660644531,0.8170598745346069,0.3996371030807495,0.3631709516048431,297.27471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.721435546875,0.92606121301651,0.5842838883399963,0.555230975151062,297.20660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7214660644531,0.84519362449646,0.4464381635189056,0.3147210776805877,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7214660644531,0.837208092212677,0.4329027533531189,0.41348996758461,297.12432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7215576171875,0.6764476895332336,0.2241011559963226,1.0302172899246216,285.7214660644531,284.95001220703125,303.0736389160156,297.4721374511719,299.31103515625,297.1912841796875,284.72125244140625,1.0,0.6234764456748962,0.4780389368534088,0.4780389368534088,1.0,1.0,-3.214329242706299,1.1533136367797852,2.0610156059265137,0.4239100217819214,1.0,1.0,0.0,199.31138610839844,182.0,76496.2890625,0.0,2983.935791015625,1.0,278.1499938964844,282.72509765625,300.47027587890625,305.4510498046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841464638710022,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12414.4091796875,0.0,1953.8612060546875,1895.4371337890625,0.0,2855.40234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18017280,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7214660644531,0.8170598745346069,0.3996371030807495,0.3631709516048431,297.27471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.721435546875,0.92606121301651,0.5842838883399963,0.555230975151062,297.20660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7214660644531,0.84519362449646,0.4464381635189056,0.3147210776805877,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7214660644531,0.837208092212677,0.4329027533531189,0.41348996758461,297.12432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7215576171875,0.6764476895332336,0.2241011559963226,1.0302172899246216,285.7214660644531,284.95001220703125,303.0736389160156,297.4721374511719,299.31103515625,297.1912841796875,284.72125244140625,1.0,0.6234764456748962,0.4780389368534088,0.4780389368534088,1.0,1.0,-3.214329242706299,1.1533136367797852,2.0610156059265137,0.4239100217819214,1.0,1.0,0.0,199.31138610839844,182.0,76496.2890625,0.0,2983.935791015625,1.0,278.1499938964844,282.72509765625,300.47027587890625,305.4510498046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841464638710022,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12414.4091796875,0.0,1953.8612060546875,1895.4371337890625,0.0,2855.40234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18017340,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7154235839844,0.8245943784713745,0.3992864191532135,0.3625507056713104,297.2712097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7153625488281,0.9378236532211304,0.5855032205581665,0.5560598969459534,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.71539306640625,0.8539688587188721,0.4472739100456238,0.315061092376709,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.71539306640625,0.8455139994621277,0.4333431720733642,0.413583904504776,297.1249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.71551513671875,0.6832906603813171,0.2238368839025497,1.0274657011032104,285.71539306640625,284.95001220703125,303.087890625,297.47900390625,299.3087158203125,297.1897888183594,284.71514892578125,1.0,0.6186264157295227,0.4764857292175293,0.4764857292175293,1.0,1.0,-3.211794376373291,1.1488807201385498,2.062913656234741,0.4202036559581756,1.0,1.0,0.0,191.2657928466797,170.0,76410.0703125,0.0,2934.5126953125,1.0,278.1499938964844,282.7200012207031,300.4770812988281,305.45294189453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410748243331909,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12401.998046875,0.0,1953.8612060546875,1895.4371337890625,0.0,2851.759033203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18017400,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7154235839844,0.8245943784713745,0.3992864191532135,0.3625507056713104,297.2712097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7153625488281,0.9378236532211304,0.5855032205581665,0.5560598969459534,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.71539306640625,0.8539688587188721,0.4472739100456238,0.315061092376709,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.71539306640625,0.8455139994621277,0.4333431720733642,0.413583904504776,297.1249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.71551513671875,0.6832906603813171,0.2238368839025497,1.0274657011032104,285.71539306640625,284.95001220703125,303.087890625,297.47900390625,299.3087158203125,297.1897888183594,284.71514892578125,1.0,0.6186264157295227,0.4764857292175293,0.4764857292175293,1.0,1.0,-3.211794376373291,1.1488807201385498,2.062913656234741,0.4202036559581756,1.0,1.0,0.0,191.2657928466797,170.0,76410.0703125,0.0,2934.5126953125,1.0,278.1499938964844,282.7200012207031,300.4770812988281,305.45294189453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410748243331909,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12401.998046875,0.0,1953.8612060546875,1895.4371337890625,0.0,2851.759033203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18017460,297.12158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7094421386719,0.8337554931640625,0.3989931046962738,0.3619497120380401,297.2682189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7093811035156,0.9514827728271484,0.5866027474403381,0.5567440390586853,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7094116210937,0.8647449016571045,0.4480763077735901,0.3153528571128845,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7094116210937,0.8557484149932861,0.4337657690048218,0.4136260747909546,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.70953369140625,0.6917922496795654,0.2236510217189788,1.0249083042144775,285.7094116210937,284.95001220703125,303.1004333496094,297.4835510253906,299.3067932128906,297.18865966796875,284.70916748046875,1.0,0.6132512092590332,0.4751395583152771,0.4751395583152771,1.0,1.0,-3.209222316741944,1.144871473312378,2.0643506050109863,0.4168998003005981,1.0,1.0,0.0,182.261962890625,170.0,76326.1875,0.0,2879.838623046875,1.0,278.1499938964844,282.7149963378906,300.4816589355469,305.4526062011719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407393097877502,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12389.16015625,0.0,1953.8612060546875,1895.4371337890625,0.0,2848.623291015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18017520,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7088928222656,0.8346443176269531,0.3989685177803039,0.3618967235088348,297.2679443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7088623046875,0.9527554512023926,0.5866968631744385,0.5568006038665771,297.2091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7088928222656,0.865793764591217,0.4481472074985504,0.315377801656723,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7088928222656,0.8567466735839844,0.433802992105484,0.4136285483837127,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7090148925781,0.6926173567771912,0.2236369401216507,1.0246875286102295,285.7088928222656,284.95001220703125,303.1015014648437,297.4838562011719,299.306640625,297.1885681152344,284.7086181640625,1.0,0.6127577424049377,0.4750224947929382,0.4750224947929382,1.0,1.0,-3.208994150161743,1.1445211172103882,2.064472913742065,0.4166111350059509,1.0,1.0,0.0,181.43472290039065,158.0,76318.6796875,0.0,2874.83642578125,1.0,278.1499938964844,282.71453857421875,300.4819641113281,305.4525146484375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407125473022461,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12387.984375,0.0,1953.8612060546875,1895.4371337890625,0.0,2848.373291015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18017580,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7020263671875,0.8470574021339417,0.3986692428588867,0.3612286448478699,297.2646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7019958496094,0.96932190656662,0.587848961353302,0.5574707984924316,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7020263671875,0.8803897500038147,0.4490434229373932,0.3156866133213043,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7020263671875,0.8706909418106079,0.4342710673809051,0.4136481881141662,297.1274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7021484375,0.7040004730224609,0.2234831899404525,1.021965503692627,285.7020263671875,284.95001220703125,303.1145324707031,297.4864807128906,299.3043212890625,297.1874084472656,284.7017517089844,1.0,0.6063570976257324,0.4735592603683471,0.4735592603683471,1.0,1.0,-3.206118583679199,1.140126347541809,2.06599235534668,0.4129826426506042,1.0,1.0,0.0,170.71722412109375,146.0,76221.6796875,0.0,2810.2607421875,1.0,278.1499938964844,282.708740234375,300.48486328125,305.44970703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404147028923035,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12372.3515625,0.0,1953.8612060546875,1895.4371337890625,0.0,2845.590087890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18017640,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7020263671875,0.8470574021339417,0.3986692428588867,0.3612286448478699,297.2646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7019958496094,0.96932190656662,0.587848961353302,0.5574707984924316,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7020263671875,0.8803897500038147,0.4490434229373932,0.3156866133213043,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7020263671875,0.8706909418106079,0.4342710673809051,0.4136481881141662,297.1274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7021484375,0.7040004730224609,0.2234831899404525,1.021965503692627,285.7020263671875,284.95001220703125,303.1145324707031,297.4864807128906,299.3043212890625,297.1874084472656,284.7017517089844,1.0,0.6063570976257324,0.4735592603683471,0.4735592603683471,1.0,1.0,-3.206118583679199,1.140126347541809,2.06599235534668,0.4129826426506042,1.0,1.0,0.0,170.71722412109375,146.0,76221.6796875,0.0,2810.2607421875,1.0,278.1499938964844,282.708740234375,300.48486328125,305.44970703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404147028923035,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12372.3515625,0.0,1953.8612060546875,1895.4371337890625,0.0,2845.590087890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18017700,297.1224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6984558105469,0.8542808294296265,0.3985237777233124,0.3608913123607635,297.2630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6983947753906,0.9778627157211304,0.5884050130844116,0.5577799677848816,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.69842529296875,0.888773500919342,0.4494969248771667,0.3158393800258636,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.69842529296875,0.8787519931793213,0.4345055520534515,0.4136509597301483,297.1282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.69854736328125,0.7104209661483765,0.2234204411506652,1.0206334590911863,285.69842529296875,284.95001220703125,303.1208190917969,297.48687744140625,299.30303955078125,297.18682861328125,284.6981506347656,1.0,0.603024423122406,0.4728276431560516,0.4728276431560516,1.0,1.0,-3.204671621322632,1.1379209756851196,2.0667505264282227,0.4111546874046325,1.0,1.0,0.0,165.14999389648438,146.0,76170.6328125,0.0,2776.855712890625,1.0,278.1499938964844,282.7057189941406,300.4853515625,305.4472045898437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402878046035767,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12363.7900390625,0.0,1953.8612060546875,1895.4371337890625,0.0,2844.404296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18017760,297.122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6949462890625,0.8622602224349976,0.3983807563781738,0.3605531454086303,297.2613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6949157714844,0.9863774180412292,0.5889493823051453,0.5580751299858093,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6949462890625,0.8978970646858215,0.4499532580375671,0.3159918487071991,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6949462890625,0.8875718116760254,0.4347401857376098,0.4136507511138916,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.695068359375,0.7170221209526062,0.2233650535345077,1.019320726394653,285.6949157714844,284.95001220703125,303.1269836425781,297.48663330078125,299.3020935058594,297.18621826171875,284.69464111328125,1.0,0.599632978439331,0.4722006916999817,0.4722006916999817,1.0,1.0,-3.2032241821289062,1.1359323263168335,2.067291736602783,0.4095390439033508,1.0,1.0,0.0,159.5013885498047,134.0,76121.4140625,0.0,2743.03515625,1.0,278.1499938964844,282.7027587890625,300.4852905273437,305.4442138671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840187668800354,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12355.3056640625,0.0,1953.8612060546875,1895.4371337890625,0.0,2843.468505859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
