time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18017820,297.1228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6816101074219,0.8792702555656433,0.3980475068092346,0.3598740398883819,297.2633361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6815185546875,0.9990000128746032,0.5905646085739136,0.5545549988746643,297.21270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6815795898437,0.9179320931434632,0.4508234560489654,0.3162974417209625,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6816101074219,0.9061295986175536,0.435163140296936,0.4136463105678558,297.13043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6818542480469,0.7300351858139038,0.2232439219951629,1.0168206691741943,285.6815795898437,284.95001220703125,303.1387939453125,297.4841003417969,299.3009338378906,297.1869812011719,284.68096923828125,1.0,0.5922993421554565,0.4709468185901642,0.4709468185901642,1.0,1.0,-3.1946401596069336,1.1297260522842407,2.064913988113404,0.405425876379013,1.0,1.0,0.0,148.65576171875,122.0,75931.9765625,0.0,2667.28466796875,1.0,278.1499938964844,282.6918640136719,300.4828491210937,305.4319152832031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399527072906494,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12323.2666015625,0.0,1953.8612060546875,1895.4371337890625,0.0,2841.273681640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18017880,297.1228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6816101074219,0.8792702555656433,0.3980475068092346,0.3598740398883819,297.2633361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6815185546875,0.9990000128746032,0.5905646085739136,0.5545549988746643,297.21270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6815795898437,0.9179320931434632,0.4508234560489654,0.3162974417209625,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6816101074219,0.9061295986175536,0.435163140296936,0.4136463105678558,297.13043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6818542480469,0.7300351858139038,0.2232439219951629,1.0168206691741943,285.6815795898437,284.95001220703125,303.1387939453125,297.4841003417969,299.3009338378906,297.1869812011719,284.68096923828125,1.0,0.5922993421554565,0.4709468185901642,0.4709468185901642,1.0,1.0,-3.1946401596069336,1.1297260522842407,2.064913988113404,0.405425876379013,1.0,1.0,0.0,148.65576171875,122.0,75931.9765625,0.0,2667.28466796875,1.0,278.1499938964844,282.6918640136719,300.4828491210937,305.4319152832031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399527072906494,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12323.2666015625,0.0,1953.8612060546875,1895.4371337890625,0.0,2841.273681640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18017940,297.12091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6415405273437,0.8922950029373169,0.3975024819374084,0.3591878116130829,297.2878723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6412658691406,0.9990000128746032,0.5944851636886597,0.5302059054374695,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.64141845703125,0.9344431161880492,0.4514994323253631,0.3166070282459259,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6414489746094,0.9215758442878724,0.4354012906551361,0.4136514067649841,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6423034667969,0.7397569417953491,0.2230159789323806,1.0146313905715942,285.6413879394531,284.95001220703125,303.1499938964844,297.4786682128906,299.30322265625,297.1962890625,284.639404296875,1.0,0.5831618905067444,0.4696929156780243,0.4696929156780243,1.0,1.0,-3.16320276260376,1.1144986152648926,2.048704147338867,0.3975861668586731,1.0,1.0,0.0,140.30056762695312,110.0,75378.140625,0.0,2559.04052734375,1.0,278.1499938964844,282.6603088378906,300.47564697265625,305.3981018066406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8393759727478027,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12231.01171875,0.0,1953.8612060546875,1895.4371337890625,0.0,2835.88525390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18018000,297.12091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6415405273437,0.8922950029373169,0.3975024819374084,0.3591878116130829,297.2878723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6412658691406,0.9990000128746032,0.5944851636886597,0.5302059054374695,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.64141845703125,0.9344431161880492,0.4514994323253631,0.3166070282459259,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6414489746094,0.9215758442878724,0.4354012906551361,0.4136514067649841,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6423034667969,0.7397569417953491,0.2230159789323806,1.0146313905715942,285.6413879394531,284.95001220703125,303.1499938964844,297.4786682128906,299.30322265625,297.1962890625,284.639404296875,1.0,0.5831618905067444,0.4696929156780243,0.4696929156780243,1.0,1.0,-3.16320276260376,1.1144986152648926,2.048704147338867,0.3975861668586731,1.0,1.0,0.0,140.30056762695312,110.0,75378.140625,0.0,2559.04052734375,1.0,278.1499938964844,282.6603088378906,300.47564697265625,305.3981018066406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8393759727478027,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12231.01171875,0.0,1953.8612060546875,1895.4371337890625,0.0,2835.88525390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18018060,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6153259277344,0.9174762964248656,0.4007545709609985,0.3609363138675689,297.3887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.615234375,0.9990000128746032,0.6064792275428772,0.492837518453598,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6152648925781,0.9625117182731628,0.4561193287372589,0.3188774883747101,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.61529541015625,0.950179159641266,0.4397077858448028,0.4163910448551178,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.61553955078125,0.7602037191390991,0.2273070663213729,1.0269455909729004,285.6152648925781,284.95001220703125,303.1603088378906,297.4705505371094,299.343505859375,297.2618408203125,284.6146240234375,1.0,0.5737344026565552,0.4687170088291168,0.4687170088291168,1.0,1.0,-3.141172170639038,1.1036356687545776,2.037536382675171,0.3914627432823181,1.0,1.0,0.0,129.15830993652344,130.0,75067.171875,0.0,2456.591796875,1.0,278.1499938964844,282.6402587890625,300.46630859375,305.3617553710937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8384686708450317,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12170.8779296875,0.0,1953.8612060546875,1895.4371337890625,0.0,2827.41162109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18018120,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6153259277344,0.9174762964248656,0.4007545709609985,0.3609363138675689,297.3887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.615234375,0.9990000128746032,0.6064792275428772,0.492837518453598,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6152648925781,0.9625117182731628,0.4561193287372589,0.3188774883747101,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.61529541015625,0.950179159641266,0.4397077858448028,0.4163910448551178,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.61553955078125,0.7602037191390991,0.2273070663213729,1.0269455909729004,285.6152648925781,284.95001220703125,303.1603088378906,297.4705505371094,299.343505859375,297.2618408203125,284.6146240234375,1.0,0.5737344026565552,0.4687170088291168,0.4687170088291168,1.0,1.0,-3.141172170639038,1.1036356687545776,2.037536382675171,0.3914627432823181,1.0,1.0,0.0,129.15830993652344,130.0,75067.171875,0.0,2456.591796875,1.0,278.1499938964844,282.6402587890625,300.46630859375,305.3617553710937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8384686708450317,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12170.8779296875,0.0,1953.8612060546875,1895.4371337890625,0.0,2827.41162109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18018180,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.63238525390625,0.9256535768508912,0.4022096395492553,0.3625104129314422,297.4751281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.632568359375,0.9990000128746032,0.6183074712753296,0.4837804734706878,297.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6324768066406,0.9707117080688475,0.4589659869670868,0.3210803866386413,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6324462890625,0.958831548690796,0.4423342943191528,0.4191553294658661,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6317749023437,0.7683721780776978,0.2301516234874725,1.0410351753234863,285.63250732421875,284.95001220703125,303.1694641113281,297.4602966308594,299.37713623046875,297.3135681152344,284.6341247558594,1.0,0.5754840970039368,0.4677411019802093,0.4677411019802093,1.0,1.0,-3.155070543289185,1.1069718599319458,2.0480988025665283,0.3911675810813904,1.0,1.0,0.0,127.33680725097656,150.0,75318.828125,0.0,2473.467041015625,1.0,278.1499938964844,282.6526184082031,300.4597473144531,305.357177734375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838294506072998,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12203.67578125,0.0,1953.8612060546875,1895.4371337890625,0.0,2825.78515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18018240,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.63238525390625,0.9256535768508912,0.4022096395492553,0.3625104129314422,297.4751281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.632568359375,0.9990000128746032,0.6183074712753296,0.4837804734706878,297.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6324768066406,0.9707117080688475,0.4589659869670868,0.3210803866386413,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6324462890625,0.958831548690796,0.4423342943191528,0.4191553294658661,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6317749023437,0.7683721780776978,0.2301516234874725,1.0410351753234863,285.63250732421875,284.95001220703125,303.1694641113281,297.4602966308594,299.37713623046875,297.3135681152344,284.6341247558594,1.0,0.5754840970039368,0.4677411019802093,0.4677411019802093,1.0,1.0,-3.155070543289185,1.1069718599319458,2.0480988025665283,0.3911675810813904,1.0,1.0,0.0,127.33680725097656,150.0,75318.828125,0.0,2473.467041015625,1.0,278.1499938964844,282.6526184082031,300.4597473144531,305.357177734375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838294506072998,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12203.67578125,0.0,1953.8612060546875,1895.4371337890625,0.0,2825.78515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18018300,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.655029296875,0.9216883182525636,0.4027366936206817,0.3630640804767608,297.49444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6552429199219,0.9990000128746032,0.6222906708717346,0.4898971021175384,297.26885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6551513671875,0.9675896763801576,0.4601106345653534,0.3219560384750366,297.2445678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6551208496094,0.9554417729377748,0.4433750510215759,0.4202432632446289,297.2074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.654296875,0.7664967179298401,0.2312268167734146,1.04652202129364,285.6551818847656,284.95001220703125,303.1736145019531,297.45440673828125,299.38641357421875,297.32684326171875,284.6571960449219,1.0,0.5793062448501587,0.4672531485557556,0.4672531485557556,1.0,1.0,-3.1720223426818848,1.1125421524047852,2.0594801902771,0.3928711414337158,1.0,1.0,0.0,129.62644958496094,150.0,75595.6171875,0.0,2518.630615234375,1.0,278.1499938964844,282.668701171875,300.4572448730469,305.3694152832031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388095498085022,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12248.4677734375,0.0,1953.8612060546875,1895.4371337890625,0.0,2830.594970703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18018360,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6819763183594,0.9148845672607422,0.4032390117645263,0.3636240065097809,297.4994506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6822204589844,0.9990000128746032,0.6249738931655884,0.5001965761184692,297.27227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6820983886719,0.9616628289222716,0.4612050354480743,0.3228110373020172,297.2484436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6820678710937,0.9490918517112732,0.4443581104278564,0.4213000237941742,297.2132873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6811218261719,0.7624285817146301,0.2321690618991851,1.0515518188476562,285.68212890625,284.95001220703125,303.177490234375,297.447998046875,299.39013671875,297.3324584960937,284.6844787597656,1.0,0.5844510197639465,0.466550350189209,0.466550350189209,1.0,1.0,-3.1934235095977783,1.119379639625549,2.0740437507629395,0.3948743045330047,1.0,1.0,0.0,133.24130249023438,170.0,75922.03125,0.0,2580.21142578125,1.0,278.1499938964844,282.6878356933594,300.4540710449219,305.385498046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8396316170692444,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12301.9404296875,0.0,1953.8612060546875,1895.4371337890625,0.0,2838.273681640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18018420,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.74560546875,0.8970590829849243,0.4042272269725799,0.3648128509521484,297.4725952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7459716796875,0.9990000128746032,0.6266855597496033,0.5302251577377319,297.2781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7457580566406,0.9433422684669496,0.463351309299469,0.3245425522327423,297.2547302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7457275390625,0.9299728274345398,0.4462522268295288,0.423417866230011,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7445983886719,0.750174343585968,0.2337454110383987,1.0605906248092651,285.7458190917969,284.95001220703125,303.1844482421875,297.4338073730469,299.3850402832031,297.3240051269531,284.74859619140625,1.0,0.597813069820404,0.4651447236537933,0.4651447236537933,1.0,1.0,-3.246440887451172,1.136876940727234,2.1095640659332275,0.4004954993724823,1.0,1.0,0.0,143.7472381591797,190.0,76689.2890625,0.0,2744.6904296875,1.0,278.1499938964844,282.733154296875,300.4447937011719,305.42401123046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419494032859802,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12428.6396484375,0.0,1953.8612060546875,1895.4371337890625,0.0,2859.933837890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18018480,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.74560546875,0.8970590829849243,0.4042272269725799,0.3648128509521484,297.4725952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7459716796875,0.9990000128746032,0.6266855597496033,0.5302251577377319,297.2781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7457580566406,0.9433422684669496,0.463351309299469,0.3245425522327423,297.2547302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7457275390625,0.9299728274345398,0.4462522268295288,0.423417866230011,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7445983886719,0.750174343585968,0.2337454110383987,1.0605906248092651,285.7458190917969,284.95001220703125,303.1844482421875,297.4338073730469,299.3850402832031,297.3240051269531,284.74859619140625,1.0,0.597813069820404,0.4651447236537933,0.4651447236537933,1.0,1.0,-3.246440887451172,1.136876940727234,2.1095640659332275,0.4004954993724823,1.0,1.0,0.0,143.7472381591797,190.0,76689.2890625,0.0,2744.6904296875,1.0,278.1499938964844,282.733154296875,300.4447937011719,305.42401123046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419494032859802,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12428.6396484375,0.0,1953.8612060546875,1895.4371337890625,0.0,2859.933837890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18018540,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8173217773437,0.8770009279251099,0.4052280187606811,0.3661141991615295,297.4080505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8178100585937,0.9990000128746032,0.6241600513458252,0.5684905052185059,297.28338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8175048828125,0.9202396273612976,0.4655164182186126,0.3263576626777649,297.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8174743652344,0.9073436260223388,0.4481311440467834,0.4256152808666229,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8162536621094,0.7356770038604736,0.2350240349769592,1.0686925649642944,285.8175964355469,284.95001220703125,303.1903991699219,297.41778564453125,299.3674621582031,297.2962951660156,284.820556640625,1.0,0.6140232086181641,0.4637391269207001,0.4637391269207001,1.0,1.0,-3.308593511581421,1.1577510833740234,2.150842428207397,0.4075308442115783,1.0,1.0,0.0,157.65896606445312,208.0,77549.25,0.0,2952.947998046875,1.0,278.1499938964844,282.7842712402344,300.43182373046875,305.4664001464844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448526859283447,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12571.7646484375,0.0,1953.8612060546875,1895.4371337890625,0.0,2887.0859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18018600,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8173217773437,0.8770009279251099,0.4052280187606811,0.3661141991615295,297.4080505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8178100585937,0.9990000128746032,0.6241600513458252,0.5684905052185059,297.28338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8175048828125,0.9202396273612976,0.4655164182186126,0.3263576626777649,297.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8174743652344,0.9073436260223388,0.4481311440467834,0.4256152808666229,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8162536621094,0.7356770038604736,0.2350240349769592,1.0686925649642944,285.8175964355469,284.95001220703125,303.1903991699219,297.41778564453125,299.3674621582031,297.2962951660156,284.820556640625,1.0,0.6140232086181641,0.4637391269207001,0.4637391269207001,1.0,1.0,-3.308593511581421,1.1577510833740234,2.150842428207397,0.4075308442115783,1.0,1.0,0.0,157.65896606445312,208.0,77549.25,0.0,2952.947998046875,1.0,278.1499938964844,282.7842712402344,300.43182373046875,305.4664001464844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448526859283447,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12571.7646484375,0.0,1953.8612060546875,1895.4371337890625,0.0,2887.0859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18018660,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86773681640625,0.8523686528205872,0.406069278717041,0.3675534129142761,297.3339538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.867919921875,0.9860020875930786,0.6197544932365417,0.5885072350502014,297.28668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677978515625,0.892895519733429,0.4675509333610534,0.3282966017723083,297.263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677978515625,0.8813944458961487,0.4498718678951263,0.4279649257659912,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673400878906,0.7170735597610474,0.2360011786222458,1.0766137838363647,285.8678283691406,284.95001220703125,303.19537353515625,297.4001159667969,299.34014892578125,297.2640686035156,284.86871337890625,1.0,0.6297005414962769,0.4611228108406067,0.4611228108406067,1.0,1.0,-3.350684881210327,1.1678084135055542,2.1828763484954834,0.4089960753917694,1.0,1.0,0.0,176.5247802734375,226.0,78073.5390625,0.0,3150.71875,1.0,278.1499938964844,282.8182067871094,300.41436767578125,305.4944763183594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8477891087532043,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12664.46875,0.0,1953.8612060546875,1895.4371337890625,0.0,2914.567626953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18018720,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86773681640625,0.8523686528205872,0.406069278717041,0.3675534129142761,297.3339538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.867919921875,0.9860020875930786,0.6197544932365417,0.5885072350502014,297.28668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677978515625,0.892895519733429,0.4675509333610534,0.3282966017723083,297.263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677978515625,0.8813944458961487,0.4498718678951263,0.4279649257659912,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673400878906,0.7170735597610474,0.2360011786222458,1.0766137838363647,285.8678283691406,284.95001220703125,303.19537353515625,297.4001159667969,299.34014892578125,297.2640686035156,284.86871337890625,1.0,0.6297005414962769,0.4611228108406067,0.4611228108406067,1.0,1.0,-3.350684881210327,1.1678084135055542,2.1828763484954834,0.4089960753917694,1.0,1.0,0.0,176.5247802734375,226.0,78073.5390625,0.0,3150.71875,1.0,278.1499938964844,282.8182067871094,300.41436767578125,305.4944763183594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8477891087532043,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12664.46875,0.0,1953.8612060546875,1895.4371337890625,0.0,2914.567626953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18018780,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.8284489512443542,0.4064493477344513,0.3687820136547088,297.2983093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87469482421875,0.9564102292060852,0.6183919310569763,0.5873531103134155,297.285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.8666080832481384,0.4691537022590637,0.3300952017307281,297.2625427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.8557340502738953,0.4512201845645904,0.4301525354385376,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.6958860754966736,0.2366270720958709,1.0837305784225464,285.8746643066406,284.95001220703125,303.1994323730469,297.380859375,299.32110595703125,297.24871826171875,284.8749694824219,1.0,0.6428607702255249,0.4585065245628357,0.4585065245628357,1.0,1.0,-3.3625638484954834,1.1660212278366089,2.196542501449585,0.4047391712665558,1.0,1.0,0.0,198.3144378662109,244.0,78122.203125,0.0,3303.835205078125,1.0,278.1499938964844,282.8217468261719,300.3907775878906,305.48193359375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8496860265731812,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12666.4755859375,0.0,1953.8612060546875,1895.4371337890625,0.0,2932.329833984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18018840,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.8284489512443542,0.4064493477344513,0.3687820136547088,297.2983093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87469482421875,0.9564102292060852,0.6183919310569763,0.5873531103134155,297.285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.8666080832481384,0.4691537022590637,0.3300952017307281,297.2625427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.8557340502738953,0.4512201845645904,0.4301525354385376,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.6958860754966736,0.2366270720958709,1.0837305784225464,285.8746643066406,284.95001220703125,303.1994323730469,297.380859375,299.32110595703125,297.24871826171875,284.8749694824219,1.0,0.6428607702255249,0.4585065245628357,0.4585065245628357,1.0,1.0,-3.3625638484954834,1.1660212278366089,2.196542501449585,0.4047391712665558,1.0,1.0,0.0,198.3144378662109,244.0,78122.203125,0.0,3303.835205078125,1.0,278.1499938964844,282.8217468261719,300.3907775878906,305.48193359375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8496860265731812,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12666.4755859375,0.0,1953.8612060546875,1895.4371337890625,0.0,2932.329833984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18018900,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.8190106153488159,0.4065538942813873,0.3692659139633178,297.2884216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.9431906342506408,0.6183335781097412,0.5875256061553955,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.8564571738243103,0.4698639214038849,0.3308925032615661,297.2613220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.8458969593048096,0.4518108665943146,0.4311181902885437,297.2196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.6872003078460693,0.2368761897087097,1.0867747068405151,285.8780822753906,284.95001220703125,303.2011413574219,297.3706970214844,299.3133850097656,297.2440490722656,284.8783874511719,1.0,0.6490653157234192,0.4571983516216278,0.4571983516216278,1.0,1.0,-3.3691372871398926,1.165336847305298,2.2038004398345947,0.4026524424552917,1.0,1.0,0.0,208.47213745117188,244.0,78150.3203125,0.0,3377.273193359375,1.0,278.1499938964844,282.8234558105469,300.3788452148437,305.4720153808594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8503357768058777,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12667.2373046875,0.0,1953.8612060546875,1895.4371337890625,0.0,2938.415771484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18018960,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.810272216796875,0.406633585691452,0.3697133064270019,297.2806091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.9309025406837464,0.6184254288673401,0.5878905653953552,297.2822570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.8475306034088135,0.4705439209938049,0.3316581845283508,297.2598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.8372392058372498,0.4523724317550659,0.432043045759201,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.6794087290763855,0.2371017187833786,1.0896567106246948,285.8819274902344,284.95001220703125,303.20263671875,297.36016845703125,299.307373046875,297.2401733398437,284.8822631835937,1.0,0.6551051139831543,0.456222265958786,0.456222265958786,1.0,1.0,-3.3756120204925537,1.1653562784194946,2.210255622863769,0.4012923240661621,1.0,1.0,0.0,218.4283905029297,232.0,78186.109375,0.0,3449.599365234375,1.0,278.1499938964844,282.8255310058594,300.3670959472656,305.46221923828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8509272933006287,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12669.1884765625,0.0,1953.8612060546875,1895.4371337890625,0.0,2943.95654296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18019020,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.8059122562408447,0.4067815542221069,0.3700358867645263,297.26885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.9250658750534058,0.61887526512146,0.5884031057357788,297.2787780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.8438107967376709,0.4718639850616455,0.3327285051345825,297.2568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.8335365653038025,0.4534526765346527,0.4332684278488159,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.6759575605392456,0.23753122985363,1.0925450325012207,285.884033203125,284.95001220703125,303.2049865722656,297.3381652832031,299.2958984375,297.2338256835937,284.884033203125,1.0,0.6581009030342102,0.45427006483078,0.45427006483078,1.0,1.0,-3.382857322692871,1.163271427154541,2.21958589553833,0.3978205025196075,1.0,1.0,0.0,223.75393676757807,220.0,78176.5625,0.0,3497.276611328125,1.0,278.1499938964844,282.82537841796875,300.343505859375,305.4395446777344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8519659638404846,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12660.501953125,0.0,1953.8612060546875,1895.4371337890625,0.0,2953.687744140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18019080,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.8059122562408447,0.4067815542221069,0.3700358867645263,297.26885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.9250658750534058,0.61887526512146,0.5884031057357788,297.2787780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.8438107967376709,0.4718639850616455,0.3327285051345825,297.2568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.8335365653038025,0.4534526765346527,0.4332684278488159,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.6759575605392456,0.23753122985363,1.0925450325012207,285.884033203125,284.95001220703125,303.2049865722656,297.3381652832031,299.2958984375,297.2338256835937,284.884033203125,1.0,0.6581009030342102,0.45427006483078,0.45427006483078,1.0,1.0,-3.382857322692871,1.163271427154541,2.21958589553833,0.3978205025196075,1.0,1.0,0.0,223.75393676757807,220.0,78176.5625,0.0,3497.276611328125,1.0,278.1499938964844,282.82537841796875,300.343505859375,305.4395446777344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8519659638404846,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12660.501953125,0.0,1953.8612060546875,1895.4371337890625,0.0,2953.687744140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18019140,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.8086184859275818,0.4069744348526001,0.3700863420963287,297.2601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.9288801550865172,0.6194853186607361,0.5888345241546631,297.2754211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.8471166491508484,0.4731503427028656,0.333541601896286,297.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.8366382122039795,0.4545326232910156,0.4341638088226318,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.6786388158798218,0.2379923462867736,1.094017744064331,285.8816833496094,284.95001220703125,303.2065734863281,297.3149719238281,299.28485107421875,297.2289123535156,284.8815612792969,1.0,0.6570405960083008,0.4523178935050964,0.4523178935050964,1.0,1.0,-3.38726544380188,1.160068154335022,2.2271971702575684,0.3937874138355255,1.0,1.0,0.0,221.0536651611328,208.0,78120.1328125,0.0,3492.043701171875,1.0,278.1499938964844,282.8221435546875,300.3192443847656,305.412109375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.852798342704773,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12642.5771484375,0.0,1953.8612060546875,1895.4371337890625,0.0,2961.487548828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18019200,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.8086184859275818,0.4069744348526001,0.3700863420963287,297.2601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.9288801550865172,0.6194853186607361,0.5888345241546631,297.2754211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.8471166491508484,0.4731503427028656,0.333541601896286,297.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.8366382122039795,0.4545326232910156,0.4341638088226318,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.6786388158798218,0.2379923462867736,1.094017744064331,285.8816833496094,284.95001220703125,303.2065734863281,297.3149719238281,299.28485107421875,297.2289123535156,284.8815612792969,1.0,0.6570405960083008,0.4523178935050964,0.4523178935050964,1.0,1.0,-3.38726544380188,1.160068154335022,2.2271971702575684,0.3937874138355255,1.0,1.0,0.0,221.0536651611328,208.0,78120.1328125,0.0,3492.043701171875,1.0,278.1499938964844,282.8221435546875,300.3192443847656,305.412109375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.852798342704773,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12642.5771484375,0.0,1953.8612060546875,1895.4371337890625,0.0,2961.487548828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18019260,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.8152171969413757,0.4072283804416656,0.3700310885906219,297.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.9381465315818788,0.6200714707374573,0.5891079902648926,297.2720031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.8545587062835693,0.4743858277797699,0.3341959714889526,297.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.8437544107437134,0.4556427001953125,0.4349150657653808,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.6849318146705627,0.2385047078132629,1.0949081182479858,285.8780822753906,284.95001220703125,303.2074279785156,297.2906799316406,299.2753295898437,297.224853515625,284.8779602050781,1.0,0.6536327600479126,0.4506904184818268,0.4506904184818268,1.0,1.0,-3.3902902603149414,1.1570934057235718,2.233196973800659,0.3902779221534729,1.0,1.0,0.0,214.0199279785156,196.0,78053.515625,0.0,3458.4638671875,1.0,278.1499938964844,282.81817626953125,300.29443359375,305.3827209472656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8535290360450745,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12622.42578125,0.0,1953.8612060546875,1895.4371337890625,0.0,2968.3349609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18019320,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.8152171969413757,0.4072283804416656,0.3700310885906219,297.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.9381465315818788,0.6200714707374573,0.5891079902648926,297.2720031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.8545587062835693,0.4743858277797699,0.3341959714889526,297.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.8437544107437134,0.4556427001953125,0.4349150657653808,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.6849318146705627,0.2385047078132629,1.0949081182479858,285.8780822753906,284.95001220703125,303.2074279785156,297.2906799316406,299.2753295898437,297.224853515625,284.8779602050781,1.0,0.6536327600479126,0.4506904184818268,0.4506904184818268,1.0,1.0,-3.3902902603149414,1.1570934057235718,2.233196973800659,0.3902779221534729,1.0,1.0,0.0,214.0199279785156,196.0,78053.515625,0.0,3458.4638671875,1.0,278.1499938964844,282.81817626953125,300.29443359375,305.3827209472656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8535290360450745,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12622.42578125,0.0,1953.8612060546875,1895.4371337890625,0.0,2968.3349609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18019380,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87371826171875,0.8240671753883362,0.4075106978416443,0.3699279427528381,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736877441406,0.9505658745765686,0.6206244826316833,0.5892645716667175,297.2687683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87371826171875,0.8648441433906555,0.4755966961383819,0.3347671627998352,297.25048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87371826171875,0.8536213040351868,0.456763207912445,0.4355967938899994,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.6935899257659912,0.2390551716089248,1.0955852270126345,285.87371826171875,284.95001220703125,303.2076110839844,297.2654113769531,299.2660217285156,297.2215270996094,284.8735656738281,1.0,0.6490405201911926,0.4490629732608795,0.4490629732608795,1.0,1.0,-3.392677068710327,1.1538774967193604,2.238799571990967,0.3866643011569977,1.0,1.0,0.0,204.8204345703125,184.0,77976.5234375,0.0,3410.7919921875,1.0,278.1499938964844,282.8135986328125,300.2689819335937,305.35211181640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8542355895042419,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12600.37890625,0.0,1953.8612060546875,1895.4371337890625,0.0,2974.956787109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18019440,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87371826171875,0.8240671753883362,0.4075106978416443,0.3699279427528381,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736877441406,0.9505658745765686,0.6206244826316833,0.5892645716667175,297.2687683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87371826171875,0.8648441433906555,0.4755966961383819,0.3347671627998352,297.25048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87371826171875,0.8536213040351868,0.456763207912445,0.4355967938899994,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.6935899257659912,0.2390551716089248,1.0955852270126345,285.87371826171875,284.95001220703125,303.2076110839844,297.2654113769531,299.2660217285156,297.2215270996094,284.8735656738281,1.0,0.6490405201911926,0.4490629732608795,0.4490629732608795,1.0,1.0,-3.392677068710327,1.1538774967193604,2.238799571990967,0.3866643011569977,1.0,1.0,0.0,204.8204345703125,184.0,77976.5234375,0.0,3410.7919921875,1.0,278.1499938964844,282.8135986328125,300.2689819335937,305.35211181640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8542355895042419,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12600.37890625,0.0,1953.8612060546875,1895.4371337890625,0.0,2974.956787109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18019500,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.8292310237884521,0.4076559543609619,0.3698629140853882,297.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712463378906,0.9575806856155396,0.6208894848823547,0.589311957359314,297.26727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.8709617853164673,0.4761954843997955,0.3350329101085663,297.2497253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.8595077395439148,0.4573220014572143,0.4359179139137268,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.871337890625,0.6986744999885559,0.2393399626016616,1.095879077911377,285.87127685546875,284.95001220703125,303.2074584960937,297.2524719238281,299.26141357421875,297.2200927734375,284.87109375,1.0,0.6464571952819824,0.4482492506504059,0.4482492506504059,1.0,1.0,-3.393714904785156,1.1522014141082764,2.24151349067688,0.3848230838775635,1.0,1.0,0.0,199.7097320556641,184.0,77934.5546875,0.0,3383.6103515625,1.0,278.1499938964844,282.81109619140625,300.2559814453125,305.3362731933594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8545833230018616,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12588.6728515625,0.0,1953.8612060546875,1895.4371337890625,0.0,2978.21630859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18019560,297.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86883544921875,0.8348916172981262,0.4078020751476288,0.3697910010814667,297.2386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688049316406,0.9649361968040466,0.621147632598877,0.5893439650535583,297.2658386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86883544921875,0.8777018785476685,0.4767914116382599,0.3352899551391601,297.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86883544921875,0.8660133481025696,0.457878053188324,0.436228334903717,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.868896484375,0.7042086720466614,0.2396288216114044,1.0961538553237915,285.86883544921875,284.95001220703125,303.2071533203125,297.23931884765625,299.2571716308594,297.2187805175781,284.86865234375,1.0,0.6437463164329529,0.4475208818912506,0.4475208818912506,1.0,1.0,-3.394681215286255,1.1506963968276978,2.2439849376678467,0.3831680417060852,1.0,1.0,0.0,194.3781280517578,172.0,77893.2265625,0.0,3354.96337890625,1.0,278.1499938964844,282.8086242675781,300.2427978515625,305.3202209472656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85493004322052,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12576.9775390625,0.0,1953.8612060546875,1895.4371337890625,0.0,2981.46630859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18019620,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637084960937,0.8478408455848694,0.4080929458141327,0.3696318864822387,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636779785156,0.9801368713378906,0.6216457486152649,0.5893744230270386,297.2631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637084960937,0.8930147290229797,0.4779762923717499,0.3357868790626526,297.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637084960937,0.8808897137641907,0.4589793682098388,0.4368239641189575,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638000488281,0.7162145376205444,0.2402126640081405,1.0966628789901731,285.8637084960937,284.95001220703125,303.20611572265625,297.2124938964844,299.248779296875,297.21649169921875,284.863525390625,1.0,0.6380680799484253,0.44606414437294,0.44606414437294,1.0,1.0,-3.3964531421661377,1.1476367712020874,2.24881649017334,0.3798433542251587,1.0,1.0,0.0,183.2998504638672,160.0,77806.125,0.0,3294.84716796875,1.0,278.1499938964844,282.8034362792969,300.2159729003906,305.28741455078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8556277751922607,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12552.7861328125,0.0,1953.8612060546875,1895.4371337890625,0.0,2988.007080078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
