time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18019680,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637084960937,0.8478408455848694,0.4080929458141327,0.3696318864822387,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636779785156,0.9801368713378906,0.6216457486152649,0.5893744230270386,297.2631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637084960937,0.8930147290229797,0.4779762923717499,0.3357868790626526,297.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637084960937,0.8808897137641907,0.4589793682098388,0.4368239641189575,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638000488281,0.7162145376205444,0.2402126640081405,1.0966628789901731,285.8637084960937,284.95001220703125,303.20611572265625,297.2124938964844,299.248779296875,297.21649169921875,284.863525390625,1.0,0.6380680799484253,0.44606414437294,0.44606414437294,1.0,1.0,-3.3964531421661377,1.1476367712020874,2.24881649017334,0.3798433542251587,1.0,1.0,0.0,183.2998504638672,160.0,77806.125,0.0,3294.84716796875,1.0,278.1499938964844,282.8034362792969,300.2159729003906,305.28741455078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8556277751922607,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12552.7861328125,0.0,1953.8612060546875,1895.4371337890625,0.0,2988.007080078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18019740,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8577880859375,0.8633508086204529,0.4083742499351501,0.3694547712802887,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8577575683594,0.9952647089958192,0.6221550107002258,0.58939528465271,297.2607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8577880859375,0.9112053513526917,0.4791521728038788,0.3362686336040497,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8577880859375,0.8983692526817322,0.4600593447685241,0.4373893141746521,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578796386719,0.7289984226226807,0.2407957017421722,1.0971229076385498,285.8577575683594,284.95001220703125,303.2045593261719,297.1850891113281,299.2403869628906,297.21453857421875,284.8575439453125,1.0,0.6321333050727844,0.4446074068546295,0.4446074068546295,1.0,1.0,-3.3977510929107666,1.1443806886672974,2.253370523452759,0.3764311075210571,1.0,1.0,0.0,171.8975372314453,148.0,77707.3828125,0.0,3232.020263671875,1.0,278.1499938964844,282.7975769042969,300.1885070800781,305.2533264160156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8563168048858643,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12526.521484375,0.0,1953.8612060546875,1895.4371337890625,0.0,2994.466552734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18019800,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8577880859375,0.8633508086204529,0.4083742499351501,0.3694547712802887,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8577575683594,0.9952647089958192,0.6221550107002258,0.58939528465271,297.2607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8577880859375,0.9112053513526917,0.4791521728038788,0.3362686336040497,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8577880859375,0.8983692526817322,0.4600593447685241,0.4373893141746521,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578796386719,0.7289984226226807,0.2407957017421722,1.0971229076385498,285.8577575683594,284.95001220703125,303.2045593261719,297.1850891113281,299.2403869628906,297.21453857421875,284.8575439453125,1.0,0.6321333050727844,0.4446074068546295,0.4446074068546295,1.0,1.0,-3.3977510929107666,1.1443806886672974,2.253370523452759,0.3764311075210571,1.0,1.0,0.0,171.8975372314453,148.0,77707.3828125,0.0,3232.020263671875,1.0,278.1499938964844,282.7975769042969,300.1885070800781,305.2533264160156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8563168048858643,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12526.521484375,0.0,1953.8612060546875,1895.4371337890625,0.0,2994.466552734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18019860,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8326416015625,0.8768749833106995,0.4084945321083069,0.3692840933799743,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8324279785156,0.9990000128746032,0.624330461025238,0.5736556649208069,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.83251953125,0.9282678365707396,0.4801774322986603,0.3367609977722168,297.2433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8325500488281,0.913949728012085,0.4609890282154083,0.4379664361476898,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.83306884765625,0.7397571206092834,0.241270437836647,1.097780466079712,285.83251953125,284.95001220703125,303.2024841308594,297.1571655273437,299.23175048828125,297.2142639160156,284.8312072753906,1.0,0.624796986579895,0.4431518614292145,0.4431518614292145,1.0,1.0,-3.381291151046753,1.134446620941162,2.246844530105591,0.37062868475914,1.0,1.0,0.0,162.55992126464844,136.0,77336.75,0.0,3140.323486328125,1.0,278.1499938964844,282.7767944335937,300.15936279296875,305.2059631347656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8567264080047607,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12457.24609375,0.0,1953.8612060546875,1895.4371337890625,0.0,2998.30712890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18019920,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8326416015625,0.8768749833106995,0.4084945321083069,0.3692840933799743,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8324279785156,0.9990000128746032,0.624330461025238,0.5736556649208069,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.83251953125,0.9282678365707396,0.4801774322986603,0.3367609977722168,297.2433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8325500488281,0.913949728012085,0.4609890282154083,0.4379664361476898,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.83306884765625,0.7397571206092834,0.241270437836647,1.097780466079712,285.83251953125,284.95001220703125,303.2024841308594,297.1571655273437,299.23175048828125,297.2142639160156,284.8312072753906,1.0,0.624796986579895,0.4431518614292145,0.4431518614292145,1.0,1.0,-3.381291151046753,1.134446620941162,2.246844530105591,0.37062868475914,1.0,1.0,0.0,162.55992126464844,136.0,77336.75,0.0,3140.323486328125,1.0,278.1499938964844,282.7767944335937,300.15936279296875,305.2059631347656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8567264080047607,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12457.24609375,0.0,1953.8612060546875,1895.4371337890625,0.0,2998.30712890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18019980,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78759765625,0.8900924324989319,0.4083927869796753,0.3689723014831543,297.27801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78729248046875,0.9990000128746032,0.6293935775756836,0.548586368560791,297.2518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7874450683594,0.9447944760322572,0.4809916913509369,0.3371517956256866,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7874755859375,0.9302453398704528,0.4617134630680084,0.438410073518753,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.78826904296875,0.7503323554992676,0.241597831249237,1.0980383157730105,285.78741455078125,284.95001220703125,303.20001220703125,297.12890625,299.2255249023437,297.21929931640625,284.78546142578125,1.0,0.6159819960594177,0.4416963160037994,0.4416963160037994,1.0,1.0,-3.351845026016236,1.119684815406799,2.2321603298187256,0.3626799285411834,1.0,1.0,0.0,153.7489013671875,124.0,76729.3203125,0.0,3024.75341796875,1.0,278.1499938964844,282.7412414550781,300.1282043457031,305.1401672363281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8565523624420166,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12345.8212890625,0.0,1953.8612060546875,1895.4371337890625,0.0,2996.675048828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18020040,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78759765625,0.8900924324989319,0.4083927869796753,0.3689723014831543,297.27801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78729248046875,0.9990000128746032,0.6293935775756836,0.548586368560791,297.2518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7874450683594,0.9447944760322572,0.4809916913509369,0.3371517956256866,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7874755859375,0.9302453398704528,0.4617134630680084,0.438410073518753,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.78826904296875,0.7503323554992676,0.241597831249237,1.0980383157730105,285.78741455078125,284.95001220703125,303.20001220703125,297.12890625,299.2255249023437,297.21929931640625,284.78546142578125,1.0,0.6159819960594177,0.4416963160037994,0.4416963160037994,1.0,1.0,-3.351845026016236,1.119684815406799,2.2321603298187256,0.3626799285411834,1.0,1.0,0.0,153.7489013671875,124.0,76729.3203125,0.0,3024.75341796875,1.0,278.1499938964844,282.7412414550781,300.1282043457031,305.1401672363281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8565523624420166,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12345.8212890625,0.0,1953.8612060546875,1895.4371337890625,0.0,2996.675048828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18020100,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7615051269531,0.8977217674255371,0.4082632064819336,0.3687300682067871,297.3066711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.76123046875,0.9990000128746032,0.6330661177635193,0.5347682237625122,297.2486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7613525390625,0.9538781046867372,0.4813219308853149,0.3372821807861328,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7613830566406,0.9395800232887268,0.4619969129562378,0.4385436177253723,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7622375488281,0.7565123438835144,0.2417173236608505,1.097883224487305,285.7613220214844,284.95001220703125,303.1986083984375,297.1146850585937,299.2254638671875,297.22674560546875,284.7592468261719,1.0,0.6111001968383789,0.4409685432910919,0.4409685432910919,1.0,1.0,-3.335073471069336,1.1115485429763794,2.223524808883667,0.3583711385726928,1.0,1.0,0.0,149.0145721435547,124.0,76380.5859375,0.0,2961.2607421875,1.0,278.1499938964844,282.7205810546875,300.1124267578125,305.1024475097656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8562023639678955,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12282.1650390625,0.0,1953.8612060546875,1895.4371337890625,0.0,2993.393798828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18020160,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.73492431640625,0.906086266040802,0.4081001579761505,0.3684499859809875,297.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7346496582031,0.9990000128746032,0.637269139289856,0.5202446579933167,297.245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7347717285156,0.9632682800292968,0.481618732213974,0.3373833894729614,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7348022460937,0.9494511485099792,0.4622426033020019,0.4386346042156219,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.73565673828125,0.7633371353149414,0.2418253719806671,1.097637414932251,285.7347412109375,284.95001220703125,303.1971130371094,297.10040283203125,299.2289123535156,297.2373962402344,284.7326354980469,1.0,0.6059715747833252,0.440594345331192,0.440594345331192,1.0,1.0,-3.3172075748443604,1.1038539409637451,2.2133536338806152,0.3547427654266357,1.0,1.0,0.0,144.14202880859375,142.0,76029.8359375,0.0,2895.247314453125,1.0,278.1499938964844,282.6996154785156,300.09686279296875,305.0639038085937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8557470440864563,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12218.119140625,0.0,1953.8612060546875,1895.4371337890625,0.0,2989.125244140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18020220,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7173156738281,0.9081515669822692,0.4078980684280395,0.3681911826133728,297.3878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7173767089844,0.9990000128746032,0.644669234752655,0.5166101455688477,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.71734619140625,0.96598082780838,0.4823392927646637,0.3378207981586456,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.71734619140625,0.9522804617881776,0.462831437587738,0.4391152858734131,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7172241210937,0.7653754949569702,0.2421559989452362,1.0987520217895508,285.71734619140625,284.95001220703125,303.19390869140625,297.0718078613281,299.2382507324219,297.258544921875,284.7176818847656,1.0,0.6058884263038635,0.4398459196090698,0.4398459196090698,1.0,1.0,-3.314915657043457,1.1011289358139038,2.2137868404388428,0.3519617915153503,1.0,1.0,0.0,143.0023193359375,162.0,75845.71875,0.0,2883.972900390625,1.0,278.1499938964844,282.6856384277344,300.0688171386719,305.00811767578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8550597429275513,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12169.6416015625,0.0,1953.8612060546875,1895.4371337890625,0.0,2982.68212890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18020280,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7173156738281,0.9081515669822692,0.4078980684280395,0.3681911826133728,297.3878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7173767089844,0.9990000128746032,0.644669234752655,0.5166101455688477,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.71734619140625,0.96598082780838,0.4823392927646637,0.3378207981586456,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.71734619140625,0.9522804617881776,0.462831437587738,0.4391152858734131,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7172241210937,0.7653754949569702,0.2421559989452362,1.0987520217895508,285.71734619140625,284.95001220703125,303.19390869140625,297.0718078613281,299.2382507324219,297.258544921875,284.7176818847656,1.0,0.6058884263038635,0.4398459196090698,0.4398459196090698,1.0,1.0,-3.314915657043457,1.1011289358139038,2.2137868404388428,0.3519617915153503,1.0,1.0,0.0,143.0023193359375,162.0,75845.71875,0.0,2883.972900390625,1.0,278.1499938964844,282.6856384277344,300.0688171386719,305.00811767578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8550597429275513,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12169.6416015625,0.0,1953.8612060546875,1895.4371337890625,0.0,2982.68212890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18020340,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7391967773437,0.8985149264335632,0.4079580307006836,0.3683509230613708,297.3927917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7393798828125,0.9990000128746032,0.6482207179069519,0.5328472256660461,297.2392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.73931884765625,0.9564443826675416,0.4833453893661499,0.3385942876338959,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7392883300781,0.9420536756515504,0.4636331796646118,0.4399892091751098,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7387390136719,0.758215606212616,0.2426064312458038,1.1014947891235352,285.73931884765625,284.95001220703125,303.1903991699219,297.0431823730469,299.2379150390625,297.2623596191406,284.74072265625,1.0,0.6127650737762451,0.4390974938869476,0.4390974938869476,1.0,1.0,-3.339887857437134,1.108534812927246,2.231353044509888,0.3535896241664886,1.0,1.0,0.0,148.63636779785156,182.0,76111.5234375,0.0,2969.62548828125,1.0,278.1499938964844,282.7001953125,300.0458679199219,304.99285888671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8556089997291565,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12202.814453125,0.0,1953.8612060546875,1895.4371337890625,0.0,2987.8310546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18020400,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7391967773437,0.8985149264335632,0.4079580307006836,0.3683509230613708,297.3927917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7393798828125,0.9990000128746032,0.6482207179069519,0.5328472256660461,297.2392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.73931884765625,0.9564443826675416,0.4833453893661499,0.3385942876338959,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7392883300781,0.9420536756515504,0.4636331796646118,0.4399892091751098,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7387390136719,0.758215606212616,0.2426064312458038,1.1014947891235352,285.73931884765625,284.95001220703125,303.1903991699219,297.0431823730469,299.2379150390625,297.2623596191406,284.74072265625,1.0,0.6127650737762451,0.4390974938869476,0.4390974938869476,1.0,1.0,-3.339887857437134,1.108534812927246,2.231353044509888,0.3535896241664886,1.0,1.0,0.0,148.63636779785156,182.0,76111.5234375,0.0,2969.62548828125,1.0,278.1499938964844,282.7001953125,300.0458679199219,304.99285888671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8556089997291565,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12202.814453125,0.0,1953.8612060546875,1895.4371337890625,0.0,2987.8310546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18020460,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7823791503906,0.8826025128364563,0.4082498550415039,0.3688816726207733,297.3542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7826843261719,0.9990000128746032,0.6473731398582458,0.5621666312217712,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78253173828125,0.9387202858924866,0.4846396744251251,0.3396899998188019,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.782470703125,0.9237297177314758,0.4646511673927307,0.4412297308444977,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7817077636719,0.7460684180259705,0.2431037276983261,1.1052780151367188,285.7825622558594,284.95001220703125,303.1866455078125,297.01470947265625,299.22320556640625,297.2466125488281,284.78448486328125,1.0,0.624527096748352,0.4377862215042114,0.4377862215042114,1.0,1.0,-3.383129358291626,1.1212525367736816,2.2618768215179443,0.3565791547298431,1.0,1.0,0.0,159.1226043701172,200.0,76626.0078125,0.0,3124.985595703125,1.0,278.1499938964844,282.7302551269531,300.0228881835937,304.9989624023437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8573774099349976,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12279.5458984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3004.4111328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18020520,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7823791503906,0.8826025128364563,0.4082498550415039,0.3688816726207733,297.3542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7826843261719,0.9990000128746032,0.6473731398582458,0.5621666312217712,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78253173828125,0.9387202858924866,0.4846396744251251,0.3396899998188019,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.782470703125,0.9237297177314758,0.4646511673927307,0.4412297308444977,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7817077636719,0.7460684180259705,0.2431037276983261,1.1052780151367188,285.7825622558594,284.95001220703125,303.1866455078125,297.01470947265625,299.22320556640625,297.2466125488281,284.78448486328125,1.0,0.624527096748352,0.4377862215042114,0.4377862215042114,1.0,1.0,-3.383129358291626,1.1212525367736816,2.2618768215179443,0.3565791547298431,1.0,1.0,0.0,159.1226043701172,200.0,76626.0078125,0.0,3124.985595703125,1.0,278.1499938964844,282.7302551269531,300.0228881835937,304.9989624023437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8573774099349976,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12279.5458984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3004.4111328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18020580,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8353271484375,0.8653950095176697,0.4086770415306091,0.3696341216564178,297.28643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8357238769531,0.9990000128746032,0.6429933309555054,0.5971538424491882,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.83551025390625,0.918362021446228,0.486137717962265,0.3410032987594604,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83544921875,0.9041772484779358,0.4658111333847046,0.4427061080932617,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8345947265625,0.7330186367034912,0.2435965240001678,1.1094965934753418,285.8355407714844,284.95001220703125,303.1827087402344,296.9864807128906,299.201904296875,297.2206726074219,284.8377380371094,1.0,0.6384320259094238,0.4364749491214752,0.4364749491214752,1.0,1.0,-3.4339592456817627,1.1365951299667358,2.2973639965057373,0.3606232702732086,1.0,1.0,0.0,172.24403381347656,218.0,77260.1875,0.0,3317.604248046875,1.0,278.1499938964844,282.767822265625,299.9982604980469,305.01348876953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8598470687866211,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12377.21875,0.0,1953.8612060546875,1895.4371337890625,0.0,3027.57080078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18020640,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8353271484375,0.8653950095176697,0.4086770415306091,0.3696341216564178,297.28643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8357238769531,0.9990000128746032,0.6429933309555054,0.5971538424491882,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.83551025390625,0.918362021446228,0.486137717962265,0.3410032987594604,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83544921875,0.9041772484779358,0.4658111333847046,0.4427061080932617,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8345947265625,0.7330186367034912,0.2435965240001678,1.1094965934753418,285.8355407714844,284.95001220703125,303.1827087402344,296.9864807128906,299.201904296875,297.2206726074219,284.8377380371094,1.0,0.6384320259094238,0.4364749491214752,0.4364749491214752,1.0,1.0,-3.4339592456817627,1.1365951299667358,2.2973639965057373,0.3606232702732086,1.0,1.0,0.0,172.24403381347656,218.0,77260.1875,0.0,3317.604248046875,1.0,278.1499938964844,282.767822265625,299.9982604980469,305.01348876953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8598470687866211,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12377.21875,0.0,1953.8612060546875,1895.4371337890625,0.0,3027.57080078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18020700,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85986328125,0.8552568554878235,0.4088922441005707,0.370102196931839,297.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601989746094,0.9953509569168092,0.639957845211029,0.6077921390533447,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8600158691406,0.9064764976501464,0.4869225025177002,0.3417524993419647,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599548339844,0.8933185935020447,0.4663998782634735,0.4435459673404693,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592529296875,0.7251824736595154,0.24382284283638,1.1119149923324585,285.86004638671875,284.95001220703125,303.1806945800781,296.9725036621094,299.19171142578125,297.2089233398437,284.8617248535156,1.0,0.6455544829368591,0.4358193278312683,0.4358193278312683,1.0,1.0,-3.455161094665528,1.1426432132720947,2.3125178813934326,0.3622302711009979,1.0,1.0,0.0,180.5477294921875,218.0,77536.8984375,0.0,3413.026611328125,1.0,278.1499938964844,282.7850341796875,299.9852600097656,305.0204467773437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8612074851989746,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12421.5166015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3040.330322265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18020760,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631286621094,0.8416793346405029,0.4089573323726654,0.3706347346305847,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631286621094,0.9807386994361876,0.6378997564315796,0.6059283018112183,297.2467956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631286621094,0.8912965655326843,0.4876013100147247,0.3425760567188263,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631286621094,0.8784125447273254,0.4668614566326141,0.4444682598114013,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86309814453125,0.7140520811080933,0.2439480125904083,1.114748477935791,285.8631286621094,284.95001220703125,303.1786193847656,296.9586181640625,299.1809997558594,297.2017517089844,284.8631896972656,1.0,0.6515378355979919,0.4346215724945068,0.4346215724945068,1.0,1.0,-3.4566752910614014,1.140056610107422,2.3166186809539795,0.3597855865955353,1.0,1.0,0.0,191.7413482666016,236.0,77519.15625,0.0,3485.046630859375,1.0,278.1499938964844,282.78594970703125,299.9706726074219,305.01470947265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8623761534690857,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12419.408203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3051.292236328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18020820,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626403808594,0.8212258815765381,0.4088837802410126,0.3713829815387726,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86260986328125,0.953969657421112,0.6357179880142212,0.6040645837783813,297.24725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86260986328125,0.8684272766113281,0.4888744056224823,0.3440630137920379,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86260986328125,0.8560294508934021,0.4676151275634765,0.44602170586586,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626403808594,0.695184051990509,0.2440982162952423,1.119342803955078,285.86260986328125,284.95001220703125,303.1744384765625,296.9312438964844,299.16461181640625,297.1953125,284.86260986328125,1.0,0.6630730628967285,0.4322260916233063,0.4322260916233063,1.0,1.0,-3.464515924453736,1.1364805698394775,2.328035354614258,0.3545410633087158,1.0,1.0,0.0,212.0718536376953,254.0,77486.1796875,0.0,3624.038818359375,1.0,278.1499938964844,282.7841186523437,299.9393920898437,304.9847106933594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8639437556266785,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12403.6611328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3065.996826171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18020880,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626403808594,0.8212258815765381,0.4088837802410126,0.3713829815387726,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86260986328125,0.953969657421112,0.6357179880142212,0.6040645837783813,297.24725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86260986328125,0.8684272766113281,0.4888744056224823,0.3440630137920379,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86260986328125,0.8560294508934021,0.4676151275634765,0.44602170586586,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626403808594,0.695184051990509,0.2440982162952423,1.119342803955078,285.86260986328125,284.95001220703125,303.1744384765625,296.9312438964844,299.16461181640625,297.1953125,284.86260986328125,1.0,0.6630730628967285,0.4322260916233063,0.4322260916233063,1.0,1.0,-3.464515924453736,1.1364805698394775,2.328035354614258,0.3545410633087158,1.0,1.0,0.0,212.0718536376953,254.0,77486.1796875,0.0,3624.038818359375,1.0,278.1499938964844,282.7841186523437,299.9393920898437,304.9847106933594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8639437556266785,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12403.6611328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3065.996826171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18020940,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8610534667969,0.8041714429855347,0.4086520075798034,0.3719072639942169,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86102294921875,0.9303174018859864,0.6349278092384338,0.6038418412208557,297.2471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86102294921875,0.8509121537208557,0.4900891482830047,0.3454597890377044,297.2232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86102294921875,0.8389303088188171,0.4682080745697021,0.4473497271537781,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8610534667969,0.6798529624938965,0.2441241145133972,1.1230970621109009,285.86102294921875,284.95001220703125,303.1701965332031,296.90447998046875,299.14959716796875,297.1910400390625,284.8609924316406,1.0,0.6739628911018372,0.4298306107521057,0.4298306107521057,1.0,1.0,-3.472675085067749,1.132954239845276,2.3397209644317627,0.3492802083492279,1.0,1.0,0.0,231.3182983398437,257.0,77430.3203125,0.0,3758.00732421875,1.0,278.1499938964844,282.78082275390625,299.9100952148437,304.9510192871094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8649119138717651,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12384.5751953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3075.079345703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18021000,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8610534667969,0.8041714429855347,0.4086520075798034,0.3719072639942169,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86102294921875,0.9303174018859864,0.6349278092384338,0.6038418412208557,297.2471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86102294921875,0.8509121537208557,0.4900891482830047,0.3454597890377044,297.2232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86102294921875,0.8389303088188171,0.4682080745697021,0.4473497271537781,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8610534667969,0.6798529624938965,0.2441241145133972,1.1230970621109009,285.86102294921875,284.95001220703125,303.1701965332031,296.90447998046875,299.14959716796875,297.1910400390625,284.8609924316406,1.0,0.6739628911018372,0.4298306107521057,0.4298306107521057,1.0,1.0,-3.472675085067749,1.132954239845276,2.3397209644317627,0.3492802083492279,1.0,1.0,0.0,231.3182983398437,257.0,77430.3203125,0.0,3758.00732421875,1.0,278.1499938964844,282.78082275390625,299.9100952148437,304.9510192871094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8649119138717651,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12384.5751953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3075.079345703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18021060,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8586730957031,0.7945055365562439,0.4083995223045349,0.3721093833446502,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.858642578125,0.917454957962036,0.6345401406288147,0.6038141250610352,297.24713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.858642578125,0.8421464562416077,0.4913228452205658,0.3466385304927826,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.858642578125,0.8301632404327393,0.4687563478946686,0.448321133852005,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85870361328125,0.6717438101768494,0.2441136240959167,1.125208616256714,285.858642578125,284.95001220703125,303.1659545898437,296.87847900390625,299.13983154296875,297.1875915527344,284.8585510253906,1.0,0.6801681518554688,0.4285348653793335,0.4285348653793335,1.0,1.0,-3.4780118465423584,1.131252408027649,2.346759557723999,0.3465161323547363,1.0,1.0,0.0,242.9038543701172,245.0,77368.6015625,0.0,3840.009033203125,1.0,278.1499938964844,282.7771911621094,299.88262939453125,304.918701171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865696907043457,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12365.1875,0.0,1953.8612060546875,1895.4371337890625,0.0,3082.443603515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18021120,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8586730957031,0.7945055365562439,0.4083995223045349,0.3721093833446502,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.858642578125,0.917454957962036,0.6345401406288147,0.6038141250610352,297.24713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.858642578125,0.8421464562416077,0.4913228452205658,0.3466385304927826,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.858642578125,0.8301632404327393,0.4687563478946686,0.448321133852005,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85870361328125,0.6717438101768494,0.2441136240959167,1.125208616256714,285.858642578125,284.95001220703125,303.1659545898437,296.87847900390625,299.13983154296875,297.1875915527344,284.8585510253906,1.0,0.6801681518554688,0.4285348653793335,0.4285348653793335,1.0,1.0,-3.4780118465423584,1.131252408027649,2.346759557723999,0.3465161323547363,1.0,1.0,0.0,242.9038543701172,245.0,77368.6015625,0.0,3840.009033203125,1.0,278.1499938964844,282.7771911621094,299.88262939453125,304.918701171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865696907043457,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12365.1875,0.0,1953.8612060546875,1895.4371337890625,0.0,3082.443603515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18021180,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523864746094,0.7938581109046936,0.4081860780715942,0.3719298839569092,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523254394531,0.9166924357414246,0.6343933343887329,0.6036472320556641,297.24786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85235595703125,0.8423379063606262,0.4926266670227051,0.3475446105003357,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85235595703125,0.8299847841262817,0.4693078994750976,0.4488596320152282,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524780273437,0.6713212132453918,0.2441221326589584,1.1253236532211304,285.8523254394531,284.95001220703125,303.1617736816406,296.8533020019531,299.13067626953125,297.1850280761719,284.85205078125,1.0,0.680267870426178,0.4272391498088836,0.4272391498088836,1.0,1.0,-3.479475736618042,1.1282228231430054,2.351253032684326,0.3432928621768951,1.0,1.0,0.0,243.5996551513672,233.0,77255.828125,0.0,3847.8134765625,1.0,278.1499938964844,282.77069091796875,299.8565368652344,304.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663313984870911,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12338.236328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3088.3955078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18021240,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523864746094,0.7938581109046936,0.4081860780715942,0.3719298839569092,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523254394531,0.9166924357414246,0.6343933343887329,0.6036472320556641,297.24786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85235595703125,0.8423379063606262,0.4926266670227051,0.3475446105003357,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85235595703125,0.8299847841262817,0.4693078994750976,0.4488596320152282,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524780273437,0.6713212132453918,0.2441221326589584,1.1253236532211304,285.8523254394531,284.95001220703125,303.1617736816406,296.8533020019531,299.13067626953125,297.1850280761719,284.85205078125,1.0,0.680267870426178,0.4272391498088836,0.4272391498088836,1.0,1.0,-3.479475736618042,1.1282228231430054,2.351253032684326,0.3432928621768951,1.0,1.0,0.0,243.5996551513672,233.0,77255.828125,0.0,3847.8134765625,1.0,278.1499938964844,282.77069091796875,299.8565368652344,304.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663313984870911,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12338.236328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3088.3955078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18021300,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84814453125,0.7956949472427368,0.4081082344055176,0.3717648983001709,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8480834960937,0.919155776500702,0.6343820691108704,0.6035289168357849,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8481140136719,0.844567596912384,0.4933153390884399,0.3479460179805755,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8481140136719,0.8319397568702698,0.4695976078510284,0.4490347504615783,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482360839844,0.6729474663734436,0.244153156876564,1.1249853372573853,285.8480834960937,284.95001220703125,303.15972900390625,296.8410949707031,299.1263732910156,297.1841735839844,284.8477783203125,1.0,0.6789954304695129,0.4265912771224975,0.4265912771224975,1.0,1.0,-3.4794223308563232,1.1264203786849976,2.3530020713806152,0.34154212474823,1.0,1.0,0.0,241.2533569335937,233.0,77188.9453125,0.0,3833.753662109375,1.0,278.1499938964844,282.7666931152344,299.8439025878906,304.8684387207031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8665808439254761,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12322.9208984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3090.735595703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18021360,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.84356689453125,0.7983361482620239,0.4080445468425751,0.3715790510177612,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.843505859375,0.9227017164230348,0.6343926787376404,0.6033987998962402,297.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8435363769531,0.8476105332374573,0.4940191209316253,0.3483326137065887,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8435363769531,0.8346619606018066,0.46989506483078,0.4491812288761139,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8436889648437,0.675271213054657,0.2442002147436142,1.1245471239089966,285.8435363769531,284.95001220703125,303.1576843261719,296.8291320800781,299.1219482421875,297.1835632324219,284.8432006835937,1.0,0.6772448420524597,0.4258846044540405,0.4258846044540405,1.0,1.0,-3.479156732559204,1.1243867874145508,2.3547699451446533,0.3396029770374298,1.0,1.0,0.0,237.9799346923828,221.0,77118.0234375,0.0,3813.66064453125,1.0,278.1499938964844,282.76251220703125,299.8315734863281,304.85125732421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8667953610420227,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12307.0517578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3092.748291015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18021420,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8341064453125,0.8054598569869995,0.4079520106315613,0.3711718916893005,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8340148925781,0.932295262813568,0.6344613432884216,0.6031168699264526,297.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8340759277344,0.8556488752365112,0.4954767227172851,0.349086195230484,297.21197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8340759277344,0.8419195413589478,0.4705097377300262,0.449421226978302,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.834228515625,0.6815557479858398,0.2443357408046722,1.123521327972412,285.83404541015625,284.95001220703125,303.1537475585937,296.8060607910156,299.1134033203125,297.1828918457031,284.8337097167969,1.0,0.6727850437164307,0.4244712591171264,0.4244712591171264,1.0,1.0,-3.4782893657684326,1.1201696395874023,2.3581197261810303,0.3356366753578186,1.0,1.0,0.0,229.57443237304688,209.0,76973.71875,0.0,3761.6142578125,1.0,278.1499938964844,282.7538757324219,299.80792236328125,304.8174743652344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8671478033065796,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12275.171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3096.054443359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18021480,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8341064453125,0.8054598569869995,0.4079520106315613,0.3711718916893005,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8340148925781,0.932295262813568,0.6344613432884216,0.6031168699264526,297.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8340759277344,0.8556488752365112,0.4954767227172851,0.349086195230484,297.21197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8340759277344,0.8419195413589478,0.4705097377300262,0.449421226978302,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.834228515625,0.6815557479858398,0.2443357408046722,1.123521327972412,285.83404541015625,284.95001220703125,303.1537475585937,296.8060607910156,299.1134033203125,297.1828918457031,284.8337097167969,1.0,0.6727850437164307,0.4244712591171264,0.4244712591171264,1.0,1.0,-3.4782893657684326,1.1201696395874023,2.3581197261810303,0.3356366753578186,1.0,1.0,0.0,229.57443237304688,209.0,76973.71875,0.0,3761.6142578125,1.0,278.1499938964844,282.7538757324219,299.80792236328125,304.8174743652344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8671478033065796,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12275.171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3096.054443359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
