time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18021540,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8246154785156,0.814414918422699,0.4079024493694305,0.3707412779331207,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8245544433594,0.9446061849594116,0.6345839500427246,0.6028227210044861,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8245849609375,0.866117537021637,0.4970144927501678,0.3498446345329284,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8246154785156,0.8514237403869629,0.4711487293243408,0.4496176242828369,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8247375488281,0.6897855997085571,0.244522288441658,1.1224172115325928,285.8245849609375,284.95001220703125,303.1499938964844,296.7842102050781,299.1053466796875,297.1828918457031,284.8242492675781,1.0,0.6674284934997559,0.4230579137802124,0.4230579137802124,1.0,1.0,-3.4772391319274902,1.115875244140625,2.361363887786865,0.3316209614276886,1.0,1.0,0.0,219.43362426757807,197.0,76830.4609375,0.0,3698.841552734375,1.0,278.1499938964844,282.74530029296875,299.7857360839844,304.78515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8674276471138,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12244.005859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3098.6796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18021600,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8246154785156,0.814414918422699,0.4079024493694305,0.3707412779331207,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8245544433594,0.9446061849594116,0.6345839500427246,0.6028227210044861,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8245849609375,0.866117537021637,0.4970144927501678,0.3498446345329284,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8246154785156,0.8514237403869629,0.4711487293243408,0.4496176242828369,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8247375488281,0.6897855997085571,0.244522288441658,1.1224172115325928,285.8245849609375,284.95001220703125,303.1499938964844,296.7842102050781,299.1053466796875,297.1828918457031,284.8242492675781,1.0,0.6674284934997559,0.4230579137802124,0.4230579137802124,1.0,1.0,-3.4772391319274902,1.115875244140625,2.361363887786865,0.3316209614276886,1.0,1.0,0.0,219.43362426757807,197.0,76830.4609375,0.0,3698.841552734375,1.0,278.1499938964844,282.74530029296875,299.7857360839844,304.78515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8674276471138,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12244.005859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3098.6796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18021660,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81597900390625,0.8245059251785278,0.4078846871852875,0.3703104257583618,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.81591796875,0.958456814289093,0.6347459554672241,0.6025354862213135,297.2565612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8159484863281,0.878621518611908,0.4986248910427093,0.3506301045417785,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8159484863281,0.862848699092865,0.4718059301376343,0.449800431728363,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8160705566406,0.699506402015686,0.2447433024644851,1.1213291883468628,285.8159484863281,284.95001220703125,303.14569091796875,296.7637939453125,299.0985412597656,297.183349609375,284.8156433105469,1.0,0.6616533994674683,0.4218917787075043,0.4218917787075043,1.0,1.0,-3.476231575012207,1.112250804901123,2.363980770111084,0.3282563686370849,1.0,1.0,0.0,208.50225830078125,185.0,76700.4296875,0.0,3631.51416015625,1.0,278.1499938964844,282.73748779296875,299.7650756835937,304.7549743652344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8676601648330688,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12215.50390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3100.860595703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18021720,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81597900390625,0.8245059251785278,0.4078846871852875,0.3703104257583618,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.81591796875,0.958456814289093,0.6347459554672241,0.6025354862213135,297.2565612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8159484863281,0.878621518611908,0.4986248910427093,0.3506301045417785,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8159484863281,0.862848699092865,0.4718059301376343,0.449800431728363,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8160705566406,0.699506402015686,0.2447433024644851,1.1213291883468628,285.8159484863281,284.95001220703125,303.14569091796875,296.7637939453125,299.0985412597656,297.183349609375,284.8156433105469,1.0,0.6616533994674683,0.4218917787075043,0.4218917787075043,1.0,1.0,-3.476231575012207,1.112250804901123,2.363980770111084,0.3282563686370849,1.0,1.0,0.0,208.50225830078125,185.0,76700.4296875,0.0,3631.51416015625,1.0,278.1499938964844,282.73748779296875,299.7650756835937,304.7549743652344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8676601648330688,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12215.50390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3100.860595703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18021780,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.80780029296875,0.8360623121261597,0.4078949093818664,0.3698880672454834,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8077392578125,0.973157286643982,0.6349442005157471,0.6022648215293884,297.2597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8077697753906,0.8932278156280518,0.5003119111061096,0.3514552414417267,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8077697753906,0.8763412237167358,0.4724785685539245,0.4499797821044922,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8078918457031,0.7106359004974365,0.2449928671121597,1.1202884912490845,285.8077697753906,284.95001220703125,303.1400146484375,296.7448425292969,299.09161376953125,297.1841735839844,284.8074645996094,1.0,0.6556236743927002,0.4207256436347961,0.4207256436347961,1.0,1.0,-3.475356101989746,1.108688473701477,2.3666677474975586,0.3249201476573944,1.0,1.0,0.0,197.097396850586,173.0,76577.0234375,0.0,3561.73291015625,1.0,278.1499938964844,282.7300720214844,299.7460021972656,304.7269897460937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8678637146949768,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12188.7841796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3102.770751953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18021840,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.80780029296875,0.8360623121261597,0.4078949093818664,0.3698880672454834,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8077392578125,0.973157286643982,0.6349442005157471,0.6022648215293884,297.2597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8077697753906,0.8932278156280518,0.5003119111061096,0.3514552414417267,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8077697753906,0.8763412237167358,0.4724785685539245,0.4499797821044922,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8078918457031,0.7106359004974365,0.2449928671121597,1.1202884912490845,285.8077697753906,284.95001220703125,303.1400146484375,296.7448425292969,299.09161376953125,297.1841735839844,284.8074645996094,1.0,0.6556236743927002,0.4207256436347961,0.4207256436347961,1.0,1.0,-3.475356101989746,1.108688473701477,2.3666677474975586,0.3249201476573944,1.0,1.0,0.0,197.097396850586,173.0,76577.0234375,0.0,3561.73291015625,1.0,278.1499938964844,282.7300720214844,299.7460021972656,304.7269897460937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8678637146949768,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12188.7841796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3102.770751953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18021900,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8038330078125,0.8425219058990479,0.4079075157642364,0.3696805536746979,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80377197265625,0.9805826544761658,0.6350536942481995,0.602135956287384,297.2613830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8038024902344,0.9013167023658752,0.5011797547340393,0.3518822193145752,297.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8038024902344,0.883894681930542,0.4728187024593353,0.4500697553157806,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.803955078125,0.7164409756660461,0.2451250106096267,1.119786500930786,285.8038024902344,284.95001220703125,303.1366577148437,296.73590087890625,299.08807373046875,297.1846923828125,284.80352783203125,1.0,0.6525557637214661,0.4201425909996032,0.4201425909996032,1.0,1.0,-3.474969387054444,1.106922626495361,2.368046760559082,0.3232549130916595,1.0,1.0,0.0,191.3059997558593,173.0,76517.3125,0.0,3526.450927734375,1.0,278.1499938964844,282.7265014648437,299.73699951171875,304.7136535644531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8679505586624146,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12175.9482421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3103.585205078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18021960,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7999572753906,0.849543035030365,0.4079247415065765,0.3694756627082824,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7999267578125,0.9879612326622008,0.6351694464683533,0.6020114421844482,297.2630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7999267578125,0.9102708697319032,0.5020636320114136,0.352319061756134,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7999572753906,0.8920317888259888,0.4731610417366028,0.4501601159572601,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8000793457031,0.7223955988883972,0.2452615350484848,1.1192967891693115,285.7999267578125,284.95001220703125,303.13299560546875,296.7273254394531,299.0845031738281,297.1852722167969,284.7996520996094,1.0,0.6494605541229248,0.4195639193058014,0.4195639193058014,1.0,1.0,-3.4746181964874268,1.1051791906356812,2.369439125061035,0.3216032981872558,1.0,1.0,0.0,185.47042846679688,161.0,76459.1953125,0.0,3490.999755859375,1.0,278.1499938964844,282.7230224609375,299.7283630371094,304.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8680295348167419,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12163.505859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3104.325927734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18022020,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.78350830078125,0.8638178110122681,0.407889723777771,0.3690628707408905,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.78338623046875,0.9990000128746032,0.636398196220398,0.5993541479110718,297.26593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.783447265625,0.9295789003372192,0.5037997961044312,0.3532163798809051,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.783447265625,0.908443033695221,0.4737773835659027,0.450337290763855,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7837219238281,0.7339377403259277,0.2454967349767685,1.1184083223342896,285.7834167480469,284.95001220703125,303.1247253417969,296.71124267578125,299.07672119140625,297.18682861328125,284.78277587890625,1.0,0.6425836682319641,0.4184065461158752,0.4184065461158752,1.0,1.0,-3.4657647609710693,1.098771572113037,2.366993188858032,0.3173232078552246,1.0,1.0,0.0,174.52175903320312,149.0,76224.9921875,0.0,3410.4169921875,1.0,278.1499938964844,282.70947265625,299.71148681640625,304.670166015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8679918050765991,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12120.71875,0.0,1953.8612060546875,1895.4371337890625,0.0,3103.97216796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18022080,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.78350830078125,0.8638178110122681,0.407889723777771,0.3690628707408905,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.78338623046875,0.9990000128746032,0.636398196220398,0.5993541479110718,297.26593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.783447265625,0.9295789003372192,0.5037997961044312,0.3532163798809051,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.783447265625,0.908443033695221,0.4737773835659027,0.450337290763855,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7837219238281,0.7339377403259277,0.2454967349767685,1.1184083223342896,285.7834167480469,284.95001220703125,303.1247253417969,296.71124267578125,299.07672119140625,297.18682861328125,284.78277587890625,1.0,0.6425836682319641,0.4184065461158752,0.4184065461158752,1.0,1.0,-3.4657647609710693,1.098771572113037,2.366993188858032,0.3173232078552246,1.0,1.0,0.0,174.52175903320312,149.0,76224.9921875,0.0,3410.4169921875,1.0,278.1499938964844,282.70947265625,299.71148681640625,304.670166015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8679918050765991,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12120.71875,0.0,1953.8612060546875,1895.4371337890625,0.0,3103.97216796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18022140,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7497863769531,0.8759526610374451,0.4077126681804657,0.3686608374118805,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7494812011719,0.9990000128746032,0.6394157409667969,0.5744690299034119,297.2675476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7496032714844,0.9458892941474916,0.5054360032081604,0.3541483879089355,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7496643066406,0.923447847366333,0.4742618501186371,0.4505318403244018,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7503356933594,0.7436147332191467,0.2456428706645965,1.1177432537078855,285.7496032714844,284.95001220703125,303.1151428222656,296.69647216796875,299.0685119628906,297.1898193359375,284.7479248046875,1.0,0.6343908309936523,0.4172492027282715,0.4172492027282715,1.0,1.0,-3.441322565078736,1.086799383163452,2.354523181915283,0.3111302554607391,1.0,1.0,0.0,165.56936645507812,137.0,75759.0703125,0.0,3295.223388671875,1.0,278.1499938964844,282.6828918457031,299.694580078125,304.62890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8675944805145264,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12042.3193359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3100.244873046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18022200,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7497863769531,0.8759526610374451,0.4077126681804657,0.3686608374118805,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7494812011719,0.9990000128746032,0.6394157409667969,0.5744690299034119,297.2675476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7496032714844,0.9458892941474916,0.5054360032081604,0.3541483879089355,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7496643066406,0.923447847366333,0.4742618501186371,0.4505318403244018,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7503356933594,0.7436147332191467,0.2456428706645965,1.1177432537078855,285.7496032714844,284.95001220703125,303.1151428222656,296.69647216796875,299.0685119628906,297.1898193359375,284.7479248046875,1.0,0.6343908309936523,0.4172492027282715,0.4172492027282715,1.0,1.0,-3.441322565078736,1.086799383163452,2.354523181915283,0.3111302554607391,1.0,1.0,0.0,165.56936645507812,137.0,75759.0703125,0.0,3295.223388671875,1.0,278.1499938964844,282.6828918457031,299.694580078125,304.62890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8675944805145264,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12042.3193359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3100.244873046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18022260,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.70166015625,0.8896642923355103,0.4073100984096527,0.3680540025234222,297.2574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.70135498046875,0.9990000128746032,0.6459077000617981,0.5479894280433655,297.268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.70147705078125,0.9629303812980652,0.5070021152496338,0.3550118803977966,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7015380859375,0.94048672914505,0.4745264649391174,0.450520396232605,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.70233154296875,0.7546332478523254,0.2456528395414352,1.1164560317993164,285.70147705078125,284.95001220703125,303.1043701171875,296.6830444335937,299.0658874511719,297.2006530761719,284.69952392578125,1.0,0.6248403191566467,0.4163708686828613,0.4163708686828613,1.0,1.0,-3.4082236289978027,1.0725226402282717,2.3357009887695312,0.3043196201324463,1.0,1.0,0.0,156.13705444335938,155.0,75127.90625,0.0,3164.3974609375,1.0,278.1499938964844,282.6455078125,299.677978515625,304.5733947753906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664839267730713,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11935.0322265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3089.82666015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18022320,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.70166015625,0.8896642923355103,0.4073100984096527,0.3680540025234222,297.2574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.70135498046875,0.9990000128746032,0.6459077000617981,0.5479894280433655,297.268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.70147705078125,0.9629303812980652,0.5070021152496338,0.3550118803977966,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7015380859375,0.94048672914505,0.4745264649391174,0.450520396232605,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.70233154296875,0.7546332478523254,0.2456528395414352,1.1164560317993164,285.70147705078125,284.95001220703125,303.1043701171875,296.6830444335937,299.0658874511719,297.2006530761719,284.69952392578125,1.0,0.6248403191566467,0.4163708686828613,0.4163708686828613,1.0,1.0,-3.4082236289978027,1.0725226402282717,2.3357009887695312,0.3043196201324463,1.0,1.0,0.0,156.13705444335938,155.0,75127.90625,0.0,3164.3974609375,1.0,278.1499938964844,282.6455078125,299.677978515625,304.5733947753906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664839267730713,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11935.0322265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3089.82666015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18022380,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6842346191406,0.890633225440979,0.4069638550281524,0.3676889836788177,297.3066101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.68426513671875,0.9990000128746032,0.652286171913147,0.545711100101471,297.2706604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6842346191406,0.9653436541557312,0.508739709854126,0.3561505079269409,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6842346191406,0.942163109779358,0.4748241901397705,0.450749009847641,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6841735839844,0.755675733089447,0.2457344084978103,1.1165494918823242,285.68426513671875,284.95001220703125,303.09234619140625,296.6708374023437,299.0704345703125,297.2190856933594,284.6845092773437,1.0,0.625071108341217,0.4154925644397735,0.4154925644397735,1.0,1.0,-3.4067485332489014,1.0696014165878296,2.3371469974517822,0.3010613918304443,1.0,1.0,0.0,155.36573791503906,173.0,74940.7109375,0.0,3156.64453125,1.0,278.1499938964844,282.6315612792969,299.6653747558594,304.53448486328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653006553649902,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11893.0361328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3078.725830078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18022440,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6842346191406,0.890633225440979,0.4069638550281524,0.3676889836788177,297.3066101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.68426513671875,0.9990000128746032,0.652286171913147,0.545711100101471,297.2706604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6842346191406,0.9653436541557312,0.508739709854126,0.3561505079269409,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6842346191406,0.942163109779358,0.4748241901397705,0.450749009847641,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6841735839844,0.755675733089447,0.2457344084978103,1.1165494918823242,285.68426513671875,284.95001220703125,303.09234619140625,296.6708374023437,299.0704345703125,297.2190856933594,284.6845092773437,1.0,0.625071108341217,0.4154925644397735,0.4154925644397735,1.0,1.0,-3.4067485332489014,1.0696014165878296,2.3371469974517822,0.3010613918304443,1.0,1.0,0.0,155.36573791503906,173.0,74940.7109375,0.0,3156.64453125,1.0,278.1499938964844,282.6315612792969,299.6653747558594,304.53448486328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653006553649902,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11893.0361328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3078.725830078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18022500,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6910400390625,0.8871688842773438,0.4068778753280639,0.3676522672176361,297.3149108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6911315917969,0.9990000128746032,0.6541042327880859,0.5518971085548401,297.27294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.69110107421875,0.962297797203064,0.5097280144691467,0.3568596243858337,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.69110107421875,0.9383127093315125,0.4750427007675171,0.4510009586811065,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6907958984375,0.7530651688575745,0.245822012424469,1.1172162294387815,285.69110107421875,284.95001220703125,303.0859069824219,296.6651916503906,299.0702209472656,297.22381591796875,284.6918640136719,1.0,0.627697765827179,0.4150533974170685,0.4150533974170685,1.0,1.0,-3.416088104248047,1.0717122554779053,2.3443758487701416,0.3009510040283203,1.0,1.0,0.0,157.59132385253906,173.0,75023.140625,0.0,3190.768798828125,1.0,278.1499938964844,282.6358642578125,299.66192626953125,304.5314025878906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651129603385925,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11903.580078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3076.96533203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18022560,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7040100097656,0.8820500373840332,0.4068512320518493,0.3677069544792175,297.3124084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7041931152344,0.9990000128746032,0.6549022793769836,0.561406135559082,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7041320800781,0.957310676574707,0.5107906460762024,0.3576509952545166,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7041015625,0.932407557964325,0.4753146767616272,0.4513410627841949,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7036437988281,0.7491519451141357,0.2459325492382049,1.1181846857070925,285.7041320800781,284.95001220703125,303.07916259765625,296.6598205566406,299.0673828125,297.224365234375,284.7052917480469,1.0,0.6315718293190002,0.4146283268928528,0.4146283268928528,1.0,1.0,-3.43010687828064,1.0755120515823364,2.3545947074890137,0.3015095293521881,1.0,1.0,0.0,161.04518127441406,176.0,75183.625,0.0,3242.965576171875,1.0,278.1499938964844,282.6449279785156,299.6593017578125,304.5354309082031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652464747428894,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11927.3369140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3078.217529296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18022620,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.724853515625,0.875684380531311,0.4068433344364166,0.3678232133388519,297.293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7249755859375,0.9990000128746032,0.6549805998802185,0.5736823678016663,297.28173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.72491455078125,0.9514174461364746,0.5129976272583008,0.3592665195465088,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.72491455078125,0.9251305460929872,0.4759056866168976,0.4520242810249328,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.724609375,0.7443647980690002,0.2461329996585846,1.1197905540466309,285.72491455078125,284.95001220703125,303.0648498535156,296.64996337890625,299.0566711425781,297.21929931640625,284.72564697265625,1.0,0.6364391446113586,0.4137781858444214,0.4137781858444214,1.0,1.0,-3.449726104736328,1.0800726413726809,2.3696534633636475,0.3018770813941955,1.0,1.0,0.0,165.66746520996094,179.0,75413.8515625,0.0,3315.4189453125,1.0,278.1499938964844,282.6592102050781,299.653076171875,304.54559326171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8660345673561096,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11964.3408203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3085.611083984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18022680,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.724853515625,0.875684380531311,0.4068433344364166,0.3678232133388519,297.293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7249755859375,0.9990000128746032,0.6549805998802185,0.5736823678016663,297.28173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.72491455078125,0.9514174461364746,0.5129976272583008,0.3592665195465088,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.72491455078125,0.9251305460929872,0.4759056866168976,0.4520242810249328,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.724609375,0.7443647980690002,0.2461329996585846,1.1197905540466309,285.72491455078125,284.95001220703125,303.0648498535156,296.64996337890625,299.0566711425781,297.21929931640625,284.72564697265625,1.0,0.6364391446113586,0.4137781858444214,0.4137781858444214,1.0,1.0,-3.449726104736328,1.0800726413726809,2.3696534633636475,0.3018770813941955,1.0,1.0,0.0,165.66746520996094,179.0,75413.8515625,0.0,3315.4189453125,1.0,278.1499938964844,282.6592102050781,299.653076171875,304.54559326171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8660345673561096,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11964.3408203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3085.611083984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18022740,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7417297363281,0.8704769015312195,0.4068529903888702,0.3679467141628265,297.26934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7418518066406,0.9990000128746032,0.6542989611625671,0.5841138362884521,297.28741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7417907714844,0.9466980695724488,0.5152626633644104,0.3609170317649841,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7417907714844,0.9192344546318054,0.4765238463878631,0.4527227580547333,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74151611328125,0.7404687404632568,0.2463221848011016,1.1212433576583862,285.7417907714844,284.95001220703125,303.0494079589844,296.64117431640625,299.04449462890625,297.2127990722656,284.7424621582031,1.0,0.6408426761627197,0.41292804479599,0.41292804479599,1.0,1.0,-3.466996192932129,1.0837793350219729,2.383216857910156,0.301763117313385,1.0,1.0,0.0,169.68252563476562,182.0,75615.1484375,0.0,3379.531005859375,1.0,278.1499938964844,282.6713256835937,299.6453857421875,304.5516662597656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866939902305603,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11994.9453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3094.10400390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18022800,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7417297363281,0.8704769015312195,0.4068529903888702,0.3679467141628265,297.26934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7418518066406,0.9990000128746032,0.6542989611625671,0.5841138362884521,297.28741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7417907714844,0.9466980695724488,0.5152626633644104,0.3609170317649841,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7417907714844,0.9192344546318054,0.4765238463878631,0.4527227580547333,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74151611328125,0.7404687404632568,0.2463221848011016,1.1212433576583862,285.7417907714844,284.95001220703125,303.0494079589844,296.64117431640625,299.04449462890625,297.2127990722656,284.7424621582031,1.0,0.6408426761627197,0.41292804479599,0.41292804479599,1.0,1.0,-3.466996192932129,1.0837793350219729,2.383216857910156,0.301763117313385,1.0,1.0,0.0,169.68252563476562,182.0,75615.1484375,0.0,3379.531005859375,1.0,278.1499938964844,282.6713256835937,299.6453857421875,304.5516662597656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866939902305603,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11994.9453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3094.10400390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18022860,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.75592041015625,0.8658614754676819,0.406860738992691,0.368064284324646,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7560119628906,0.9990000128746032,0.6532198190689087,0.5936567783355713,297.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7559814453125,0.9425719380378724,0.5175583958625793,0.3625858724117279,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7559509277344,0.9140899777412416,0.4771450161933899,0.453420341014862,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7557373046875,0.7370257377624512,0.2465040236711502,1.1226204633712769,285.7559814453125,284.95001220703125,303.0328674316406,296.6334533691406,299.0288391113281,297.20684814453125,284.75653076171875,1.0,0.6449398994445801,0.4113269746303558,0.4113269746303558,1.0,1.0,-3.483116865158081,1.0849807262420654,2.398136138916016,0.2993933856487274,1.0,1.0,0.0,173.42413330078125,185.0,75781.5546875,0.0,3439.8984375,1.0,278.1499938964844,282.681396484375,299.6376037597656,304.5553894042969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8677787780761719,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12020.052734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3101.9736328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18022920,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.75592041015625,0.8658614754676819,0.406860738992691,0.368064284324646,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7560119628906,0.9990000128746032,0.6532198190689087,0.5936567783355713,297.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7559814453125,0.9425719380378724,0.5175583958625793,0.3625858724117279,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7559509277344,0.9140899777412416,0.4771450161933899,0.453420341014862,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7557373046875,0.7370257377624512,0.2465040236711502,1.1226204633712769,285.7559814453125,284.95001220703125,303.0328674316406,296.6334533691406,299.0288391113281,297.20684814453125,284.75653076171875,1.0,0.6449398994445801,0.4113269746303558,0.4113269746303558,1.0,1.0,-3.483116865158081,1.0849807262420654,2.398136138916016,0.2993933856487274,1.0,1.0,0.0,173.42413330078125,185.0,75781.5546875,0.0,3439.8984375,1.0,278.1499938964844,282.681396484375,299.6376037597656,304.5553894042969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8677787780761719,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12020.052734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3101.9736328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18022980,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7691345214844,0.8617251515388489,0.4068654477596283,0.3681719899177551,297.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.76922607421875,0.9990000128746032,0.6517057418823242,0.6024581789970398,297.2976989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7691955566406,0.9389537572860718,0.5198872089385986,0.3642722070217132,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7691650390625,0.9095891714096068,0.4777633845806122,0.4541089832782745,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7689514160156,0.733953058719635,0.2466953247785568,1.1239824295043943,285.7691955566406,284.95001220703125,303.0152587890625,296.6266784667969,299.0136108398437,297.20233154296875,284.76971435546875,1.0,0.6487886309623718,0.4097259044647217,0.4097259044647217,1.0,1.0,-3.498331069946289,1.0857425928115845,2.412588596343994,0.2967777252197265,1.0,1.0,0.0,176.93670654296875,188.0,75941.9375,0.0,3497.236328125,1.0,278.1499938964844,282.6910095214844,299.6305847167969,304.55865478515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8685359358787537,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12044.0986328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3109.07666015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18023040,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7691345214844,0.8617251515388489,0.4068654477596283,0.3681719899177551,297.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.76922607421875,0.9990000128746032,0.6517057418823242,0.6024581789970398,297.2976989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7691955566406,0.9389537572860718,0.5198872089385986,0.3642722070217132,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7691650390625,0.9095891714096068,0.4777633845806122,0.4541089832782745,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7689514160156,0.733953058719635,0.2466953247785568,1.1239824295043943,285.7691955566406,284.95001220703125,303.0152587890625,296.6266784667969,299.0136108398437,297.20233154296875,284.76971435546875,1.0,0.6487886309623718,0.4097259044647217,0.4097259044647217,1.0,1.0,-3.498331069946289,1.0857425928115845,2.412588596343994,0.2967777252197265,1.0,1.0,0.0,176.93670654296875,188.0,75941.9375,0.0,3497.236328125,1.0,278.1499938964844,282.6910095214844,299.6305847167969,304.55865478515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8685359358787537,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12044.0986328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3109.07666015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18023100,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7756042480469,0.8597912788391113,0.4068678021430969,0.3682238757610321,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77569580078125,0.9990000128746032,0.6507980227470398,0.6066597104072571,297.300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7756652832031,0.9372881650924684,0.5210639834403992,0.3651224374771118,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.775634765625,0.9075310826301576,0.4780721068382263,0.4544508755207062,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7754211425781,0.7325202822685242,0.2467955499887466,1.1246750354766846,285.7756652832031,284.95001220703125,303.0060729980469,296.6236572265625,299.00634765625,297.2007751464844,284.77618408203125,1.0,0.6506494283676147,0.4089253544807434,0.4089253544807434,1.0,1.0,-3.5057144165039062,1.0860260725021362,2.4196882247924805,0.2954201400279999,1.0,1.0,0.0,178.63462829589844,188.0,76020.671875,0.0,3525.191162109375,1.0,278.1499938964844,282.6957092285156,299.6274108886719,304.5604858398437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8688921928405762,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12056.0126953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3112.418701171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18023160,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7821655273437,0.8579068779945374,0.406870424747467,0.3682756125926971,297.1926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7822570800781,0.9990000128746032,0.6498299837112427,0.6108033657073975,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7822265625,0.9356696009635924,0.5222471952438354,0.365977019071579,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7821960449219,0.9055573344230652,0.4783808588981628,0.4547924399375915,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.781982421875,0.7311218976974487,0.2468952387571334,1.1253689527511597,285.7822265625,284.95001220703125,302.9966125488281,296.620849609375,298.9998474121094,297.1996459960937,284.7827453613281,1.0,0.6524753570556641,0.4082599580287933,0.4082599580287933,1.0,1.0,-3.5129082202911377,1.086597561836243,2.426310539245605,0.2943935096263885,1.0,1.0,0.0,180.317138671875,191.0,76101.3828125,0.0,3552.82763671875,1.0,278.1499938964844,282.7005310058594,299.6244812011719,304.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869236409664154,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12068.27734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3115.647705078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18023220,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.79034423828125,0.8533093929290771,0.4068341255187988,0.3683789372444153,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7904052734375,0.9974400401115416,0.6481490135192871,0.6144477128982544,297.3063049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7903747558594,0.9313079714775084,0.5245951414108276,0.3677022457122803,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7903747558594,0.90077942609787,0.4789610505104065,0.4554782509803772,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7902526855469,0.7276363968849182,0.2470571994781494,1.126768946647644,285.7903747558594,284.95001220703125,302.9769897460937,296.61590576171875,298.98748779296875,297.1988220214844,284.7906494140625,1.0,0.6556944847106934,0.4069291949272156,0.4069291949272156,1.0,1.0,-3.522469043731689,1.086071252822876,2.436397790908813,0.2918276786804199,1.0,1.0,0.0,184.1627655029297,194.0,76192.3671875,0.0,3598.765869140625,1.0,278.1499938964844,282.7063293457031,299.61895751953125,304.564208984375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8698139190673828,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12082.3759765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3121.065185546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18023280,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.79034423828125,0.8533093929290771,0.4068341255187988,0.3683789372444153,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7904052734375,0.9974400401115416,0.6481490135192871,0.6144477128982544,297.3063049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7903747558594,0.9313079714775084,0.5245951414108276,0.3677022457122803,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7903747558594,0.90077942609787,0.4789610505104065,0.4554782509803772,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7902526855469,0.7276363968849182,0.2470571994781494,1.126768946647644,285.7903747558594,284.95001220703125,302.9769897460937,296.61590576171875,298.98748779296875,297.1988220214844,284.7906494140625,1.0,0.6556944847106934,0.4069291949272156,0.4069291949272156,1.0,1.0,-3.522469043731689,1.086071252822876,2.436397790908813,0.2918276786804199,1.0,1.0,0.0,184.1627655029297,194.0,76192.3671875,0.0,3598.765869140625,1.0,278.1499938964844,282.7063293457031,299.61895751953125,304.564208984375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8698139190673828,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12082.3759765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3121.065185546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18023340,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7901916503906,0.8480308055877686,0.4067139029502868,0.3684435784816742,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7901916503906,0.9922603368759156,0.6472823023796082,0.6135975122451782,297.30926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7901916503906,0.925967812538147,0.5268845558166504,0.3694156110286712,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7901916503906,0.895230770111084,0.479464590549469,0.4561298191547394,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.79022216796875,0.7235316634178162,0.2471578419208526,1.1280516386032104,285.7901916503906,284.95001220703125,302.95635986328125,296.6117553710937,298.97509765625,297.1990051269531,284.7901916503906,1.0,0.6582592129707336,0.4055984318256378,0.4055984318256378,1.0,1.0,-3.525581359863281,1.0832784175872805,2.442302942276001,0.2884103059768677,1.0,1.0,0.0,188.3952178955078,197.0,76179.8203125,0.0,3632.2294921875,1.0,278.1499938964844,282.7059020996094,299.6136779785156,304.5599670410156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701453804969788,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12079.6064453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3124.17431640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
