time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18023400,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7901916503906,0.8480308055877686,0.4067139029502868,0.3684435784816742,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7901916503906,0.9922603368759156,0.6472823023796082,0.6135975122451782,297.30926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7901916503906,0.925967812538147,0.5268845558166504,0.3694156110286712,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7901916503906,0.895230770111084,0.479464590549469,0.4561298191547394,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.79022216796875,0.7235316634178162,0.2471578419208526,1.1280516386032104,285.7901916503906,284.95001220703125,302.95635986328125,296.6117553710937,298.97509765625,297.1990051269531,284.7901916503906,1.0,0.6582592129707336,0.4055984318256378,0.4055984318256378,1.0,1.0,-3.525581359863281,1.0832784175872805,2.442302942276001,0.2884103059768677,1.0,1.0,0.0,188.3952178955078,197.0,76179.8203125,0.0,3632.2294921875,1.0,278.1499938964844,282.7059020996094,299.6136779785156,304.5599670410156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701453804969788,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12079.6064453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3124.17431640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18023460,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.78936767578125,0.8437283039093018,0.4065520167350769,0.3684375882148742,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.78936767578125,0.9879198670387268,0.6468905210494995,0.6132660508155823,297.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.78936767578125,0.9218707084655762,0.5291566252708435,0.3710916638374328,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78936767578125,0.8907352089881897,0.4799227118492126,0.4567061066627502,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7893981933594,0.7201345562934875,0.2472319453954696,1.1290603876113892,285.78936767578125,284.95001220703125,302.934814453125,296.6083679199219,298.9632873535156,297.19952392578125,284.78936767578125,1.0,0.6605824828147888,0.404392808675766,0.404392808675766,1.0,1.0,-3.5290980339050293,1.0809684991836548,2.448129415512085,0.2853089869022369,1.0,1.0,0.0,192.0291748046875,200.0,76166.140625,0.0,3662.80078125,1.0,278.1499938964844,282.7051086425781,299.609375,304.5546569824219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702863454818726,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12075.9990234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3125.496826171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18023520,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.78936767578125,0.8437283039093018,0.4065520167350769,0.3684375882148742,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.78936767578125,0.9879198670387268,0.6468905210494995,0.6132660508155823,297.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.78936767578125,0.9218707084655762,0.5291566252708435,0.3710916638374328,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78936767578125,0.8907352089881897,0.4799227118492126,0.4567061066627502,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7893981933594,0.7201345562934875,0.2472319453954696,1.1290603876113892,285.78936767578125,284.95001220703125,302.934814453125,296.6083679199219,298.9632873535156,297.19952392578125,284.78936767578125,1.0,0.6605824828147888,0.404392808675766,0.404392808675766,1.0,1.0,-3.5290980339050293,1.0809684991836548,2.448129415512085,0.2853089869022369,1.0,1.0,0.0,192.0291748046875,200.0,76166.140625,0.0,3662.80078125,1.0,278.1499938964844,282.7051086425781,299.609375,304.5546569824219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702863454818726,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12075.9990234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3125.496826171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18023580,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7884521484375,0.8399218320846558,0.4063665568828583,0.3683959245681762,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7884216308594,0.9839603304862976,0.646679699420929,0.6131538152694702,297.31378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7884216308594,0.9184167385101318,0.5314303040504456,0.3727575242519378,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7884216308594,0.8867685794830322,0.4803481996059418,0.4572373032569885,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7884521484375,0.7170674204826355,0.2472903728485107,1.1299327611923218,285.7884216308594,284.95001220703125,302.9123229980469,296.6056823730469,298.9512023925781,297.1999816894531,284.7884216308594,1.0,0.6627580523490906,0.4031872153282165,0.4031872153282165,1.0,1.0,-3.5326056480407715,1.07865309715271,2.4539527893066406,0.2822031080722809,1.0,1.0,0.0,195.37814331054688,203.0,76150.953125,0.0,3691.689208984375,1.0,278.1499938964844,282.7041931152344,299.606201171875,304.5502624511719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703424334526062,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12072.5166015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3126.02294921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18023640,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7884521484375,0.8399218320846558,0.4063665568828583,0.3683959245681762,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7884216308594,0.9839603304862976,0.646679699420929,0.6131538152694702,297.31378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7884216308594,0.9184167385101318,0.5314303040504456,0.3727575242519378,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7884216308594,0.8867685794830322,0.4803481996059418,0.4572373032569885,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7884521484375,0.7170674204826355,0.2472903728485107,1.1299327611923218,285.7884216308594,284.95001220703125,302.9123229980469,296.6056823730469,298.9512023925781,297.1999816894531,284.7884216308594,1.0,0.6627580523490906,0.4031872153282165,0.4031872153282165,1.0,1.0,-3.5326056480407715,1.07865309715271,2.4539527893066406,0.2822031080722809,1.0,1.0,0.0,195.37814331054688,203.0,76150.953125,0.0,3691.689208984375,1.0,278.1499938964844,282.7041931152344,299.606201171875,304.5502624511719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703424334526062,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12072.5166015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3126.02294921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18023700,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7879333496094,0.8381218314170837,0.4062686264514923,0.3683683276176452,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7879333496094,0.982032299041748,0.6465952396392822,0.6131242513656616,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7879333496094,0.9168248176574708,0.5325695872306824,0.373590350151062,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7879333496094,0.884893536567688,0.4805531203746795,0.4574933350086212,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7879638671875,0.7155899405479431,0.2473161965608596,1.1303437948226929,285.7879333496094,284.95001220703125,302.9007568359375,296.6045837402344,298.945068359375,297.2002258300781,284.78790283203125,1.0,0.663818359375,0.4025844037532806,0.4025844037532806,1.0,1.0,-3.5343408584594727,1.0774836540222168,2.456857204437256,0.2806421518325805,1.0,1.0,0.0,197.0063018798828,203.0,76143.2421875,0.0,3705.828857421875,1.0,278.1499938964844,282.7037353515625,299.6049194335937,304.5483093261719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703519105911255,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12070.84375,0.0,1953.8612060546875,1895.4371337890625,0.0,3126.11181640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18023760,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78759765625,0.836385190486908,0.4061676561832428,0.368336409330368,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.78759765625,0.9801387786865234,0.6465214490890503,0.6131080985069275,297.31573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78759765625,0.9153195023536682,0.5337120294570923,0.3744241297245025,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78759765625,0.883086085319519,0.4807526469230652,0.4577426612377167,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78759765625,0.7141454219818115,0.2473399341106414,1.1307384967803955,285.78759765625,284.95001220703125,302.88897705078125,296.6036376953125,298.9392395019531,297.200439453125,284.78759765625,1.0,0.6648604273796082,0.4020648002624511,0.4020648002624511,1.0,1.0,-3.5360610485076904,1.0765355825424194,2.459525346755981,0.279304951429367,1.0,1.0,0.0,198.60401916503903,206.0,76138.453125,0.0,3719.758544921875,1.0,278.1499938964844,282.70343017578125,299.6038513183594,304.5467529296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703570365905762,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12069.6787109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3126.159912109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18023820,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7869873046875,0.8330589532852173,0.4059546887874603,0.368259996175766,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7869873046875,0.9764138460159302,0.646381676197052,0.6130894422531128,297.31756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7869873046875,0.9125200510025024,0.5360093712806702,0.3760980367660522,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7869873046875,0.8796288967132568,0.4811330437660217,0.4582208693027496,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7869873046875,0.7113177180290222,0.247380182147026,1.1314826011657717,285.7869873046875,284.95001220703125,302.86474609375,296.6021728515625,298.9273986816406,297.2008056640625,284.7869873046875,1.0,0.6669002771377563,0.4010255634784698,0.4010255634784698,1.0,1.0,-3.53943133354187,1.0746358633041382,2.464795589447021,0.2766408324241638,1.0,1.0,0.0,201.73492431640625,209.0,76129.9140625,0.0,3747.092041015625,1.0,278.1499938964844,282.7029113769531,299.60235595703125,304.5444030761719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703598976135254,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12067.78125,0.0,1953.8612060546875,1895.4371337890625,0.0,3126.1865234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18023880,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7869873046875,0.8330589532852173,0.4059546887874603,0.368259996175766,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7869873046875,0.9764138460159302,0.646381676197052,0.6130894422531128,297.31756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7869873046875,0.9125200510025024,0.5360093712806702,0.3760980367660522,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7869873046875,0.8796288967132568,0.4811330437660217,0.4582208693027496,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7869873046875,0.7113177180290222,0.247380182147026,1.1314826011657717,285.7869873046875,284.95001220703125,302.86474609375,296.6021728515625,298.9273986816406,297.2008056640625,284.7869873046875,1.0,0.6669002771377563,0.4010255634784698,0.4010255634784698,1.0,1.0,-3.53943133354187,1.0746358633041382,2.464795589447021,0.2766408324241638,1.0,1.0,0.0,201.73492431640625,209.0,76129.9140625,0.0,3747.092041015625,1.0,278.1499938964844,282.7029113769531,299.60235595703125,304.5444030761719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703598976135254,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12067.78125,0.0,1953.8612060546875,1895.4371337890625,0.0,3126.1865234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18023940,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7863464355469,0.8298644423484802,0.4057311415672302,0.3681729733943939,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7863464355469,0.9727087616920472,0.6462370157241821,0.613069474697113,297.3192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7863464355469,0.9099203944206238,0.5383182168006897,0.3777787983417511,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7863464355469,0.87631756067276,0.4814962446689605,0.4586815237998962,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7863464355469,0.7085133790969849,0.2474137395620346,1.1321903467178345,285.7863464355469,284.95001220703125,302.8396911621094,296.60125732421875,298.91534423828125,297.2011413574219,284.7863464355469,1.0,0.6689077615737915,0.3999863266944885,0.3999863266944885,1.0,1.0,-3.542729616165161,1.0727014541625977,2.4700281620025635,0.2739564478397369,1.0,1.0,0.0,204.82960510253903,212.0,76121.609375,0.0,3774.07763671875,1.0,278.1499938964844,282.7024230957031,299.601318359375,304.54266357421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703413605690002,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12066.08984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3126.012451171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18024000,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7863464355469,0.8298644423484802,0.4057311415672302,0.3681729733943939,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7863464355469,0.9727087616920472,0.6462370157241821,0.613069474697113,297.3192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7863464355469,0.9099203944206238,0.5383182168006897,0.3777787983417511,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7863464355469,0.87631756067276,0.4814962446689605,0.4586815237998962,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7863464355469,0.7085133790969849,0.2474137395620346,1.1321903467178345,285.7863464355469,284.95001220703125,302.8396911621094,296.60125732421875,298.91534423828125,297.2011413574219,284.7863464355469,1.0,0.6689077615737915,0.3999863266944885,0.3999863266944885,1.0,1.0,-3.542729616165161,1.0727014541625977,2.4700281620025635,0.2739564478397369,1.0,1.0,0.0,204.82960510253903,212.0,76121.609375,0.0,3774.07763671875,1.0,278.1499938964844,282.7024230957031,299.601318359375,304.54266357421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703413605690002,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12066.08984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3126.012451171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18024060,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7854309082031,0.8267723321914673,0.4054940044879913,0.3680733442306518,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7854309082031,0.9690086245536804,0.646075963973999,0.6130364537239075,297.3208923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7854309082031,0.9074962735176086,0.5406380891799927,0.3794668316841125,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7854309082031,0.8731273412704468,0.4818387627601623,0.4591222405433655,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.78546142578125,0.705742359161377,0.2474388480186462,1.132857322692871,285.7854309082031,284.95001220703125,302.8138427734375,296.600830078125,298.9026184082031,297.201416015625,284.785400390625,1.0,0.6708865761756897,0.39886075258255,0.39886075258255,1.0,1.0,-3.545933246612549,1.070475935935974,2.475457191467285,0.270999938249588,1.0,1.0,0.0,207.89968872070312,215.0,76110.1796875,0.0,3800.726318359375,1.0,278.1499938964844,282.7017517089844,299.60076904296875,304.5412902832031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703048229217529,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12064.076171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3125.670166015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18024120,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7854309082031,0.8267723321914673,0.4054940044879913,0.3680733442306518,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7854309082031,0.9690086245536804,0.646075963973999,0.6130364537239075,297.3208923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7854309082031,0.9074962735176086,0.5406380891799927,0.3794668316841125,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7854309082031,0.8731273412704468,0.4818387627601623,0.4591222405433655,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.78546142578125,0.705742359161377,0.2474388480186462,1.132857322692871,285.7854309082031,284.95001220703125,302.8138427734375,296.600830078125,298.9026184082031,297.201416015625,284.785400390625,1.0,0.6708865761756897,0.39886075258255,0.39886075258255,1.0,1.0,-3.545933246612549,1.070475935935974,2.475457191467285,0.270999938249588,1.0,1.0,0.0,207.89968872070312,215.0,76110.1796875,0.0,3800.726318359375,1.0,278.1499938964844,282.7017517089844,299.60076904296875,304.5412902832031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703048229217529,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12064.076171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3125.670166015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18024180,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7843933105469,0.8237589597702026,0.4052425920963287,0.3679606914520263,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7843933105469,0.9653036594390868,0.645892322063446,0.6129834055900574,297.3223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7843933105469,0.9052295684814452,0.5429697632789612,0.3811626434326172,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7843933105469,0.8700401186943054,0.4821594655513763,0.4595421254634857,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.784423828125,0.7030385136604309,0.2474550008773803,1.133482575416565,285.7843933105469,284.95001220703125,302.7872314453125,296.6007995605469,298.8896179199219,297.2016296386719,284.78436279296875,1.0,0.6728399991989136,0.3977351784706116,0.3977351784706116,1.0,1.0,-3.5490314960479736,1.0681949853897097,2.4808363914489746,0.2680091857910156,1.0,1.0,0.0,210.95480346679688,218.0,76098.2109375,0.0,3827.064697265625,1.0,278.1499938964844,282.7010192871094,299.6006774902344,304.5403137207031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702537417411804,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12062.099609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3125.191162109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18024240,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7843933105469,0.8237589597702026,0.4052425920963287,0.3679606914520263,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7843933105469,0.9653036594390868,0.645892322063446,0.6129834055900574,297.3223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7843933105469,0.9052295684814452,0.5429697632789612,0.3811626434326172,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7843933105469,0.8700401186943054,0.4821594655513763,0.4595421254634857,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.784423828125,0.7030385136604309,0.2474550008773803,1.133482575416565,285.7843933105469,284.95001220703125,302.7872314453125,296.6007995605469,298.8896179199219,297.2016296386719,284.78436279296875,1.0,0.6728399991989136,0.3977351784706116,0.3977351784706116,1.0,1.0,-3.5490314960479736,1.0681949853897097,2.4808363914489746,0.2680091857910156,1.0,1.0,0.0,210.95480346679688,218.0,76098.2109375,0.0,3827.064697265625,1.0,278.1499938964844,282.7010192871094,299.6006774902344,304.5403137207031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702537417411804,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12062.099609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3125.191162109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18024300,297.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.78387451171875,0.8222752809524536,0.4051132500171661,0.3679011464118957,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7838439941406,0.9634475111961364,0.6457944512367249,0.612951397895813,297.3231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7838439941406,0.9041484594345092,0.5441386103630066,0.3820126354694366,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7838439941406,0.8685310482978821,0.4823143184185028,0.4597469270229339,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78387451171875,0.7017088532447815,0.2474608272314071,1.1337851285934448,285.7838439941406,284.95001220703125,302.7736511230469,296.6009521484375,298.8830871582031,297.20172119140625,284.7838439941406,1.0,0.6738105416297913,0.3971723616123199,0.3971723616123199,1.0,1.0,-3.550553321838379,1.0670408010482788,2.4835126399993896,0.2665056884288788,1.0,1.0,0.0,212.48110961914065,218.0,76092.09375,0.0,3840.175537109375,1.0,278.1499938964844,282.7006530761719,299.6007385253906,304.5399169921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702200055122375,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12061.1171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3124.874267578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18024360,297.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7834167480469,0.8208067417144775,0.4049818217754364,0.3678394556045532,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7834167480469,0.9615919589996338,0.6456924080848694,0.6129153966903687,297.3238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7834167480469,0.9031041860580444,0.5453104972839355,0.3828645348548889,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7834167480469,0.867046058177948,0.482465535402298,0.4599480628967285,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.783447265625,0.7003952860832214,0.2474652826786041,1.1340808868408203,285.7834167480469,284.95001220703125,302.7598571777344,296.6011657714844,298.8767395019531,297.2018127441406,284.7834167480469,1.0,0.6747767925262451,0.3966710865497589,0.3966710865497589,1.0,1.0,-3.552058219909668,1.0660502910614014,2.4860079288482666,0.2651686072349548,1.0,1.0,0.0,214.0049591064453,221.0,76088.1875,0.0,3853.237060546875,1.0,278.1499938964844,282.7004089355469,299.6009216308594,304.53973388671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701868057250977,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12060.498046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3124.562744140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18024420,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7825927734375,0.8179048299789429,0.4047084152698517,0.3677065372467041,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7825927734375,0.9578799605369568,0.6454676985740662,0.6128243803977966,297.32525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7825927734375,0.901103377342224,0.547665536403656,0.3845759630203247,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7825927734375,0.8641412854194641,0.4827510118484497,0.4603342413902282,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7825927734375,0.6978121995925903,0.2474677264690399,1.134642243385315,285.7825927734375,284.95001220703125,302.7317810058594,296.6018371582031,298.8638916015625,297.20196533203125,284.7825622558594,1.0,0.6766923666000366,0.3956685066223144,0.3956685066223144,1.0,1.0,-3.554988145828247,1.064056396484375,2.490931749343872,0.2624975442886352,1.0,1.0,0.0,217.0453338623047,224.0,76080.796875,0.0,3879.1435546875,1.0,278.1499938964844,282.6999816894531,299.6015625,304.5397644042969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701227307319641,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12059.486328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3123.961669921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18024480,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7825927734375,0.8179048299789429,0.4047084152698517,0.3677065372467041,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7825927734375,0.9578799605369568,0.6454676985740662,0.6128243803977966,297.32525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7825927734375,0.901103377342224,0.547665536403656,0.3845759630203247,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7825927734375,0.8641412854194641,0.4827510118484497,0.4603342413902282,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7825927734375,0.6978121995925903,0.2474677264690399,1.134642243385315,285.7825927734375,284.95001220703125,302.7317810058594,296.6018371582031,298.8638916015625,297.20196533203125,284.7825622558594,1.0,0.6766923666000366,0.3956685066223144,0.3956685066223144,1.0,1.0,-3.554988145828247,1.064056396484375,2.490931749343872,0.2624975442886352,1.0,1.0,0.0,217.0453338623047,224.0,76080.796875,0.0,3879.1435546875,1.0,278.1499938964844,282.6999816894531,299.6015625,304.5397644042969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701227307319641,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12059.486328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3123.961669921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18024540,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7816772460937,0.8150352835655212,0.404421329498291,0.3675615489482879,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7816467285156,0.95416522026062,0.6452153921127319,0.6127079129219055,297.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7816467285156,0.8991796970367432,0.5500330328941345,0.3862961828708648,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7816772460937,0.8613154888153076,0.4830148816108703,0.4607003033161163,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7816772460937,0.6952825784683228,0.2474619746208191,1.1351672410964966,285.7816467285156,284.95001220703125,302.7030334472656,296.6027526855469,298.8508605957031,297.2020874023437,284.7816467285156,1.0,0.6785882711410522,0.39466592669487,0.39466592669487,1.0,1.0,-3.5578153133392334,1.062019109725952,2.495796203613281,0.259803831577301,1.0,1.0,0.0,220.0813903808593,227.0,76072.8359375,0.0,3904.803466796875,1.0,278.1499938964844,282.6994934082031,299.6024780273437,304.54010009765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700538277626038,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12058.4765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3123.31591796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18024600,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7816772460937,0.8150352835655212,0.404421329498291,0.3675615489482879,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7816467285156,0.95416522026062,0.6452153921127319,0.6127079129219055,297.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7816467285156,0.8991796970367432,0.5500330328941345,0.3862961828708648,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7816772460937,0.8613154888153076,0.4830148816108703,0.4607003033161163,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7816772460937,0.6952825784683228,0.2474619746208191,1.1351672410964966,285.7816467285156,284.95001220703125,302.7030334472656,296.6027526855469,298.8508605957031,297.2020874023437,284.7816467285156,1.0,0.6785882711410522,0.39466592669487,0.39466592669487,1.0,1.0,-3.5578153133392334,1.062019109725952,2.495796203613281,0.259803831577301,1.0,1.0,0.0,220.0813903808593,227.0,76072.8359375,0.0,3904.803466796875,1.0,278.1499938964844,282.6994934082031,299.6024780273437,304.54010009765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700538277626038,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12058.4765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3123.31591796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18024660,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.78057861328125,0.8121833801269531,0.4041211903095245,0.3674052059650421,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.78057861328125,0.9504513144493104,0.644936740398407,0.6125674247741699,297.32781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78057861328125,0.8973247408866882,0.5524103045463562,0.3880233466625213,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78057861328125,0.8585633635520935,0.4832588136196136,0.4610479176044464,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7806091308594,0.6928033232688904,0.2474486082792282,1.135659098625183,285.78057861328125,284.95001220703125,302.6736145019531,296.6038513183594,298.8375549316406,297.2021789550781,284.7805480957031,1.0,0.6804669499397278,0.3936375081539154,0.3936375081539154,1.0,1.0,-3.560545921325684,1.0598647594451904,2.500681161880493,0.2570128142833709,1.0,1.0,0.0,223.1162567138672,230.0,76063.1640625,0.0,3930.24951171875,1.0,278.1499938964844,282.6989440917969,299.6035461425781,304.5405578613281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699763417243958,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12057.25390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3122.5888671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18024720,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.78057861328125,0.8121833801269531,0.4041211903095245,0.3674052059650421,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.78057861328125,0.9504513144493104,0.644936740398407,0.6125674247741699,297.32781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78057861328125,0.8973247408866882,0.5524103045463562,0.3880233466625213,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78057861328125,0.8585633635520935,0.4832588136196136,0.4610479176044464,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7806091308594,0.6928033232688904,0.2474486082792282,1.135659098625183,285.78057861328125,284.95001220703125,302.6736145019531,296.6038513183594,298.8375549316406,297.2021789550781,284.7805480957031,1.0,0.6804669499397278,0.3936375081539154,0.3936375081539154,1.0,1.0,-3.560545921325684,1.0598647594451904,2.500681161880493,0.2570128142833709,1.0,1.0,0.0,223.1162567138672,230.0,76063.1640625,0.0,3930.24951171875,1.0,278.1499938964844,282.6989440917969,299.6035461425781,304.5405578613281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699763417243958,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12057.25390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3122.5888671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18024780,297.1330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7793884277344,0.8093357086181641,0.4038075506687164,0.3672370314598083,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.77935791015625,0.946743369102478,0.6446301937103271,0.6124012470245361,297.3290100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.77935791015625,0.8955350518226624,0.5547968745231628,0.3897571861743927,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77935791015625,0.8558806777000427,0.4834819734096527,0.461376279592514,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7793884277344,0.6903727650642395,0.2474274337291717,1.1361169815063477,285.77935791015625,284.95001220703125,302.6435852050781,296.6051330566406,298.8240661621094,297.20220947265625,284.7793273925781,1.0,0.6823279857635498,0.3926090896129608,0.3926090896129608,1.0,1.0,-3.563175201416016,1.0576647520065308,2.5055105686187744,0.2541965246200561,1.0,1.0,0.0,226.150131225586,233.0,76052.5078125,0.0,3955.4677734375,1.0,278.1499938964844,282.69830322265625,299.6047668457031,304.54107666015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8698924779891968,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12055.91015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3121.80224609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18024840,297.1330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7793884277344,0.8093357086181641,0.4038075506687164,0.3672370314598083,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.77935791015625,0.946743369102478,0.6446301937103271,0.6124012470245361,297.3290100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.77935791015625,0.8955350518226624,0.5547968745231628,0.3897571861743927,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77935791015625,0.8558806777000427,0.4834819734096527,0.461376279592514,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7793884277344,0.6903727650642395,0.2474274337291717,1.1361169815063477,285.77935791015625,284.95001220703125,302.6435852050781,296.6051330566406,298.8240661621094,297.20220947265625,284.7793273925781,1.0,0.6823279857635498,0.3926090896129608,0.3926090896129608,1.0,1.0,-3.563175201416016,1.0576647520065308,2.5055105686187744,0.2541965246200561,1.0,1.0,0.0,226.150131225586,233.0,76052.5078125,0.0,3955.4677734375,1.0,278.1499938964844,282.69830322265625,299.6047668457031,304.54107666015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8698924779891968,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12055.91015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3121.80224609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18024900,297.132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7787475585937,0.8079097867012024,0.4036478400230407,0.3671505153179168,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7787475585937,0.9448948502540588,0.6444711089134216,0.6123128533363342,297.32958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7787475585937,0.8946618437767029,0.5559922456741333,0.3906255066394806,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7787475585937,0.8545653223991394,0.4835892617702484,0.461536556482315,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7787780761719,0.6891757845878601,0.2474152743816375,1.13633930683136,285.7787475585937,284.95001220703125,302.6283264160156,296.6058044433594,298.8172912597656,297.2022399902344,284.7787170410156,1.0,0.683254599571228,0.3920948803424835,0.3920948803424835,1.0,1.0,-3.5644683837890625,1.056554079055786,2.5079143047332764,0.2527821660041809,1.0,1.0,0.0,227.6686553955078,233.0,76046.9765625,0.0,3968.04638671875,1.0,278.1499938964844,282.6979675292969,299.6054077148437,304.5413513183594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8698477745056152,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12055.2109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3121.38232421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18024960,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7781982421875,0.8064817190170288,0.4034862220287323,0.3670621514320373,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7781677246094,0.9430530071258544,0.6443076133728027,0.612220287322998,297.3301696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7781677246094,0.8938048481941223,0.5571896433830261,0.3914952278137207,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7781677246094,0.853268027305603,0.4836933314800262,0.4616937637329101,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7781982421875,0.6879920959472656,0.247402012348175,1.1365563869476318,285.7781677246094,284.95001220703125,302.6129455566406,296.60650634765625,298.8106384277344,297.2022705078125,284.77813720703125,1.0,0.6841782331466675,0.3916206359863281,0.3916206359863281,1.0,1.0,-3.565747261047364,1.0555495023727417,2.510197639465332,0.2514761686325073,1.0,1.0,0.0,229.1864624023437,236.0,76042.71875,0.0,3980.590087890625,1.0,278.1499938964844,282.6976928710937,299.6060791015625,304.5417175292969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8698046803474426,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12054.7099609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3120.978515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18025020,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7770080566406,0.803625762462616,0.4031527936458587,0.3668764233589172,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7770080566406,0.9393866658210754,0.6439586281776428,0.6120147109031677,297.3312683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7770080566406,0.8921379446983337,0.5595921874046326,0.3932401537895202,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7770080566406,0.8507216572761536,0.4838855564594269,0.4619932472705841,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.77703857421875,0.6856611371040344,0.2473698854446411,1.1369657516479492,285.7770080566406,284.95001220703125,302.58172607421875,296.60791015625,298.7972106933594,297.2023010253906,284.7769775390625,1.0,0.6860119104385376,0.3906721472740173,0.3906721472740173,1.0,1.0,-3.568228483200073,1.0535231828689575,2.5147054195404053,0.248862162232399,1.0,1.0,0.0,232.21969604492188,239.0,76033.828125,0.0,4005.49169921875,1.0,278.1499938964844,282.6971740722656,299.60748291015625,304.54254150390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8697217702865601,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12053.703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3120.200927734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18025080,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7770080566406,0.803625762462616,0.4031527936458587,0.3668764233589172,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7770080566406,0.9393866658210754,0.6439586281776428,0.6120147109031677,297.3312683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7770080566406,0.8921379446983337,0.5595921874046326,0.3932401537895202,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7770080566406,0.8507216572761536,0.4838855564594269,0.4619932472705841,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.77703857421875,0.6856611371040344,0.2473698854446411,1.1369657516479492,285.7770080566406,284.95001220703125,302.58172607421875,296.60791015625,298.7972106933594,297.2023010253906,284.7769775390625,1.0,0.6860119104385376,0.3906721472740173,0.3906721472740173,1.0,1.0,-3.568228483200073,1.0535231828689575,2.5147054195404053,0.248862162232399,1.0,1.0,0.0,232.21969604492188,239.0,76033.828125,0.0,4005.49169921875,1.0,278.1499938964844,282.6971740722656,299.60748291015625,304.54254150390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8697217702865601,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12053.703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3120.200927734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18025140,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7755432128906,0.8008094429969788,0.4028031527996063,0.3666767477989197,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7755432128906,0.9357448220252992,0.6435763239860535,0.611778736114502,297.3323059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7755432128906,0.8905273079872131,0.5620010495185852,0.394989937543869,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7755432128906,0.8482332229614258,0.4840538501739502,0.4622707962989807,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.77557373046875,0.6833748817443848,0.2473292797803878,1.1373385190963743,285.7755432128906,284.95001220703125,302.54998779296875,296.6093139648437,298.78289794921875,297.2022705078125,284.7755126953125,1.0,0.6878265142440796,0.3897236883640289,0.3897236883640289,1.0,1.0,-3.570592164993286,1.0514490604400637,2.5191431045532227,0.2462431937456131,1.0,1.0,0.0,235.2525634765625,242.0,76022.0625,0.0,4030.119384765625,1.0,278.1499938964844,282.69647216796875,299.6083068847656,304.542724609375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8696061372756958,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12052.0634765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3119.115966796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18025200,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7755432128906,0.8008094429969788,0.4028031527996063,0.3666767477989197,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7755432128906,0.9357448220252992,0.6435763239860535,0.611778736114502,297.3323059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7755432128906,0.8905273079872131,0.5620010495185852,0.394989937543869,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7755432128906,0.8482332229614258,0.4840538501739502,0.4622707962989807,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.77557373046875,0.6833748817443848,0.2473292797803878,1.1373385190963743,285.7755432128906,284.95001220703125,302.54998779296875,296.6093139648437,298.78289794921875,297.2022705078125,284.7755126953125,1.0,0.6878265142440796,0.3897236883640289,0.3897236883640289,1.0,1.0,-3.570592164993286,1.0514490604400637,2.5191431045532227,0.2462431937456131,1.0,1.0,0.0,235.2525634765625,242.0,76022.0625,0.0,4030.119384765625,1.0,278.1499938964844,282.69647216796875,299.6083068847656,304.542724609375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8696061372756958,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12052.0634765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3119.115966796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
