time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18025260,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7737121582031,0.7980372905731201,0.4024412930011749,0.3664669096469879,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7737121582031,0.9321392774581908,0.6431710720062256,0.6115221381187439,297.333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7737121582031,0.8889672160148621,0.5644122958183289,0.3967418670654297,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7737121582031,0.8458024859428406,0.4842055141925812,0.4625334739685058,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77374267578125,0.6811337471008301,0.2472826391458511,1.137686252593994,285.7737121582031,284.95001220703125,302.51031494140625,296.6088562011719,298.7671813964844,297.2022399902344,284.7736511230469,1.0,0.6896277666091919,0.3887636661529541,0.3887636661529541,1.0,1.0,-3.5728726387023926,1.0493043661117554,2.5235683917999268,0.2435958981513977,1.0,1.0,0.0,238.2887115478516,245.0,76006.5390625,0.0,4054.583740234375,1.0,278.1499938964844,282.695556640625,299.6082763671875,304.5419921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8696206212043762,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12049.55859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3119.251953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18025320,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7737121582031,0.7980372905731201,0.4024412930011749,0.3664669096469879,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7737121582031,0.9321392774581908,0.6431710720062256,0.6115221381187439,297.333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7737121582031,0.8889672160148621,0.5644122958183289,0.3967418670654297,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7737121582031,0.8458024859428406,0.4842055141925812,0.4625334739685058,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77374267578125,0.6811337471008301,0.2472826391458511,1.137686252593994,285.7737121582031,284.95001220703125,302.51031494140625,296.6088562011719,298.7671813964844,297.2022399902344,284.7736511230469,1.0,0.6896277666091919,0.3887636661529541,0.3887636661529541,1.0,1.0,-3.5728726387023926,1.0493043661117554,2.5235683917999268,0.2435958981513977,1.0,1.0,0.0,238.2887115478516,245.0,76006.5390625,0.0,4054.583740234375,1.0,278.1499938964844,282.695556640625,299.6082763671875,304.5419921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8696206212043762,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12049.55859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3119.251953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18025380,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77081298828125,0.7953012585639954,0.4020569324493408,0.3662388920783996,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7707824707031,0.9285691380500792,0.6427284479141235,0.6112327575683594,297.33404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7707824707031,0.887451171875,0.5668193101882935,0.3984923660755157,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7707824707031,0.8434193730354309,0.4843295514583587,0.462772011756897,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7708435058594,0.6789316534996033,0.2472254335880279,1.137991428375244,285.7707824707031,284.95001220703125,302.4559631347656,296.6048583984375,298.7471618652344,297.2021789550781,284.77069091796875,1.0,0.6914092898368835,0.3878036439418793,0.3878036439418793,1.0,1.0,-3.575010299682617,1.0471001863479614,2.527909994125366,0.2409774959087371,1.0,1.0,0.0,241.3291931152344,248.0,75980.9921875,0.0,4078.732177734375,1.0,278.1499938964844,282.694091796875,299.60504150390625,304.5380249023437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8698014616966248,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12044.4638671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3120.948486328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18025440,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77081298828125,0.7953012585639954,0.4020569324493408,0.3662388920783996,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7707824707031,0.9285691380500792,0.6427284479141235,0.6112327575683594,297.33404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7707824707031,0.887451171875,0.5668193101882935,0.3984923660755157,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7707824707031,0.8434193730354309,0.4843295514583587,0.462772011756897,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7708435058594,0.6789316534996033,0.2472254335880279,1.137991428375244,285.7707824707031,284.95001220703125,302.4559631347656,296.6048583984375,298.7471618652344,297.2021789550781,284.77069091796875,1.0,0.6914092898368835,0.3878036439418793,0.3878036439418793,1.0,1.0,-3.575010299682617,1.0471001863479614,2.527909994125366,0.2409774959087371,1.0,1.0,0.0,241.3291931152344,248.0,75980.9921875,0.0,4078.732177734375,1.0,278.1499938964844,282.694091796875,299.60504150390625,304.5380249023437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8698014616966248,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12044.4638671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3120.948486328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18025500,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7690124511719,0.7939455509185791,0.4018569588661194,0.3661186099052429,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7689819335937,0.9267989993095398,0.6424948573112488,0.6110773682594299,297.3344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7689819335937,0.886707067489624,0.5680205225944519,0.3993665277957916,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7690124511719,0.8422439694404602,0.4843823909759521,0.4628833532333374,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76904296875,0.6778439879417419,0.2471932172775268,1.1381298303604126,285.7689819335937,284.95001220703125,302.4236145019531,296.6015625,298.7359313964844,297.2021179199219,284.7688903808594,1.0,0.6922935247421265,0.387323647737503,0.387323647737503,1.0,1.0,-3.5760304927825928,1.045979142189026,2.5300512313842773,0.2396622151136398,1.0,1.0,0.0,242.85194396972656,248.0,75965.21875,0.0,4090.70556640625,1.0,278.1499938964844,282.6931457519531,299.6023864746094,304.53485107421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699568510055542,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12041.09375,0.0,1953.8612060546875,1895.4371337890625,0.0,3122.40576171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18025560,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.76678466796875,0.7925896644592285,0.4016459882259369,0.3659892976284027,297.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7667541503906,0.9250295162200928,0.6422442197799683,0.6109070181846619,297.3346862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.76678466796875,0.8859649300575256,0.5692163109779358,0.4002377092838287,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76678466796875,0.8410707116127014,0.4844221770763397,0.4629833400249481,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.766845703125,0.6767586469650269,0.2471556365489959,1.1382473707199097,285.76678466796875,284.95001220703125,302.38800048828125,296.597412109375,298.72320556640625,297.2019958496094,284.7666320800781,1.0,0.6931688785552979,0.3868413269519806,0.3868413269519806,1.0,1.0,-3.576979875564575,1.04482901096344,2.5321507453918457,0.2382729202508926,1.0,1.0,0.0,244.3764190673828,251.0,75945.4140625,0.0,4102.51025390625,1.0,278.1499938964844,282.6919860839844,299.5984191894531,304.5301818847656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701092600822449,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12036.662109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3123.83544921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18025620,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7615966796875,0.7898852825164795,0.4012002944946289,0.3657110929489136,297.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7615661621094,0.9215084314346312,0.6417064666748047,0.6105342507362366,297.3350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7615661621094,0.8844901323318481,0.5715959072113037,0.4019730389118194,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7615966796875,0.8387373089790344,0.4844735562801361,0.4631587564945221,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7616577148437,0.6746001839637756,0.2470689266920089,1.138437032699585,285.7615661621094,284.95001220703125,302.3074645996094,296.5865478515625,298.6954650878906,297.20172119140625,284.76141357421875,1.0,0.6948997974395752,0.3858766555786133,0.3858766555786133,1.0,1.0,-3.578723192214966,1.0424805879592896,2.5362424850463867,0.2352965623140335,1.0,1.0,0.0,247.4311065673828,254.0,75898.8125,0.0,4125.7666015625,1.0,278.1499938964844,282.6892395019531,299.5881042480469,304.5177917480469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8704969882965088,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12025.8974609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3127.47265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18025680,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7615966796875,0.7898852825164795,0.4012002944946289,0.3657110929489136,297.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7615661621094,0.9215084314346312,0.6417064666748047,0.6105342507362366,297.3350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7615661621094,0.8844901323318481,0.5715959072113037,0.4019730389118194,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7615966796875,0.8387373089790344,0.4844735562801361,0.4631587564945221,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7616577148437,0.6746001839637756,0.2470689266920089,1.138437032699585,285.7615661621094,284.95001220703125,302.3074645996094,296.5865478515625,298.6954650878906,297.20172119140625,284.76141357421875,1.0,0.6948997974395752,0.3858766555786133,0.3858766555786133,1.0,1.0,-3.578723192214966,1.0424805879592896,2.5362424850463867,0.2352965623140335,1.0,1.0,0.0,247.4311065673828,254.0,75898.8125,0.0,4125.7666015625,1.0,278.1499938964844,282.6892395019531,299.5881042480469,304.5177917480469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8704969882965088,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12025.8974609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3127.47265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18025740,297.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7553100585937,0.7871793508529663,0.4007179141044616,0.3654025197029114,297.1224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7552490234375,0.9180061221122742,0.6411119699478149,0.6101112961769104,297.3351745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7552795410156,0.8830151557922363,0.5739539265632629,0.4036956131458282,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7552795410156,0.8364078998565674,0.4844806790351867,0.4632954001426697,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7554016113281,0.6724485754966736,0.2469640076160431,1.138555645942688,285.7552795410156,284.95001220703125,302.2154235839844,296.5723571777344,298.6643371582031,297.2012634277344,284.75506591796875,1.0,0.6965994834899902,0.3849120140075683,0.3849120140075683,1.0,1.0,-3.58022141456604,1.0400652885437012,2.54015588760376,0.2318898886442184,1.0,1.0,0.0,250.4924468994141,257.0,75841.4765625,0.0,4148.44091796875,1.0,278.1499938964844,282.68585205078125,299.57440185546875,304.5012512207031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709650635719299,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12012.32421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3131.863525390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18025800,297.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7553100585937,0.7871793508529663,0.4007179141044616,0.3654025197029114,297.1224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7552490234375,0.9180061221122742,0.6411119699478149,0.6101112961769104,297.3351745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7552795410156,0.8830151557922363,0.5739539265632629,0.4036956131458282,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7552795410156,0.8364078998565674,0.4844806790351867,0.4632954001426697,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7554016113281,0.6724485754966736,0.2469640076160431,1.138555645942688,285.7552795410156,284.95001220703125,302.2154235839844,296.5723571777344,298.6643371582031,297.2012634277344,284.75506591796875,1.0,0.6965994834899902,0.3849120140075683,0.3849120140075683,1.0,1.0,-3.58022141456604,1.0400652885437012,2.54015588760376,0.2318898886442184,1.0,1.0,0.0,250.4924468994141,257.0,75841.4765625,0.0,4148.44091796875,1.0,278.1499938964844,282.68585205078125,299.57440185546875,304.5012512207031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709650635719299,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12012.32421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3131.863525390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18025860,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7481384277344,0.7844728827476501,0.4001970887184143,0.3650612831115722,297.1195983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7480773925781,0.9145362377166748,0.6404556632041931,0.6096328496932983,297.3350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7480773925781,0.8815397024154663,0.5762871503829956,0.405402660369873,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.74810791015625,0.8340797424316406,0.4844392538070678,0.4633887708187103,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7481994628906,0.6703044176101685,0.246840015053749,1.1385972499847412,285.7480773925781,284.95001220703125,302.1129455566406,296.554931640625,298.6304626464844,297.2006530761719,284.7478332519531,1.0,0.6982637047767639,0.3840525448322296,0.3840525448322296,1.0,1.0,-3.581449270248413,1.037887454032898,2.5435616970062256,0.2283602803945541,1.0,1.0,0.0,253.5580902099609,260.0,75776.625,0.0,4170.4453125,1.0,278.1499938964844,282.6820068359375,299.5572509765625,304.4805908203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715003132820129,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11996.4248046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3136.884033203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18025920,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7481384277344,0.7844728827476501,0.4001970887184143,0.3650612831115722,297.1195983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7480773925781,0.9145362377166748,0.6404556632041931,0.6096328496932983,297.3350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7480773925781,0.8815397024154663,0.5762871503829956,0.405402660369873,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.74810791015625,0.8340797424316406,0.4844392538070678,0.4633887708187103,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7481994628906,0.6703044176101685,0.246840015053749,1.1385972499847412,285.7480773925781,284.95001220703125,302.1129455566406,296.554931640625,298.6304626464844,297.2006530761719,284.7478332519531,1.0,0.6982637047767639,0.3840525448322296,0.3840525448322296,1.0,1.0,-3.581449270248413,1.037887454032898,2.5435616970062256,0.2283602803945541,1.0,1.0,0.0,253.5580902099609,260.0,75776.625,0.0,4170.4453125,1.0,278.1499938964844,282.6820068359375,299.5572509765625,304.4805908203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715003132820129,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11996.4248046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3136.884033203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18025980,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7400207519531,0.781787097454071,0.3996437489986419,0.3646918535232544,297.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7399597167969,0.9111405611038208,0.6397449374198914,0.6091048717498779,297.3347473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7399597167969,0.8800829648971558,0.5785973072052002,0.4070947170257568,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.739990234375,0.8317696452140808,0.4843551218509674,0.4634433388710022,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7401123046875,0.6681852340698242,0.2467002421617508,1.1385719776153564,285.7399597167969,284.95001220703125,302.00103759765625,296.5343322753906,298.5940856933594,297.1998596191406,284.7396850585937,1.0,0.6998963952064514,0.3831931054592132,0.3831931054592132,1.0,1.0,-3.582437992095948,1.0356403589248655,2.546797752380371,0.2247073054313659,1.0,1.0,0.0,256.6272888183594,263.0,75701.7578125,0.0,4191.8544921875,1.0,278.1499938964844,282.67755126953125,299.5371398925781,304.4563293457031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721327781677246,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11978.044921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3142.816162109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18026040,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7400207519531,0.781787097454071,0.3996437489986419,0.3646918535232544,297.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7399597167969,0.9111405611038208,0.6397449374198914,0.6091048717498779,297.3347473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7399597167969,0.8800829648971558,0.5785973072052002,0.4070947170257568,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.739990234375,0.8317696452140808,0.4843551218509674,0.4634433388710022,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7401123046875,0.6681852340698242,0.2467002421617508,1.1385719776153564,285.7399597167969,284.95001220703125,302.00103759765625,296.5343322753906,298.5940856933594,297.1998596191406,284.7396850585937,1.0,0.6998963952064514,0.3831931054592132,0.3831931054592132,1.0,1.0,-3.582437992095948,1.0356403589248655,2.546797752380371,0.2247073054313659,1.0,1.0,0.0,256.6272888183594,263.0,75701.7578125,0.0,4191.8544921875,1.0,278.1499938964844,282.67755126953125,299.5371398925781,304.4563293457031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721327781677246,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11978.044921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3142.816162109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18026100,297.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.735595703125,0.7804578542709351,0.3993568122386932,0.3644980788230896,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.73553466796875,0.9094828963279724,0.6393720507621765,0.6088247895240784,297.33453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7355651855469,0.8793671131134033,0.5797449350357056,0.4079357087612152,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7355651855469,0.8306260108947754,0.48429936170578,0.4634579718112945,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7357177734375,0.6671398282051086,0.2466255277395248,1.1385377645492554,285.7355651855469,284.95001220703125,301.94189453125,296.5228576660156,298.57501220703125,297.19940185546875,284.7352600097656,1.0,0.700702428817749,0.3827633559703827,0.3827633559703827,1.0,1.0,-3.582855224609375,1.0344867706298828,2.548368453979492,0.2229189872741699,1.0,1.0,0.0,258.16326904296875,263.0,75660.546875,0.0,4202.36767578125,1.0,278.1499938964844,282.67510986328125,299.52606201171875,304.4429626464844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724887371063232,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11967.9375,0.0,1953.8612060546875,1895.4371337890625,0.0,3146.155029296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18026160,297.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7308959960937,0.7791385650634766,0.3990591466426849,0.3642944693565368,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7308349609375,0.9078552722930908,0.638979971408844,0.6085267066955566,297.334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7308349609375,0.878661572933197,0.5808836221694946,0.4087706208229065,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7308654785156,0.8294898271560669,0.4842286109924316,0.4634584784507751,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.73101806640625,0.6661050319671631,0.2465456575155258,1.1384799480438232,285.7308654785156,284.95001220703125,301.8807678222656,296.5106506347656,298.5552673339844,297.1988830566406,284.73052978515625,1.0,0.7014973163604736,0.3823501169681549,0.3823501169681549,1.0,1.0,-3.583186388015747,1.0333441495895386,2.549842119216919,0.2212961018085479,1.0,1.0,0.0,259.6997375488281,266.0,75616.2109375,0.0,4212.65771484375,1.0,278.1499938964844,282.6724853515625,299.5139465332031,304.4283142089844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728439807891846,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11957.0078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3149.48681640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18026220,297.11602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.720703125,0.7765645384788513,0.3984348177909851,0.3638589978218078,297.1098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7206115722656,0.9047409892082214,0.6381456255912781,0.607880711555481,297.33349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7206420898437,0.8773194551467896,0.5831388831138611,0.4104229211807251,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7206726074219,0.8272722959518433,0.4840484857559204,0.4634203910827636,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7208251953125,0.6640977263450623,0.2463746815919876,1.1382993459701538,285.7206420898437,284.95001220703125,301.7532043457031,296.4840087890625,298.5142517089844,297.1976623535156,284.7203063964844,1.0,0.7030560970306396,0.3815236389636993,0.3815236389636993,1.0,1.0,-3.583611011505127,1.0309242010116575,2.55268669128418,0.2191404700279235,1.0,1.0,0.0,262.77490234375,269.0,75518.1640625,0.0,4232.62451171875,1.0,278.1499938964844,282.6666564941406,299.4875183105469,304.3960266113281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735933899879456,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11932.9912109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3156.515380859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18026280,297.11602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.720703125,0.7765645384788513,0.3984348177909851,0.3638589978218078,297.1098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7206115722656,0.9047409892082214,0.6381456255912781,0.607880711555481,297.33349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7206420898437,0.8773194551467896,0.5831388831138611,0.4104229211807251,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7206726074219,0.8272722959518433,0.4840484857559204,0.4634203910827636,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7208251953125,0.6640977263450623,0.2463746815919876,1.1382993459701538,285.7206420898437,284.95001220703125,301.7532043457031,296.4840087890625,298.5142517089844,297.1976623535156,284.7203063964844,1.0,0.7030560970306396,0.3815236389636993,0.3815236389636993,1.0,1.0,-3.583611011505127,1.0309242010116575,2.55268669128418,0.2191404700279235,1.0,1.0,0.0,262.77490234375,269.0,75518.1640625,0.0,4232.62451171875,1.0,278.1499938964844,282.6666564941406,299.4875183105469,304.3960266113281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735933899879456,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11932.9912109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3156.515380859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18026340,297.1138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7095031738281,0.7740464806556702,0.3977749347686767,0.3633908033370971,297.10614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7094116210937,0.9017812609672546,0.6372479200363159,0.6071749329566956,297.3325500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7094421386719,0.8760324120521545,0.5853632688522339,0.4120534360408783,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.70947265625,0.8250957727432251,0.4838190376758575,0.4633354246616363,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.70965576171875,0.6621453166007996,0.2461871355772018,1.1380409002304075,285.7094421386719,284.95001220703125,301.619384765625,296.4545593261719,298.47137451171875,297.1961975097656,284.7090759277344,1.0,0.7045777440071106,0.3806971311569214,0.3806971311569214,1.0,1.0,-3.583750009536743,1.0283640623092651,2.555386066436768,0.2177556157112121,1.0,1.0,0.0,265.8526306152344,272.0,75408.2734375,0.0,4251.8515625,1.0,278.1499938964844,282.6601257324219,299.4583435058594,304.3602294921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744070529937744,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11906.2822265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3164.146240234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18026400,297.1138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7095031738281,0.7740464806556702,0.3977749347686767,0.3633908033370971,297.10614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7094116210937,0.9017812609672546,0.6372479200363159,0.6071749329566956,297.3325500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7094421386719,0.8760324120521545,0.5853632688522339,0.4120534360408783,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.70947265625,0.8250957727432251,0.4838190376758575,0.4633354246616363,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.70965576171875,0.6621453166007996,0.2461871355772018,1.1380409002304075,285.7094421386719,284.95001220703125,301.619384765625,296.4545593261719,298.47137451171875,297.1961975097656,284.7090759277344,1.0,0.7045777440071106,0.3806971311569214,0.3806971311569214,1.0,1.0,-3.583750009536743,1.0283640623092651,2.555386066436768,0.2177556157112121,1.0,1.0,0.0,265.8526306152344,272.0,75408.2734375,0.0,4251.8515625,1.0,278.1499938964844,282.6601257324219,299.4583435058594,304.3602294921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744070529937744,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11906.2822265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3164.146240234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18026460,297.11163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6976013183594,0.7715535163879395,0.3970789313316345,0.362890362739563,297.1022644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.697509765625,0.8988595008850098,0.6362817883491516,0.6064059734344482,297.3313903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.697509765625,0.8747634887695312,0.5875529646873474,0.4136605560779571,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6975402832031,0.8229243755340576,0.483535885810852,0.4632008969783783,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6977233886719,0.6602188348770142,0.2459798455238342,1.1376981735229492,285.6975402832031,284.95001220703125,301.4803771972656,296.42242431640625,298.4273376464844,297.1944885253906,284.6971130371094,1.0,0.7060598134994507,0.3799603879451751,0.3799603879451751,1.0,1.0,-3.583585500717163,1.0259604454040527,2.5576250553131104,0.2167693823575973,1.0,1.0,0.0,268.9325866699219,275.0,75290.8515625,0.0,4270.28173828125,1.0,278.1499938964844,282.65313720703125,299.42657470703125,304.3211364746094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8752801418304443,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11877.59765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3172.333984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18026520,297.11163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6976013183594,0.7715535163879395,0.3970789313316345,0.362890362739563,297.1022644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.697509765625,0.8988595008850098,0.6362817883491516,0.6064059734344482,297.3313903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.697509765625,0.8747634887695312,0.5875529646873474,0.4136605560779571,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6975402832031,0.8229243755340576,0.483535885810852,0.4632008969783783,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6977233886719,0.6602188348770142,0.2459798455238342,1.1376981735229492,285.6975402832031,284.95001220703125,301.4803771972656,296.42242431640625,298.4273376464844,297.1944885253906,284.6971130371094,1.0,0.7060598134994507,0.3799603879451751,0.3799603879451751,1.0,1.0,-3.583585500717163,1.0259604454040527,2.5576250553131104,0.2167693823575973,1.0,1.0,0.0,268.9325866699219,275.0,75290.8515625,0.0,4270.28173828125,1.0,278.1499938964844,282.65313720703125,299.42657470703125,304.3211364746094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8752801418304443,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11877.59765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3172.333984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18026580,297.1092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6847839355469,0.7690086960792542,0.3963372707366943,0.3623543083667755,297.09814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6846923828125,0.8958560824394226,0.6352297067642212,0.6055627465248108,297.3299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6846923828125,0.8734234571456909,0.5896952152252197,0.4152394533157348,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.68475341796875,0.8206751346588135,0.483184278011322,0.4630080461502075,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6849365234375,0.6582496762275696,0.2457437515258789,1.137253999710083,285.6847229003906,284.95001220703125,301.33721923828125,296.3877868652344,298.38201904296875,297.19244384765625,284.6842956542969,1.0,0.7074949145317078,0.3792236447334289,0.3792236447334289,1.0,1.0,-3.583059310913086,1.023525357246399,2.559534072875977,0.2142271697521209,1.0,1.0,0.0,272.0123291015625,278.0,75162.6875,0.0,4287.74462890625,1.0,278.1499938964844,282.6455078125,299.39190673828125,304.27838134765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8761714100837708,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11846.408203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3180.691162109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18026640,297.1092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6847839355469,0.7690086960792542,0.3963372707366943,0.3623543083667755,297.09814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6846923828125,0.8958560824394226,0.6352297067642212,0.6055627465248108,297.3299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6846923828125,0.8734234571456909,0.5896952152252197,0.4152394533157348,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.68475341796875,0.8206751346588135,0.483184278011322,0.4630080461502075,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6849365234375,0.6582496762275696,0.2457437515258789,1.137253999710083,285.6847229003906,284.95001220703125,301.33721923828125,296.3877868652344,298.38201904296875,297.19244384765625,284.6842956542969,1.0,0.7074949145317078,0.3792236447334289,0.3792236447334289,1.0,1.0,-3.583059310913086,1.023525357246399,2.559534072875977,0.2142271697521209,1.0,1.0,0.0,272.0123291015625,278.0,75162.6875,0.0,4287.74462890625,1.0,278.1499938964844,282.6455078125,299.39190673828125,304.27838134765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8761714100837708,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11846.408203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3180.691162109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18026700,297.1080627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.67822265625,0.7677326798439026,0.3959561586380005,0.3620783388614654,297.09600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6781311035156,0.8943438529968262,0.6346851587295532,0.6051249504089355,297.3291931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6781311035156,0.8727431893348694,0.5907564163208008,0.4160228371620178,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6781616210937,0.8195362687110901,0.4829937815666199,0.4628989994525909,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6783752441406,0.6572626829147339,0.2456197440624237,1.1370102167129517,285.6781616210937,284.95001220703125,301.264404296875,296.36962890625,298.35919189453125,297.19140625,284.6777038574219,1.0,0.7082021236419678,0.3788552582263946,0.3788552582263946,1.0,1.0,-3.5827176570892334,1.022300124168396,2.560417652130127,0.2125882804393768,1.0,1.0,0.0,273.55303955078125,278.0,75096.6171875,0.0,4296.26953125,1.0,278.1499938964844,282.6415710449219,299.3740539550781,304.2562866210937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8766593337059021,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11830.3662109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3185.265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18026760,297.1068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.67138671875,0.7664450407028198,0.3955612778663635,0.3617917895317077,297.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6712646484375,0.892814040184021,0.6341192722320557,0.6046686768531799,297.328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6712951660156,0.8720473051071167,0.5918054580688477,0.4167989492416382,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6713256835937,0.8183779716491699,0.4827865362167358,0.4627755582332611,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6715393066406,0.6562672853469849,0.2454889118671417,1.136742115020752,285.6712951660156,284.95001220703125,301.1909484863281,296.3509216308594,298.3360290527344,297.1903381347656,284.6708374023437,1.0,0.7088975310325623,0.3784517645835876,0.3784517645835876,1.0,1.0,-3.582285165786743,1.0209617614746094,2.561323404312134,0.2104687541723251,1.0,1.0,0.0,275.09326171875,281.0,75026.640625,0.0,4304.54736328125,1.0,278.1499938964844,282.6374206542969,299.3554382324219,304.2332458496094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8771436810493469,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11813.529296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3189.806640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18026820,297.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6571350097656,0.7638943791389465,0.3947316110134125,0.3611831963062286,297.0894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6570129394531,0.8897778391838074,0.6329333782196045,0.603703498840332,297.3265991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6570129394531,0.8706803321838379,0.5938754081726074,0.4183303415775299,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6570739746094,0.8160635828971863,0.4823307394981384,0.4624879360198974,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.65728759765625,0.6543064117431641,0.2452144920825958,1.136138916015625,285.65704345703125,284.95001220703125,301.04266357421875,296.3119812011719,298.2894592285156,297.1882629394531,284.65655517578125,1.0,0.7102550864219666,0.3776447176933288,0.3776447176933288,1.0,1.0,-3.581160068511963,1.0181666612625122,2.562993288040161,0.2065447270870208,1.0,1.0,0.0,278.1742858886719,284.0,74879.3984375,0.0,4320.40380859375,1.0,278.1499938964844,282.6286315917969,299.3166198730469,304.1849365234375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781237602233887,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11778.255859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3198.994384765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18026880,297.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6571350097656,0.7638943791389465,0.3947316110134125,0.3611831963062286,297.0894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6570129394531,0.8897778391838074,0.6329333782196045,0.603703498840332,297.3265991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6570129394531,0.8706803321838379,0.5938754081726074,0.4183303415775299,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6570739746094,0.8160635828971863,0.4823307394981384,0.4624879360198974,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.65728759765625,0.6543064117431641,0.2452144920825958,1.136138916015625,285.65704345703125,284.95001220703125,301.04266357421875,296.3119812011719,298.2894592285156,297.1882629394531,284.65655517578125,1.0,0.7102550864219666,0.3776447176933288,0.3776447176933288,1.0,1.0,-3.581160068511963,1.0181666612625122,2.562993288040161,0.2065447270870208,1.0,1.0,0.0,278.1742858886719,284.0,74879.3984375,0.0,4320.40380859375,1.0,278.1499938964844,282.6286315917969,299.3166198730469,304.1849365234375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781237602233887,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11778.255859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3198.994384765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18026940,297.1014099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.642333984375,0.7613831758499146,0.3938546478748321,0.3605330884456634,297.0849914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6422424316406,0.8867840766906738,0.6316895484924316,0.6026830673217773,297.32476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6422424316406,0.8693530559539795,0.595914363861084,0.4198396503925323,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6423034667969,0.8137565851211548,0.4818308353424072,0.4621579051017761,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6425170898437,0.6523913741111755,0.2449262738227844,1.1354690790176392,285.64227294921875,284.95001220703125,300.8933410644531,296.2712707519531,298.2428894042969,297.18634033203125,284.6417541503906,1.0,0.7115771174430847,0.37683767080307,0.37683767080307,1.0,1.0,-3.579761743545532,1.0152535438537598,2.5645081996917725,0.2030907720327377,1.0,1.0,0.0,281.25543212890625,287.0,74724.8359375,0.0,4335.517578125,1.0,278.1499938964844,282.6194152832031,299.276123046875,304.1344299316406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791413307189941,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11741.4521484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3208.532958984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18027000,297.1014099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.642333984375,0.7613831758499146,0.3938546478748321,0.3605330884456634,297.0849914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6422424316406,0.8867840766906738,0.6316895484924316,0.6026830673217773,297.32476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6422424316406,0.8693530559539795,0.595914363861084,0.4198396503925323,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6423034667969,0.8137565851211548,0.4818308353424072,0.4621579051017761,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6425170898437,0.6523913741111755,0.2449262738227844,1.1354690790176392,285.64227294921875,284.95001220703125,300.8933410644531,296.2712707519531,298.2428894042969,297.18634033203125,284.6417541503906,1.0,0.7115771174430847,0.37683767080307,0.37683767080307,1.0,1.0,-3.579761743545532,1.0152535438537598,2.5645081996917725,0.2030907720327377,1.0,1.0,0.0,281.25543212890625,287.0,74724.8359375,0.0,4335.517578125,1.0,278.1499938964844,282.6194152832031,299.276123046875,304.1344299316406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791413307189941,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11741.4521484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3208.532958984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18027060,297.0985412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6273498535156,0.7589421272277832,0.3929368853569031,0.3598420023918152,297.0804748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.62725830078125,0.8838706016540527,0.6303924322128296,0.6016082167625427,297.3228454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.62725830078125,0.8681009411811829,0.597926676273346,0.4213272333145141,297.13299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6273193359375,0.8114839196205139,0.4812910258769989,0.4617860913276672,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6275329589844,0.6505483388900757,0.2446281760931015,1.1347355842590332,285.6272888183594,284.95001220703125,300.7441101074219,296.2290954589844,298.1968994140625,297.1845703125,284.62677001953125,1.0,0.7128642201423645,0.3761642575263977,0.3761642575263977,1.0,1.0,-3.57809853553772,1.012585997581482,2.565512418746948,0.2013007551431656,1.0,1.0,0.0,284.3360290527344,290.0,74567.8828125,0.0,4349.89990234375,1.0,278.1499938964844,282.61004638671875,299.2342224121094,304.08209228515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8801859021186829,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11703.943359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3218.32275390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
