time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18027120,297.0985412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6273498535156,0.7589421272277832,0.3929368853569031,0.3598420023918152,297.0804748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.62725830078125,0.8838706016540527,0.6303924322128296,0.6016082167625427,297.3228454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.62725830078125,0.8681009411811829,0.597926676273346,0.4213272333145141,297.13299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6273193359375,0.8114839196205139,0.4812910258769989,0.4617860913276672,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6275329589844,0.6505483388900757,0.2446281760931015,1.1347355842590332,285.6272888183594,284.95001220703125,300.7441101074219,296.2290954589844,298.1968994140625,297.1845703125,284.62677001953125,1.0,0.7128642201423645,0.3761642575263977,0.3761642575263977,1.0,1.0,-3.57809853553772,1.012585997581482,2.565512418746948,0.2013007551431656,1.0,1.0,0.0,284.3360290527344,290.0,74567.8828125,0.0,4349.89990234375,1.0,278.1499938964844,282.61004638671875,299.2342224121094,304.08209228515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8801859021186829,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11703.943359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3218.32275390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18027180,297.096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.61883544921875,0.75759357213974,0.3924058377742767,0.3594386577606201,297.07794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.61871337890625,0.8822580575942993,0.629639744758606,0.6009815335273743,297.3217163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6187438964844,0.8674169778823853,0.5990393161773682,0.4221503734588623,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6187744140625,0.8102102279663086,0.4809686839580536,0.4615589380264282,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6190185546875,0.6495358943939209,0.2444549351930618,1.1342962980270386,285.6187744140625,284.95001220703125,300.66094970703125,296.2049560546875,298.17144775390625,297.1837158203125,284.61822509765625,1.0,0.7135693430900574,0.3757871389389038,0.3757871389389038,1.0,1.0,-3.5770492553710938,1.0110478401184082,2.5660011768341064,0.2005434781312942,1.0,1.0,0.0,286.0599060058594,290.0,74477.5078125,0.0,4357.62255859375,1.0,278.1499938964844,282.6046447753906,299.21014404296875,304.0520324707031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8807728886604309,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11682.4521484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3223.8232421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18027240,297.0956420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.612060546875,0.7565528154373169,0.3919823467731476,0.3591145873069763,297.0759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6119384765625,0.8810115456581116,0.6290367245674133,0.600476861000061,297.32086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6119689941406,0.8668984770774841,0.5999073386192322,0.4227919280529022,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.61199951171875,0.8092178106307983,0.4807067513465881,0.461370974779129,297.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6122436523437,0.6487577557563782,0.2443168014287948,1.1339364051818848,285.61199951171875,284.95001220703125,300.5959777832031,296.185791015625,298.1516418457031,297.1831359863281,284.6114501953125,1.0,0.7141156792640686,0.3754908144474029,0.3754908144474029,1.0,1.0,-3.57616662979126,1.009801745414734,2.5663650035858154,0.2003049105405807,1.0,1.0,0.0,287.4139099121094,293.0,74405.171875,0.0,4363.52783203125,1.0,278.1499938964844,282.600341796875,299.19097900390625,304.028076171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.881233811378479,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11665.322265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3228.14208984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18027300,297.0942077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.604248046875,0.7553648352622986,0.3914856612682342,0.3587333261966705,297.0736389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6041259765625,0.8795849084854126,0.6283238530158997,0.59987872838974,297.3197937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6041564941406,0.8663009405136108,0.6008775234222412,0.4235106706619262,297.127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.60418701171875,0.8080697059631348,0.4803877174854278,0.461138516664505,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6044616699219,0.6478706002235413,0.2441520094871521,1.133498191833496,285.60418701171875,284.95001220703125,300.5226745605469,296.1637878417969,298.12945556640625,297.1825866699219,284.6036376953125,1.0,0.7147213816642761,0.3751541078090668,0.3751541078090668,1.0,1.0,-3.575048446655273,1.0083556175231934,2.56669282913208,0.1998761594295501,1.0,1.0,0.0,288.9508361816406,293.0,74321.0,0.0,4369.91357421875,1.0,278.1499938964844,282.5953063964844,299.1689147949219,304.0003356933594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.881743848323822,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11645.4921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3232.921142578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18027360,297.0927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.596435546875,0.7541779279708862,0.3909850418567657,0.3583491742610931,297.07135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5963134765625,0.878156840801239,0.6276040077209473,0.5992748141288757,297.3187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5963134765625,0.8656991720199585,0.6018431782722473,0.4242268800735473,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.59637451171875,0.8069069385528564,0.4800631105899811,0.4609015583992004,297.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5966186523437,0.6469841599464417,0.2439847439527511,1.1330525875091553,285.5963439941406,284.95001220703125,300.45001220703125,296.1416320800781,298.1073608398437,297.1820068359375,284.5957946777344,1.0,0.715323269367218,0.3748110830783844,0.3748110830783844,1.0,1.0,-3.573901414871216,1.006893277168274,2.5670082569122314,0.1992051303386688,1.0,1.0,0.0,290.4879150390625,296.0,74236.2890625,0.0,4376.2197265625,1.0,278.1499938964844,282.5902709960937,299.14678955078125,303.9725341796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8822632431983948,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11625.6064453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3237.787353515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18027420,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.58062744140625,0.7517475485801697,0.3899497091770172,0.3575560748577118,297.0666809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5805053710937,0.8752203583717346,0.6261031627655029,0.5980162024497986,297.31646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5805053710937,0.8644155859947205,0.6037365198135376,0.4256379604339599,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.58056640625,0.8044664859771729,0.479365587234497,0.4603887498378753,297.1318054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.580810546875,0.6451630592346191,0.2436293661594391,1.132098913192749,285.5805358886719,284.95001220703125,300.3072814941406,296.0970764160156,298.0643310546875,297.1808166503906,284.5799865722656,1.0,0.7164955139160156,0.374125063419342,0.374125063419342,1.0,1.0,-3.5713653564453125,1.00398850440979,2.5673768520355225,0.1958780884742736,1.0,1.0,0.0,293.5589904785156,299.0,74064.0859375,0.0,4388.1474609375,1.0,278.1499938964844,282.5799865722656,299.1021728515625,303.91619873046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8832807540893555,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11585.4033203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3247.318359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18027480,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.58062744140625,0.7517475485801697,0.3899497091770172,0.3575560748577118,297.0666809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5805053710937,0.8752203583717346,0.6261031627655029,0.5980162024497986,297.31646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5805053710937,0.8644155859947205,0.6037365198135376,0.4256379604339599,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.58056640625,0.8044664859771729,0.479365587234497,0.4603887498378753,297.1318054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.580810546875,0.6451630592346191,0.2436293661594391,1.132098913192749,285.5805358886719,284.95001220703125,300.3072814941406,296.0970764160156,298.0643310546875,297.1808166503906,284.5799865722656,1.0,0.7164955139160156,0.374125063419342,0.374125063419342,1.0,1.0,-3.5713653564453125,1.00398850440979,2.5673768520355225,0.1958780884742736,1.0,1.0,0.0,293.5589904785156,299.0,74064.0859375,0.0,4388.1474609375,1.0,278.1499938964844,282.5799865722656,299.1021728515625,303.91619873046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8832807540893555,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11585.4033203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3247.318359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18027540,297.08709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.564697265625,0.7493115067481995,0.3888837099075317,0.3567370474338531,297.0620422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5645751953125,0.8722628355026245,0.6245410442352295,0.5967019200325012,297.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5645751953125,0.8631047010421753,0.6055935025215149,0.4270252883434295,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.56463623046875,0.801983118057251,0.4786211252212524,0.4598335325717926,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5648803710937,0.643337607383728,0.2432580143213272,1.131081461906433,285.5646057128906,284.95001220703125,300.1687927246094,296.0524597167969,298.0225830078125,297.1795349121094,284.5640563964844,1.0,0.7176336050033569,0.3734390437602997,0.3734390437602997,1.0,1.0,-3.5685722827911377,1.0010509490966797,2.567521333694458,0.1915355622768402,1.0,1.0,0.0,296.6260986328125,302.0,73888.7578125,0.0,4399.34033203125,1.0,278.1499938964844,282.5694885253906,299.0575256347656,303.85955810546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8842740654945374,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11544.87890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3256.62109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18027600,297.08709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.564697265625,0.7493115067481995,0.3888837099075317,0.3567370474338531,297.0620422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5645751953125,0.8722628355026245,0.6245410442352295,0.5967019200325012,297.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5645751953125,0.8631047010421753,0.6055935025215149,0.4270252883434295,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.56463623046875,0.801983118057251,0.4786211252212524,0.4598335325717926,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5648803710937,0.643337607383728,0.2432580143213272,1.131081461906433,285.5646057128906,284.95001220703125,300.1687927246094,296.0524597167969,298.0225830078125,297.1795349121094,284.5640563964844,1.0,0.7176336050033569,0.3734390437602997,0.3734390437602997,1.0,1.0,-3.5685722827911377,1.0010509490966797,2.567521333694458,0.1915355622768402,1.0,1.0,0.0,296.6260986328125,302.0,73888.7578125,0.0,4399.34033203125,1.0,278.1499938964844,282.5694885253906,299.0575256347656,303.85955810546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8842740654945374,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11544.87890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3256.62109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18027660,297.0844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5489501953125,0.7469146251678467,0.3877983391284942,0.3558992147445678,297.05743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.548828125,0.8693410754203796,0.6229346990585327,0.5953445434570312,297.3118591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.548828125,0.8618186712265015,0.6074259877204895,0.4283946752548218,297.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.54888916015625,0.7995175719261169,0.4778438210487366,0.4592459499835968,297.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.54913330078125,0.6415461897850037,0.242878645658493,1.1300218105316162,285.5488586425781,284.95001220703125,300.0356140136719,296.0082092285156,297.9824523925781,297.1781921386719,284.5483093261719,1.0,0.7187460660934448,0.3728524446487427,0.3728524446487427,1.0,1.0,-3.565593242645264,0.9983484745025636,2.5672447681427,0.1875374913215637,1.0,1.0,0.0,299.6889038085937,305.0,73714.59375,0.0,4409.98388671875,1.0,278.1499938964844,282.55908203125,299.0131530761719,303.8031311035156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8852319121360779,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11504.767578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3265.58984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18027720,297.0844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5489501953125,0.7469146251678467,0.3877983391284942,0.3558992147445678,297.05743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.548828125,0.8693410754203796,0.6229346990585327,0.5953445434570312,297.3118591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.548828125,0.8618186712265015,0.6074259877204895,0.4283946752548218,297.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.54888916015625,0.7995175719261169,0.4778438210487366,0.4592459499835968,297.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.54913330078125,0.6415461897850037,0.242878645658493,1.1300218105316162,285.5488586425781,284.95001220703125,300.0356140136719,296.0082092285156,297.9824523925781,297.1781921386719,284.5483093261719,1.0,0.7187460660934448,0.3728524446487427,0.3728524446487427,1.0,1.0,-3.565593242645264,0.9983484745025636,2.5672447681427,0.1875374913215637,1.0,1.0,0.0,299.6889038085937,305.0,73714.59375,0.0,4409.98388671875,1.0,278.1499938964844,282.55908203125,299.0131530761719,303.8031311035156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8852319121360779,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11504.767578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3265.58984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18027780,297.0819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.53326416015625,0.7446118593215942,0.3866997063159942,0.3550432622432709,297.0530090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5331420898437,0.8665228486061096,0.6212862133979797,0.5939411520957947,297.30963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5331420898437,0.8606237769126892,0.6092365384101868,0.4297443032264709,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.533203125,0.7971344590187073,0.4770367443561554,0.4586240649223327,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.533447265625,0.639836847782135,0.242496833205223,1.1289222240447998,285.5331726074219,284.95001220703125,299.9088134765625,295.9647827148437,297.9443054199219,297.1767883300781,284.5326232910156,1.0,0.7198324799537659,0.372265875339508,0.372265875339508,1.0,1.0,-3.562427759170532,0.9955074787139891,2.566920280456543,0.185255765914917,1.0,1.0,0.0,302.74609375,308.0,73538.0625,0.0,4420.06787109375,1.0,278.1499938964844,282.54852294921875,298.9695129394531,303.7472229003906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8861376643180847,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11464.71484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3274.069580078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18027840,297.0819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.53326416015625,0.7446118593215942,0.3866997063159942,0.3550432622432709,297.0530090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5331420898437,0.8665228486061096,0.6212862133979797,0.5939411520957947,297.30963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5331420898437,0.8606237769126892,0.6092365384101868,0.4297443032264709,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.533203125,0.7971344590187073,0.4770367443561554,0.4586240649223327,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.533447265625,0.639836847782135,0.242496833205223,1.1289222240447998,285.5331726074219,284.95001220703125,299.9088134765625,295.9647827148437,297.9443054199219,297.1767883300781,284.5326232910156,1.0,0.7198324799537659,0.372265875339508,0.372265875339508,1.0,1.0,-3.562427759170532,0.9955074787139891,2.566920280456543,0.185255765914917,1.0,1.0,0.0,302.74609375,308.0,73538.0625,0.0,4420.06787109375,1.0,278.1499938964844,282.54852294921875,298.9695129394531,303.7472229003906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8861376643180847,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11464.71484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3274.069580078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18027900,297.0807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5254211425781,0.7434921264648438,0.3861465454101562,0.3546102643013,297.0508117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5252990722656,0.8651491403579712,0.6204495429992676,0.5932261347770691,297.3085327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5252990722656,0.860056459903717,0.6101353764533997,0.4304134249687195,297.11004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5253601074219,0.7959710359573364,0.4766243696212768,0.4583032429218292,297.1276550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.525634765625,0.6390094757080078,0.2423051744699478,1.1283618211746216,285.5253601074219,284.95001220703125,299.84814453125,295.9435119628906,297.92584228515625,297.1760559082031,284.5247802734375,1.0,0.7203683853149414,0.3719725906848907,0.3719725906848907,1.0,1.0,-3.5607926845550537,0.9940419793128968,2.5667505264282227,0.1846683472394943,1.0,1.0,0.0,304.2733764648437,308.0,73449.1953125,0.0,4424.9521484375,1.0,278.1499938964844,282.543212890625,298.9480285644531,303.71954345703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8865607380867004,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11444.7548828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3278.02978515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18027960,297.0795593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.51763916015625,0.742386519908905,0.3855893909931183,0.354173481464386,297.0486755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5175170898437,0.8637906312942505,0.619601845741272,0.5925004482269287,297.30743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5175170898437,0.859501302242279,0.6110275983810425,0.4310778677463531,297.1083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.517578125,0.7948185801506042,0.4762038588523865,0.4579744935035705,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.517822265625,0.6381943225860596,0.2421116381883621,1.1277927160263062,285.5175476074219,284.95001220703125,299.7894592285156,295.922607421875,297.90802001953125,297.17529296875,284.5169982910156,1.0,0.720898449420929,0.3716685771942138,0.3716685771942138,1.0,1.0,-3.559114933013916,0.9925212860107422,2.566593647003174,0.1842496693134308,1.0,1.0,0.0,305.7994079589844,311.0,73359.828125,0.0,4429.70947265625,1.0,278.1499938964844,282.5378723144531,298.9269104003906,303.692138671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8869641423225403,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11424.8671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3281.80517578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18028020,297.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.50225830078125,0.7401974201202393,0.3844580054283142,0.3532847762107849,297.04443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.50213623046875,0.8610934019088745,0.6178635954856873,0.591008722782135,297.30523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.50213623046875,0.8584033846855164,0.612785816192627,0.4323886632919311,297.10516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.502197265625,0.7925224900245667,0.4753305613994598,0.4572866261005401,297.1261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.50244140625,0.6365828514099121,0.2417156547307968,1.126616358757019,285.5021667480469,284.95001220703125,299.6785583496094,295.88214111328125,297.8744812011719,297.17364501953125,284.5016174316406,1.0,0.7219362854957581,0.3710606098175049,0.3710606098175049,1.0,1.0,-3.5555896759033203,0.989415168762207,2.5661745071411133,0.1835387498140335,1.0,1.0,0.0,308.8484191894531,314.0,73181.2734375,0.0,4438.728515625,1.0,278.1499938964844,282.5272216796875,298.88629150390625,303.6388854980469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8877230882644653,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11385.6923828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3288.90771484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18028080,297.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.50225830078125,0.7401974201202393,0.3844580054283142,0.3532847762107849,297.04443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.50213623046875,0.8610934019088745,0.6178635954856873,0.591008722782135,297.30523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.50213623046875,0.8584033846855164,0.612785816192627,0.4323886632919311,297.10516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.502197265625,0.7925224900245667,0.4753305613994598,0.4572866261005401,297.1261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.50244140625,0.6365828514099121,0.2417156547307968,1.126616358757019,285.5021667480469,284.95001220703125,299.6785583496094,295.88214111328125,297.8744812011719,297.17364501953125,284.5016174316406,1.0,0.7219362854957581,0.3710606098175049,0.3710606098175049,1.0,1.0,-3.5555896759033203,0.989415168762207,2.5661745071411133,0.1835387498140335,1.0,1.0,0.0,308.8484191894531,314.0,73181.2734375,0.0,4438.728515625,1.0,278.1499938964844,282.5272216796875,298.88629150390625,303.6388854980469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8877230882644653,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11385.6923828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3288.90771484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18028140,297.0751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4871520996094,0.7380266189575195,0.383311778306961,0.3523837924003601,297.040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4870300292969,0.8584147095680237,0.6160892844200134,0.5894837379455566,297.30303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4870300292969,0.8573102951049805,0.6145220994949341,0.4336848556995392,297.1020202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4870910644531,0.7902306914329529,0.4744299352169037,0.456573873758316,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4873352050781,0.6349861025810242,0.2413116097450256,1.1254092454910278,285.487060546875,284.95001220703125,299.5771789550781,295.8438720703125,297.8431396484375,297.1719055175781,284.48651123046875,1.0,0.7229554653167725,0.3704526424407959,0.3704526424407959,1.0,1.0,-3.5519237518310547,0.9862794280052184,2.5656442642211914,0.182527020573616,1.0,1.0,0.0,311.89501953125,317.0,73004.3671875,0.0,4447.33251953125,1.0,278.1499938964844,282.5166320800781,298.8473205566406,303.5873107910156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8883606791496277,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11347.3994140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3294.873291015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18028200,297.0751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4871520996094,0.7380266189575195,0.383311778306961,0.3523837924003601,297.040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4870300292969,0.8584147095680237,0.6160892844200134,0.5894837379455566,297.30303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4870300292969,0.8573102951049805,0.6145220994949341,0.4336848556995392,297.1020202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4870910644531,0.7902306914329529,0.4744299352169037,0.456573873758316,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4873352050781,0.6349861025810242,0.2413116097450256,1.1254092454910278,285.487060546875,284.95001220703125,299.5771789550781,295.8438720703125,297.8431396484375,297.1719055175781,284.48651123046875,1.0,0.7229554653167725,0.3704526424407959,0.3704526424407959,1.0,1.0,-3.5519237518310547,0.9862794280052184,2.5656442642211914,0.182527020573616,1.0,1.0,0.0,311.89501953125,317.0,73004.3671875,0.0,4447.33251953125,1.0,278.1499938964844,282.5166320800781,298.8473205566406,303.5873107910156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8883606791496277,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11347.3994140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3294.873291015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18028260,297.0731811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4729919433594,0.7358582615852356,0.382152795791626,0.3514724969863891,297.03631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4728698730469,0.855736494064331,0.614279568195343,0.5879263877868652,297.3009338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4728698730469,0.8562042713165283,0.616237998008728,0.4349677264690399,297.0989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4729309082031,0.7879262566566467,0.4735026061534881,0.4558371007442474,297.124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.47314453125,0.633390486240387,0.2409000247716903,1.1241766214370728,285.472900390625,284.95001220703125,299.48638916015625,295.8082275390625,297.8155212402344,297.1702575683594,284.472412109375,1.0,0.7239559292793274,0.3700265884399414,0.3700265884399414,1.0,1.0,-3.5481293201446533,0.983692467212677,2.564436912536621,0.1812063753604889,1.0,1.0,0.0,314.9359436035156,320.0,72838.6015625,0.0,4455.529296875,1.0,278.1499938964844,282.5066833496094,298.8111267089844,303.5389099121094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8889039158821106,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11311.6611328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3299.95556640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18028320,297.0731811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4729919433594,0.7358582615852356,0.382152795791626,0.3514724969863891,297.03631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4728698730469,0.855736494064331,0.614279568195343,0.5879263877868652,297.3009338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4728698730469,0.8562042713165283,0.616237998008728,0.4349677264690399,297.0989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4729309082031,0.7879262566566467,0.4735026061534881,0.4558371007442474,297.124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.47314453125,0.633390486240387,0.2409000247716903,1.1241766214370728,285.472900390625,284.95001220703125,299.48638916015625,295.8082275390625,297.8155212402344,297.1702575683594,284.472412109375,1.0,0.7239559292793274,0.3700265884399414,0.3700265884399414,1.0,1.0,-3.5481293201446533,0.983692467212677,2.564436912536621,0.1812063753604889,1.0,1.0,0.0,314.9359436035156,320.0,72838.6015625,0.0,4455.529296875,1.0,278.1499938964844,282.5066833496094,298.8111267089844,303.5389099121094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8889039158821106,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11311.6611328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3299.95556640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18028380,297.0719909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.46435546875,0.7344738841056824,0.3814060091972351,0.3508853316307068,297.0338439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4642639160156,0.8540265560150146,0.6131052374839783,0.5869148373603821,297.2996520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4642639160156,0.8554931282997131,0.6173275709152222,0.4357831478118896,297.0971374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4642944335937,0.7864488363265991,0.4728972613811493,0.4553548395633697,297.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4645080566406,0.6323722004890442,0.2406343221664428,1.123380184173584,285.4642944335937,284.95001220703125,299.4342956542969,295.7870178222656,297.7996520996094,297.16925048828125,284.4638061523437,1.0,0.7245879173278809,0.369753897190094,0.369753897190094,1.0,1.0,-3.5456485748291016,0.9820529222488404,2.563595771789551,0.1799578517675399,1.0,1.0,0.0,316.87799072265625,320.0,72736.1328125,0.0,4460.59716796875,1.0,278.1499938964844,282.5005187988281,298.7895812988281,303.5097961425781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8891985416412354,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11289.8974609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3302.711669921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18028440,297.0713806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4597473144531,0.733697235584259,0.3809840381145477,0.3505532443523407,297.0325622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.45965576171875,0.8530665636062622,0.6124366521835327,0.5863379836082458,297.2989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.45965576171875,0.8550927639007568,0.6179353594779968,0.4362383782863617,297.0961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4596862792969,0.785617470741272,0.4725508391857147,0.4550777971744537,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4598999023437,0.6318016052246094,0.2404846251010894,1.1229310035705566,285.4596862792969,284.95001220703125,299.4072265625,295.77569580078125,297.7918395996094,297.1687316894531,284.4591979980469,1.0,0.724939227104187,0.3696005344390869,0.3696005344390869,1.0,1.0,-3.544229507446289,0.9811291098594666,2.5631003379821777,0.179137721657753,1.0,1.0,0.0,317.9675598144531,323.0,72680.5546875,0.0,4463.36181640625,1.0,278.1499938964844,282.4971923828125,298.7785339355469,303.4946594238281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8893779516220093,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11278.2978515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3304.389404296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18028500,297.07049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.45330810546875,0.7326249480247498,0.3803979754447937,0.350092202425003,297.03076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4532165527344,0.8517439365386963,0.6115092635154724,0.5855381488800049,297.2980041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4532165527344,0.8545430302619934,0.6187812685966492,0.4368717074394226,297.09478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4532470703125,0.7844704389572144,0.4720706045627594,0.4546940326690674,297.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4534606933594,0.6310145258903503,0.2402767091989517,1.1223071813583374,285.4532470703125,284.95001220703125,299.372314453125,295.7607421875,297.7807922363281,297.16802978515625,284.4527587890625,1.0,0.7254278659820557,0.3693874776363373,0.3693874776363373,1.0,1.0,-3.5422616004943848,0.9798470735549928,2.5624144077301025,0.1780041605234146,1.0,1.0,0.0,319.48193359375,323.0,72603.078125,0.0,4467.21337890625,1.0,278.1499938964844,282.4925537109375,298.7630310058594,303.4734191894531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8895355463027954,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11262.111328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3305.86376953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18028560,297.0697021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4471130371094,0.7315593361854553,0.3798107802867889,0.3496298491954803,297.029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.447021484375,0.8504315614700317,0.6105785965919495,0.5847339034080505,297.29705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.447021484375,0.8539989590644836,0.6196237802505493,0.4375025033950805,297.0934753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.44708251953125,0.7833297848701477,0.4715860188007355,0.4543057680130005,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.447265625,0.6302339434623718,0.2400692701339721,1.1216843128204346,285.4470520019531,284.95001220703125,299.3407287597656,295.7467346191406,297.7710876464844,297.167236328125,284.44659423828125,1.0,0.7259135842323303,0.3691506385803222,0.3691506385803222,1.0,1.0,-3.540280103683472,0.9784929752349854,2.5617871284484863,0.1767744719982147,1.0,1.0,0.0,320.9935302734375,326.0,72527.4375,0.0,4471.005859375,1.0,278.1499938964844,282.4880065917969,298.7488098144531,303.4535217285156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8896834254264832,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11246.6044921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3307.24658203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18028620,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.435302734375,0.7294507622718811,0.3786348104476928,0.3487028479576111,297.0259094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4352111816406,0.8478443026542664,0.6087126731872559,0.58311927318573,297.2953491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4352111816406,0.8529341816902161,0.6213048696517944,0.4387604594230652,297.09100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4352722167969,0.7810745239257812,0.470609575510025,0.4535212218761444,297.1220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4354553222656,0.6286947131156921,0.2396565377712249,1.1204438209533691,285.43524169921875,284.95001220703125,299.2879638671875,295.7218017578125,297.754150390625,297.16571044921875,284.434814453125,1.0,0.7268803715705872,0.3686769306659698,0.3686769306659698,1.0,1.0,-3.5362987518310547,0.9757670760154724,2.560531616210937,0.1743862777948379,1.0,1.0,0.0,324.0118408203125,314.0,72381.046875,0.0,4478.49658203125,1.0,278.1499938964844,282.479248046875,298.7230529785156,303.4167175292969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8898473978042603,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11217.142578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3308.780517578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18028680,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.435302734375,0.7294507622718811,0.3786348104476928,0.3487028479576111,297.0259094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4352111816406,0.8478443026542664,0.6087126731872559,0.58311927318573,297.2953491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4352111816406,0.8529341816902161,0.6213048696517944,0.4387604594230652,297.09100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4352722167969,0.7810745239257812,0.470609575510025,0.4535212218761444,297.1220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4354553222656,0.6286947131156921,0.2396565377712249,1.1204438209533691,285.43524169921875,284.95001220703125,299.2879638671875,295.7218017578125,297.754150390625,297.16571044921875,284.434814453125,1.0,0.7268803715705872,0.3686769306659698,0.3686769306659698,1.0,1.0,-3.5362987518310547,0.9757670760154724,2.560531616210937,0.1743862777948379,1.0,1.0,0.0,324.0118408203125,314.0,72381.046875,0.0,4478.49658203125,1.0,278.1499938964844,282.479248046875,298.7230529785156,303.4167175292969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8898473978042603,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11217.142578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3308.780517578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18028740,297.06707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.42193603515625,0.730587899684906,0.3774842917919159,0.3475154638290405,297.0231018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4218139648437,0.8492612242698669,0.606854259967804,0.5812183618545532,297.2939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4218139648437,0.8559525012969971,0.6229985356330872,0.439809501171112,297.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.421875,0.7827034592628479,0.4696413278579712,0.4524498581886291,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4220886230469,0.6299137473106384,0.2392669469118118,1.1179014444351196,285.4218444824219,284.95001220703125,299.25,295.7013244628906,297.74151611328125,297.1645202636719,284.4213256835937,1.0,0.7236568927764893,0.368203192949295,0.368203192949295,1.0,1.0,-3.529501676559448,0.9721182584762572,2.5573832988739014,0.1720418035984039,1.0,1.0,0.0,319.60894775390625,302.0,72209.09375,0.0,4433.6240234375,1.0,278.1499938964844,282.4690856933594,298.701171875,303.38262939453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8897865414619446,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11185.400390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3308.211181640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18028800,297.06707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.42193603515625,0.730587899684906,0.3774842917919159,0.3475154638290405,297.0231018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4218139648437,0.8492612242698669,0.606854259967804,0.5812183618545532,297.2939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4218139648437,0.8559525012969971,0.6229985356330872,0.439809501171112,297.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.421875,0.7827034592628479,0.4696413278579712,0.4524498581886291,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4220886230469,0.6299137473106384,0.2392669469118118,1.1179014444351196,285.4218444824219,284.95001220703125,299.25,295.7013244628906,297.74151611328125,297.1645202636719,284.4213256835937,1.0,0.7236568927764893,0.368203192949295,0.368203192949295,1.0,1.0,-3.529501676559448,0.9721182584762572,2.5573832988739014,0.1720418035984039,1.0,1.0,0.0,319.60894775390625,302.0,72209.09375,0.0,4433.6240234375,1.0,278.1499938964844,282.4690856933594,298.701171875,303.38262939453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8897865414619446,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11185.400390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3308.211181640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18028860,297.06671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4082946777344,0.7335415482521057,0.3763962984085083,0.3462374806404114,297.02099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.408203125,0.8529118299484253,0.6050278544425964,0.5791937112808228,297.2930603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.408203125,0.861299991607666,0.6247329115867615,0.4407729506492615,297.0873413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.40826416015625,0.7864984273910522,0.4687099158763885,0.4512585401535034,297.1220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4084777832031,0.6326992511749268,0.2389410734176635,1.1149061918258667,285.4082336425781,284.95001220703125,299.22467041015625,295.68609619140625,297.7331237792969,297.1640319824219,284.4077453613281,1.0,0.7186942100524902,0.3677816092967987,0.3677816092967987,1.0,1.0,-3.5216524600982666,0.9682810306549072,2.55337142944336,0.1699137389659881,1.0,1.0,0.0,311.37188720703125,290.0,72036.625,0.0,4363.0458984375,1.0,278.1499938964844,282.458740234375,298.6848449707031,303.3535461425781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8895072340965271,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11154.8359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3305.5986328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18028920,297.06671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4082946777344,0.7335415482521057,0.3763962984085083,0.3462374806404114,297.02099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.408203125,0.8529118299484253,0.6050278544425964,0.5791937112808228,297.2930603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.408203125,0.861299991607666,0.6247329115867615,0.4407729506492615,297.0873413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.40826416015625,0.7864984273910522,0.4687099158763885,0.4512585401535034,297.1220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4084777832031,0.6326992511749268,0.2389410734176635,1.1149061918258667,285.4082336425781,284.95001220703125,299.22467041015625,295.68609619140625,297.7331237792969,297.1640319824219,284.4077453613281,1.0,0.7186942100524902,0.3677816092967987,0.3677816092967987,1.0,1.0,-3.5216524600982666,0.9682810306549072,2.55337142944336,0.1699137389659881,1.0,1.0,0.0,311.37188720703125,290.0,72036.625,0.0,4363.0458984375,1.0,278.1499938964844,282.458740234375,298.6848449707031,303.3535461425781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8895072340965271,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11154.8359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3305.5986328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
