time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18028980,297.0669250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3955078125,0.737528920173645,0.3753620684146881,0.3449440896511078,297.0194396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3953857421875,0.8578475713729858,0.6032319664955139,0.5771294832229614,297.2926940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3953857421875,0.8680257797241211,0.6265053153038025,0.4417125880718231,297.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3954467773437,0.7915156483650208,0.4678135514259338,0.4500321447849273,297.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3956604003906,0.6364011168479919,0.2386737763881683,1.1118539571762085,285.3954162597656,284.95001220703125,299.208740234375,295.67626953125,297.727783203125,297.1640625,284.3949584960937,1.0,0.7128705978393555,0.36735999584198,0.36735999584198,1.0,1.0,-3.5135984420776367,0.9643844366073608,2.549214124679565,0.1678002178668975,1.0,1.0,0.0,301.3924255371094,278.0,71874.25,0.0,4281.76953125,1.0,278.1499938964844,282.4490051269531,298.6741638183594,303.33062744140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8890324234962463,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11127.390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3301.15771484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18029040,297.0669250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3955078125,0.737528920173645,0.3753620684146881,0.3449440896511078,297.0194396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3953857421875,0.8578475713729858,0.6032319664955139,0.5771294832229614,297.2926940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3953857421875,0.8680257797241211,0.6265053153038025,0.4417125880718231,297.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3954467773437,0.7915156483650208,0.4678135514259338,0.4500321447849273,297.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3956604003906,0.6364011168479919,0.2386737763881683,1.1118539571762085,285.3954162597656,284.95001220703125,299.208740234375,295.67626953125,297.727783203125,297.1640625,284.3949584960937,1.0,0.7128705978393555,0.36735999584198,0.36735999584198,1.0,1.0,-3.5135984420776367,0.9643844366073608,2.549214124679565,0.1678002178668975,1.0,1.0,0.0,301.3924255371094,278.0,71874.25,0.0,4281.76953125,1.0,278.1499938964844,282.4490051269531,298.6741638183594,303.33062744140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8890324234962463,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11127.390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3301.15771484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18029100,297.06719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3894958496094,0.739825963973999,0.3748629987239837,0.344299852848053,297.01885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3893737792969,0.8606928586959839,0.6023449301719666,0.5760927200317383,297.2926330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3893737792969,0.8717993497848511,0.6274048686027527,0.4421806931495666,297.0860290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3894348144531,0.7943719625473022,0.4673776030540466,0.4494156837463379,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3896179199219,0.6385274529457092,0.2385600805282592,1.1103488206863403,285.389404296875,284.95001220703125,299.2040710449219,295.6732788085937,297.7261657714844,297.16424560546875,284.38897705078125,1.0,0.7097687721252441,0.3671492040157318,0.3671492040157318,1.0,1.0,-3.509589672088623,0.9624425172805786,2.547147035598755,0.1667576432228088,1.0,1.0,0.0,296.0225524902344,278.0,71797.7890625,0.0,4239.0322265625,1.0,278.1499938964844,282.4444274902344,298.6708984375,303.32159423828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8887447118759155,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11114.9677734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3298.46630859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18029160,297.0675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3838195800781,0.7422933578491211,0.3743742108345032,0.3436593115329742,297.01837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3837280273437,0.8637481331825256,0.601464569568634,0.5750561952590942,297.2926940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3837280273437,0.8758023381233215,0.6283119916915894,0.442649781703949,297.0858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3837890625,0.7974144220352173,0.4669488370418548,0.44880011677742,297.12408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.38397216796875,0.6408112645149231,0.2384573519229889,1.1088663339614868,285.3837585449219,284.95001220703125,299.2015075683594,295.6714782714844,297.7252502441406,297.1645202636719,284.3833312988281,1.0,0.7065887451171875,0.3670125305652618,0.3670125305652618,1.0,1.0,-3.505612850189209,0.960725963115692,2.544886827468872,0.1659401059150695,1.0,1.0,0.0,290.50543212890625,266.0,71726.5625,0.0,4195.591796875,1.0,278.1499938964844,282.44012451171875,298.6687927246094,303.3140563964844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8884208798408508,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11103.6240234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3295.4365234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18029220,297.0684509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3733825683594,0.7477296590805054,0.3734252750873565,0.3423927426338196,297.0176696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3733215332031,0.8704639077186584,0.5997231006622314,0.5729888677597046,297.29296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.373291015625,0.8844631314277649,0.6301487684249878,0.4435944557189941,297.0855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.37335205078125,0.8040164709091187,0.4661117494106293,0.4475759863853454,297.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3735046386719,0.645847737789154,0.238282635807991,1.105984091758728,285.3733215332031,284.95001220703125,299.2023010253906,295.6713256835937,297.7251892089844,297.16522216796875,284.3729553222656,1.0,0.7000607252120972,0.3667391836643219,0.3667391836643219,1.0,1.0,-3.497797727584839,0.9573646187782288,2.540433168411255,0.1643673479557037,1.0,1.0,0.0,279.1623229980469,254.0,71594.140625,0.0,4107.50927734375,1.0,278.1499938964844,282.4321594238281,298.66796875,303.3031616210937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8876854777336121,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11083.4453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3288.555908203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18029280,297.0684509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3733825683594,0.7477296590805054,0.3734252750873565,0.3423927426338196,297.0176696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3733215332031,0.8704639077186584,0.5997231006622314,0.5729888677597046,297.29296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.373291015625,0.8844631314277649,0.6301487684249878,0.4435944557189941,297.0855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.37335205078125,0.8040164709091187,0.4661117494106293,0.4475759863853454,297.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3735046386719,0.645847737789154,0.238282635807991,1.105984091758728,285.3733215332031,284.95001220703125,299.2023010253906,295.6713256835937,297.7251892089844,297.16522216796875,284.3729553222656,1.0,0.7000607252120972,0.3667391836643219,0.3667391836643219,1.0,1.0,-3.497797727584839,0.9573646187782288,2.540433168411255,0.1643673479557037,1.0,1.0,0.0,279.1623229980469,254.0,71594.140625,0.0,4107.50927734375,1.0,278.1499938964844,282.4321594238281,298.66796875,303.3031616210937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8876854777336121,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11083.4453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3288.555908203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18029340,297.0696105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3641357421875,0.7538706660270691,0.3725154995918274,0.3411506712436676,297.0173034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3640441894531,0.8780021071434021,0.5980090498924255,0.5709353685379028,297.2934875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3640441894531,0.8939928412437439,0.6320155262947083,0.4445514976978302,297.0856628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.36407470703125,0.811168909072876,0.4653030633926391,0.4463670253753662,297.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3642272949219,0.6515489816665649,0.2381491512060165,1.103235125541687,285.36407470703125,284.95001220703125,299.2104797363281,295.6754150390625,297.7275695800781,297.16619873046875,284.3637084960937,1.0,0.6933728456497192,0.3664658367633819,0.3664658367633819,1.0,1.0,-3.490229606628418,0.9540838003158568,2.5361459255218506,0.162851333618164,1.0,1.0,0.0,267.5282592773437,242.0,71475.5703125,0.0,4018.693359375,1.0,278.1499938964844,282.4250183105469,298.6719055175781,303.29815673828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8868952989578247,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11066.6865234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3281.160888671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18029400,297.0696105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3641357421875,0.7538706660270691,0.3725154995918274,0.3411506712436676,297.0173034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3640441894531,0.8780021071434021,0.5980090498924255,0.5709353685379028,297.2934875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3640441894531,0.8939928412437439,0.6320155262947083,0.4445514976978302,297.0856628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.36407470703125,0.811168909072876,0.4653030633926391,0.4463670253753662,297.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3642272949219,0.6515489816665649,0.2381491512060165,1.103235125541687,285.36407470703125,284.95001220703125,299.2104797363281,295.6754150390625,297.7275695800781,297.16619873046875,284.3637084960937,1.0,0.6933728456497192,0.3664658367633819,0.3664658367633819,1.0,1.0,-3.490229606628418,0.9540838003158568,2.5361459255218506,0.162851333618164,1.0,1.0,0.0,267.5282592773437,242.0,71475.5703125,0.0,4018.693359375,1.0,278.1499938964844,282.4250183105469,298.6719055175781,303.29815673828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8868952989578247,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11066.6865234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3281.160888671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18029460,297.0708923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3555908203125,0.7607184052467346,0.3716341555118561,0.3399299681186676,297.0171813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.35552978515625,0.8863297700881958,0.5963156819343567,0.5688965916633606,297.2941589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.35552978515625,0.9043408036231996,0.6339042782783508,0.4455204010009765,297.0859069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3555603027344,0.8186203837394714,0.4645153284072876,0.4451732635498047,297.1289367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.355712890625,0.6579205393791199,0.2380452156066894,1.1005994081497192,285.3555603027344,284.95001220703125,299.225341796875,295.68328857421875,297.7315368652344,297.16729736328125,284.355224609375,1.0,0.6865969896316528,0.3661304414272308,0.3661304414272308,1.0,1.0,-3.4828672409057617,0.9506852030754088,2.532181978225708,0.1611951440572738,1.0,1.0,0.0,255.782470703125,230.0,71365.2265625,0.0,3930.1123046875,1.0,278.1499938964844,282.4183959960937,298.67926025390625,303.2973022460937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8859918117523193,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11052.130859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3272.704345703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18029520,297.0708923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3555908203125,0.7607184052467346,0.3716341555118561,0.3399299681186676,297.0171813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.35552978515625,0.8863297700881958,0.5963156819343567,0.5688965916633606,297.2941589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.35552978515625,0.9043408036231996,0.6339042782783508,0.4455204010009765,297.0859069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3555603027344,0.8186203837394714,0.4645153284072876,0.4451732635498047,297.1289367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.355712890625,0.6579205393791199,0.2380452156066894,1.1005994081497192,285.3555603027344,284.95001220703125,299.225341796875,295.68328857421875,297.7315368652344,297.16729736328125,284.355224609375,1.0,0.6865969896316528,0.3661304414272308,0.3661304414272308,1.0,1.0,-3.4828672409057617,0.9506852030754088,2.532181978225708,0.1611951440572738,1.0,1.0,0.0,255.782470703125,230.0,71365.2265625,0.0,3930.1123046875,1.0,278.1499938964844,282.4183959960937,298.67926025390625,303.2973022460937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8859918117523193,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11052.130859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3272.704345703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18029580,297.0718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3499755859375,0.7661358714103699,0.3710168898105621,0.3390646874904632,297.0172424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.34991455078125,0.8928511142730713,0.5951095223426819,0.5674387216567993,297.2947082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.34991455078125,0.912800908088684,0.6352779269218445,0.4462259709835052,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3499450683594,0.8242804408073425,0.4639610946178436,0.4443238079547882,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.35009765625,0.6629688739776611,0.2379879504442215,1.0987718105316162,285.3499450683594,284.95001220703125,299.23980712890625,295.69110107421875,297.7354736328125,297.1681823730469,284.3496398925781,1.0,0.6816750764846802,0.3658889532089233,0.3658889532089233,1.0,1.0,-3.477698802947998,0.9482771754264832,2.529421806335449,0.1600262820720672,1.0,1.0,0.0,247.27789306640625,230.0,71292.0234375,0.0,3866.60986328125,1.0,278.1499938964844,282.4139709472656,298.6866760253906,303.2992553710937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8852925300598145,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11043.1552734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3266.15771484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18029640,297.0722961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3479309082031,0.7683607339859009,0.3707804977893829,0.3387311697006225,297.01727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3478698730469,0.8955115079879761,0.5946433544158936,0.566874086856842,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.34783935546875,0.9163678884506226,0.6358147859573364,0.4465020000934601,297.0863342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.347900390625,0.8265688419342041,0.4637483358383178,0.4439957439899444,297.1307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3480224609375,0.6650434732437134,0.2379693388938903,1.098076105117798,285.3478698730469,284.95001220703125,299.2462463378906,295.694580078125,297.7372436523437,297.1685485839844,284.3475952148437,1.0,0.6797531247138977,0.3657950162887573,0.3657950162887573,1.0,1.0,-3.4757184982299805,0.9473503232002258,2.5283682346343994,0.1595779210329055,1.0,1.0,0.0,243.9637756347656,218.0,71264.9296875,0.0,3841.996826171875,1.0,278.1499938964844,282.412353515625,298.69000244140625,303.3005676269531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.885010838508606,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11039.9892578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3263.52001953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18029700,297.0730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3444519042969,0.7725203633308411,0.3703658878803253,0.3381414711475372,297.0174255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3443908691406,0.9004565477371216,0.593816876411438,0.5658705234527588,297.29541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3443603515625,0.9230822920799256,0.6367796659469604,0.4469983875751495,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.34442138671875,0.830812931060791,0.4633741378784179,0.4434143900871277,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3445129394531,0.6689236164093018,0.2379434406757354,1.0968629121780396,285.3443908691406,284.95001220703125,299.2587280273437,295.7013854980469,297.7407531738281,297.169189453125,284.3441162109375,1.0,0.6763097047805786,0.3656273186206817,0.3656273186206817,1.0,1.0,-3.472243547439575,0.9457151889801024,2.5265283584594727,0.1587887108325958,1.0,1.0,0.0,238.02593994140625,218.0,71219.1171875,0.0,3798.1435546875,1.0,278.1499938964844,282.4096069335937,298.6967163085937,303.30389404296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8845151662826538,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11034.9404296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3258.878662109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18029760,297.0738220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3412475585937,0.776908814907074,0.3699570894241333,0.337556779384613,297.0176086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3411865234375,0.90568870306015,0.5929953455924988,0.5648711919784546,297.2958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3411865234375,0.930148184299469,0.6377492547035217,0.4474979341030121,297.0869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3412170410156,0.8352661728858948,0.463004469871521,0.4428370893001556,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3413391113281,0.6730180382728577,0.2379229813814163,1.095673441886902,285.3412170410156,284.95001220703125,299.2724914550781,295.7088928222656,297.74468994140625,297.1698913574219,284.3409729003906,1.0,0.6728549599647522,0.3655503392219543,0.3655503392219543,1.0,1.0,-3.468812227249145,0.9443553686141968,2.524456739425659,0.1582687646150589,1.0,1.0,0.0,232.08848571777344,206.0,71177.90625,0.0,3754.48876953125,1.0,278.1499938964844,282.4071044921875,298.7040405273437,303.30810546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8839989304542542,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11030.697265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3254.044189453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18029820,297.0754089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3356628417969,0.786477267742157,0.3691657483577728,0.33640918135643,297.01812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3356018066406,0.9178341627120972,0.5913747549057007,0.5628916621208191,297.29693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3356018066406,0.9451082944869996,0.6397097706794739,0.4485103487968445,297.0876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.33563232421875,0.8449845910072327,0.4622860550880432,0.441700130701065,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3357238769531,0.6819446682929993,0.2379070073366165,1.0933982133865356,285.3356018066406,284.95001220703125,299.3034362792969,295.7257385253906,297.7537536621094,297.1713256835937,284.3353881835937,1.0,0.6659130454063416,0.3653964102268219,0.3653964102268219,1.0,1.0,-3.462167263031006,0.9417382478713988,2.5204291343688965,0.1572979241609573,1.0,1.0,0.0,220.17599487304688,194.0,71104.3828125,0.0,3667.73193359375,1.0,278.1499938964844,282.40264892578125,298.7208557128906,303.31951904296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.882976770401001,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11024.205078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3244.470703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18029880,297.0754089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3356628417969,0.786477267742157,0.3691657483577728,0.33640918135643,297.01812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3356018066406,0.9178341627120972,0.5913747549057007,0.5628916621208191,297.29693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3356018066406,0.9451082944869996,0.6397097706794739,0.4485103487968445,297.0876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.33563232421875,0.8449845910072327,0.4622860550880432,0.441700130701065,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3357238769531,0.6819446682929993,0.2379070073366165,1.0933982133865356,285.3356018066406,284.95001220703125,299.3034362792969,295.7257385253906,297.7537536621094,297.1713256835937,284.3353881835937,1.0,0.6659130454063416,0.3653964102268219,0.3653964102268219,1.0,1.0,-3.462167263031006,0.9417382478713988,2.5204291343688965,0.1572979241609573,1.0,1.0,0.0,220.17599487304688,194.0,71104.3828125,0.0,3667.73193359375,1.0,278.1499938964844,282.40264892578125,298.7208557128906,303.31951904296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.882976770401001,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11024.205078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3244.470703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18029940,297.0770874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.33062744140625,0.7971486449241638,0.3683975338935852,0.3352822363376617,297.018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3305969238281,0.9318984150886536,0.5897746086120605,0.5609309673309326,297.2980651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3305969238281,0.9606385827064514,0.641689658164978,0.4495359361171722,297.0885314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.33062744140625,0.8559809923171997,0.4615862369537353,0.4405805170536041,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3306884765625,0.691889762878418,0.2379128187894821,1.0912209749221802,285.3305969238281,284.95001220703125,299.33837890625,295.7447509765625,297.7637634277344,297.1728210449219,284.3304138183594,1.0,0.6589357852935791,0.365242451429367,0.365242451429367,1.0,1.0,-3.455716133117676,0.939184308052063,2.5165317058563232,0.1563607007265091,1.0,1.0,0.0,208.27001953125,182.0,71037.84375,0.0,3581.81396484375,1.0,278.1499938964844,282.3986511230469,298.7395324707031,303.3334045410156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8819026947021484,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11019.265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3234.4091796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18030000,297.0770874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.33062744140625,0.7971486449241638,0.3683975338935852,0.3352822363376617,297.018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3305969238281,0.9318984150886536,0.5897746086120605,0.5609309673309326,297.2980651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3305969238281,0.9606385827064514,0.641689658164978,0.4495359361171722,297.0885314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.33062744140625,0.8559809923171997,0.4615862369537353,0.4405805170536041,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3306884765625,0.691889762878418,0.2379128187894821,1.0912209749221802,285.3305969238281,284.95001220703125,299.33837890625,295.7447509765625,297.7637634277344,297.1728210449219,284.3304138183594,1.0,0.6589357852935791,0.365242451429367,0.365242451429367,1.0,1.0,-3.455716133117676,0.939184308052063,2.5165317058563232,0.1563607007265091,1.0,1.0,0.0,208.27001953125,182.0,71037.84375,0.0,3581.81396484375,1.0,278.1499938964844,282.3986511230469,298.7395324707031,303.3334045410156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8819026947021484,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11019.265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3234.4091796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18030060,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3261108398437,0.8090555667877197,0.3676582872867584,0.3341801166534424,297.01959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3260498046875,0.947461485862732,0.5882004499435425,0.5589931607246399,297.2992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3260498046875,0.9762603044509888,0.6436920762062073,0.4505763351917267,297.0894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3260803222656,0.8686224222183228,0.4609097242355346,0.4394814968109131,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.326171875,0.7030101418495178,0.2379464358091354,1.0891622304916382,285.3260803222656,284.95001220703125,299.3766784667969,295.7655334472656,297.7746887207031,297.1743469238281,284.3258972167969,1.0,0.6519224643707275,0.3649620413780212,0.3649620413780212,1.0,1.0,-3.449519395828247,0.9363384246826172,2.51318097114563,0.1550912261009216,1.0,1.0,0.0,196.332275390625,170.0,70975.4296875,0.0,3496.61865234375,1.0,278.1499938964844,282.3948974609375,298.7603454589844,303.3499450683594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8808417916297913,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11015.564453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3224.468994140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18030120,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3261108398437,0.8090555667877197,0.3676582872867584,0.3341801166534424,297.01959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3260498046875,0.947461485862732,0.5882004499435425,0.5589931607246399,297.2992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3260498046875,0.9762603044509888,0.6436920762062073,0.4505763351917267,297.0894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3260803222656,0.8686224222183228,0.4609097242355346,0.4394814968109131,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.326171875,0.7030101418495178,0.2379464358091354,1.0891622304916382,285.3260803222656,284.95001220703125,299.3766784667969,295.7655334472656,297.7746887207031,297.1743469238281,284.3258972167969,1.0,0.6519224643707275,0.3649620413780212,0.3649620413780212,1.0,1.0,-3.449519395828247,0.9363384246826172,2.51318097114563,0.1550912261009216,1.0,1.0,0.0,196.332275390625,170.0,70975.4296875,0.0,3496.61865234375,1.0,278.1499938964844,282.3948974609375,298.7603454589844,303.3499450683594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8808417916297913,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11015.564453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3224.468994140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18030180,297.0805358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.32196044921875,0.8216716051101685,0.3669407963752746,0.3330976665019989,297.0205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3219299316406,0.9639198780059814,0.5866461992263794,0.5570741891860962,297.3004455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3219299316406,0.9914014935493468,0.6457118988037109,0.4516288042068481,297.0904846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3219299316406,0.8831967711448669,0.4602508544921875,0.4383992552757263,297.14019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.322021484375,0.7151462435722351,0.2380006313323974,1.0871973037719729,285.3219299316406,284.95001220703125,299.41766357421875,295.7876281738281,297.7861633300781,297.1759338378906,284.32177734375,1.0,0.64487624168396,0.3646816313266754,0.3646816313266754,1.0,1.0,-3.443506956100464,0.9335409998893738,2.5099661350250244,0.1538381874561309,1.0,1.0,0.0,184.40586853027344,173.0,70917.8515625,0.0,3412.2333984375,1.0,278.1499938964844,282.3914489746094,298.7823181152344,303.3680419921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8797575235366821,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11012.869140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3214.308349609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18030240,297.0805358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.32196044921875,0.8216716051101685,0.3669407963752746,0.3330976665019989,297.0205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3219299316406,0.9639198780059814,0.5866461992263794,0.5570741891860962,297.3004455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3219299316406,0.9914014935493468,0.6457118988037109,0.4516288042068481,297.0904846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3219299316406,0.8831967711448669,0.4602508544921875,0.4383992552757263,297.14019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.322021484375,0.7151462435722351,0.2380006313323974,1.0871973037719729,285.3219299316406,284.95001220703125,299.41766357421875,295.7876281738281,297.7861633300781,297.1759338378906,284.32177734375,1.0,0.64487624168396,0.3646816313266754,0.3646816313266754,1.0,1.0,-3.443506956100464,0.9335409998893738,2.5099661350250244,0.1538381874561309,1.0,1.0,0.0,184.40586853027344,173.0,70917.8515625,0.0,3412.2333984375,1.0,278.1499938964844,282.3914489746094,298.7823181152344,303.3680419921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8797575235366821,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11012.869140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3214.308349609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18030300,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.32086181640625,0.824963390827179,0.3665809333324432,0.3326646089553833,297.0209655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3208312988281,0.9680067300796508,0.5858714580535889,0.5562298893928528,297.301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3208312988281,0.9953311085700988,0.6467235088348389,0.4522396922111511,297.0909729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.32086181640625,0.8871797323226929,0.4599227905273437,0.4379727244377136,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.32086181640625,0.7183170318603516,0.2380283325910568,1.0867589712142944,285.32086181640625,284.95001220703125,299.43896484375,295.7990417480469,297.7921142578125,297.1766662597656,284.32080078125,1.0,0.6432740688323975,0.3645414412021637,0.3645414412021637,1.0,1.0,-3.441658973693848,0.9325165748596193,2.5091423988342285,0.1532923877239227,1.0,1.0,0.0,181.3368530273437,173.0,70904.140625,0.0,3389.8671875,1.0,278.1499938964844,282.3904724121094,298.7936706542969,303.3779296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879211962223053,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11013.541015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3209.195068359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18030360,297.0820007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.320556640625,0.8266838192939758,0.3662121593952179,0.3322778940200805,297.0213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.320556640625,0.9700531363487244,0.5850939154624939,0.5554391145706177,297.3016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.320556640625,0.9976038932800292,0.6477428674697876,0.4528932869434356,297.09136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.320556640625,0.8893134593963623,0.4595898389816284,0.4375981390476227,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.320556640625,0.7200689315795898,0.238048642873764,1.0865592956542969,285.320556640625,284.95001220703125,299.4606628417969,295.8106384277344,297.7982177734375,297.1773681640625,284.3205261230469,1.0,0.6422606110572815,0.3644140958786011,0.3644140958786011,1.0,1.0,-3.4401795864105225,0.931645393371582,2.5085341930389404,0.1528564691543579,1.0,1.0,0.0,179.6486358642578,176.0,70897.21875,0.0,3376.645263671875,1.0,278.1499938964844,282.3900451660156,298.805419921875,303.388916015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8787003755569458,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11015.60546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3204.39990234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18030420,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3207702636719,0.827427089214325,0.3654505610466003,0.3315669894218445,297.02197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3207702636719,0.9707851409912108,0.5835282206535339,0.5539370179176331,297.3031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3207702636719,0.9990000128746032,0.6498097777366638,0.4538323283195495,297.0919494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3207702636719,0.890379011631012,0.458908200263977,0.4369233846664428,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3207702636719,0.7211934328079224,0.2380647361278534,1.086476445198059,285.3207702636719,284.95001220703125,299.5050048828125,295.83416748046875,297.810546875,297.1785583496094,284.3207397460937,1.0,0.6414414048194885,0.3641594052314758,0.3641594052314758,1.0,1.0,-3.437782287597656,0.9300892949104308,2.507692813873291,0.1520517915487289,1.0,1.0,0.0,178.5247039794922,179.0,70891.8046875,0.0,3364.406494140625,1.0,278.1499938964844,282.3896789550781,298.8293762207031,303.4125061035156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777559995651245,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11021.2236328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3195.547119140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18030480,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3207702636719,0.827427089214325,0.3654505610466003,0.3315669894218445,297.02197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3207702636719,0.9707851409912108,0.5835282206535339,0.5539370179176331,297.3031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3207702636719,0.9990000128746032,0.6498097777366638,0.4538323283195495,297.0919494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3207702636719,0.890379011631012,0.458908200263977,0.4369233846664428,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3207702636719,0.7211934328079224,0.2380647361278534,1.086476445198059,285.3207702636719,284.95001220703125,299.5050048828125,295.83416748046875,297.810546875,297.1785583496094,284.3207397460937,1.0,0.6414414048194885,0.3641594052314758,0.3641594052314758,1.0,1.0,-3.437782287597656,0.9300892949104308,2.507692813873291,0.1520517915487289,1.0,1.0,0.0,178.5247039794922,179.0,70891.8046875,0.0,3364.406494140625,1.0,278.1499938964844,282.3896789550781,298.8293762207031,303.4125061035156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777559995651245,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11021.2236328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3195.547119140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18030540,297.0835876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3221435546875,0.8260539770126343,0.3646673262119293,0.3308971226215362,297.0224304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3221435546875,0.968910813331604,0.5819552540779114,0.5524924397468567,297.3039245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3221740722656,0.9990000128746032,0.6518374681472778,0.4552921950817108,297.09234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3221435546875,0.888929545879364,0.4582128524780273,0.436300128698349,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3221130371094,0.7204621434211731,0.2380541712045669,1.0865823030471802,285.3221435546875,284.95001220703125,299.54998779296875,295.8578186035156,297.8227844238281,297.17938232421875,284.3222045898437,1.0,0.6416729688644409,0.3639046847820282,0.3639046847820282,1.0,1.0,-3.436582088470459,0.9289185404777528,2.5076637268066406,0.1513520032167434,1.0,1.0,0.0,179.16014099121094,182.0,70902.265625,0.0,3365.13671875,1.0,278.1499938964844,282.3902282714844,298.8534240722656,303.43719482421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768949508666992,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11029.0908203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3187.47509765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18030600,297.0835876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3221435546875,0.8260539770126343,0.3646673262119293,0.3308971226215362,297.0224304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3221435546875,0.968910813331604,0.5819552540779114,0.5524924397468567,297.3039245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3221740722656,0.9990000128746032,0.6518374681472778,0.4552921950817108,297.09234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3221435546875,0.888929545879364,0.4582128524780273,0.436300128698349,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3221130371094,0.7204621434211731,0.2380541712045669,1.0865823030471802,285.3221435546875,284.95001220703125,299.54998779296875,295.8578186035156,297.8227844238281,297.17938232421875,284.3222045898437,1.0,0.6416729688644409,0.3639046847820282,0.3639046847820282,1.0,1.0,-3.436582088470459,0.9289185404777528,2.5076637268066406,0.1513520032167434,1.0,1.0,0.0,179.16014099121094,182.0,70902.265625,0.0,3365.13671875,1.0,278.1499938964844,282.3902282714844,298.8534240722656,303.43719482421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768949508666992,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11029.0908203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3187.47509765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18030660,297.083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3239440917969,0.8234926462173462,0.3638692200183868,0.3302498161792755,297.0228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3239440917969,0.9655107259750366,0.5803800821304321,0.5510837435722351,297.3038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3239440917969,0.9983043074607848,0.6537796854972839,0.4570988416671753,297.0926208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3239440917969,0.8860772848129272,0.4575110077857971,0.4357082843780517,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.32391357421875,0.7186751365661621,0.2380231022834777,1.0867756605148315,285.3239440917969,284.95001220703125,299.5950012207031,295.88116455078125,297.8345947265625,297.1797180175781,284.3240051269531,1.0,0.642451822757721,0.3636090755462646,0.3636090755462646,1.0,1.0,-3.435699939727783,0.9277284741401672,2.5079715251922607,0.1505797505378723,1.0,1.0,0.0,180.7885131835937,185.0,70915.9140625,0.0,3372.738525390625,1.0,278.1499938964844,282.3910217285156,298.87713623046875,303.46209716796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8761054277420044,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11037.513671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3180.072265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18030720,297.083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3239440917969,0.8234926462173462,0.3638692200183868,0.3302498161792755,297.0228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3239440917969,0.9655107259750366,0.5803800821304321,0.5510837435722351,297.3038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3239440917969,0.9983043074607848,0.6537796854972839,0.4570988416671753,297.0926208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3239440917969,0.8860772848129272,0.4575110077857971,0.4357082843780517,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.32391357421875,0.7186751365661621,0.2380231022834777,1.0867756605148315,285.3239440917969,284.95001220703125,299.5950012207031,295.88116455078125,297.8345947265625,297.1797180175781,284.3240051269531,1.0,0.642451822757721,0.3636090755462646,0.3636090755462646,1.0,1.0,-3.435699939727783,0.9277284741401672,2.5079715251922607,0.1505797505378723,1.0,1.0,0.0,180.7885131835937,185.0,70915.9140625,0.0,3372.738525390625,1.0,278.1499938964844,282.3910217285156,298.87713623046875,303.46209716796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8761054277420044,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11037.513671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3180.072265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18030780,297.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3251953125,0.8208462595939636,0.3632197678089142,0.3297414481639862,297.0230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3251953125,0.9619699716567992,0.579118013381958,0.549975574016571,297.3036804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3251953125,0.9967923164367676,0.6553218960762024,0.4582385122776031,297.0927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3251953125,0.8831077218055725,0.4569448232650757,0.435250848531723,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3251647949219,0.7166996598243713,0.237984150648117,1.08696186542511,285.3251953125,284.95001220703125,299.63055419921875,295.8993835449219,297.84375,297.1798400878906,284.32525634765625,1.0,0.6433042287826538,0.3633725643157959,0.3633725643157959,1.0,1.0,-3.434809446334839,0.9267134666442872,2.508095979690552,0.1499527543783188,1.0,1.0,0.0,182.5991058349609,185.0,70923.84375,0.0,3381.274658203125,1.0,278.1499938964844,282.3915405273437,298.8954772949219,303.4814758300781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8755121231079102,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11043.74609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3174.50927734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
