time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18030840,297.084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.32550048828125,0.8201650381088257,0.3630568087100982,0.3296145796775818,297.02313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.32550048828125,0.9610493183135986,0.5788022875785828,0.5496991872787476,297.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.32550048828125,0.996389091014862,0.6557088494300842,0.4585191905498504,297.0928039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.32550048828125,0.8823463320732117,0.456803023815155,0.4351370632648468,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3254699707031,0.7161855101585388,0.2379737049341201,1.0870089530944824,285.32550048828125,284.95001220703125,299.63934326171875,295.9038391113281,297.8460388183594,297.17987060546875,284.3255615234375,1.0,0.6435267925262451,0.3633134365081787,0.3633134365081787,1.0,1.0,-3.4345791339874268,0.9264573454856871,2.508121967315674,0.1497938781976699,1.0,1.0,0.0,183.0719757080078,188.0,70925.6484375,0.0,3383.51318359375,1.0,278.1499938964844,282.3916320800781,298.9000549316406,303.4862670898437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753718137741089,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11045.26171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3173.193603515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18030900,297.08428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.326171875,0.8183764815330505,0.3626469075679779,0.3292977809906006,297.0232849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.326171875,0.9586209654808044,0.5780131220817566,0.5490111112594604,297.3036193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3262023925781,0.995294153690338,0.6566783785820007,0.4592248201370239,297.0928649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.326171875,0.8803533315658569,0.4564475417137146,0.4348545372486114,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.326171875,0.714817464351654,0.2379443496465683,1.087124943733215,285.326171875,284.95001220703125,299.6610412597656,295.9147644042969,297.8515930175781,297.179931640625,284.32623291015625,1.0,0.6441250443458557,0.3631656467914581,0.3631656467914581,1.0,1.0,-3.434018135070801,0.9258219003677368,2.5081961154937744,0.1493954360485077,1.0,1.0,0.0,184.3330841064453,188.0,70929.6640625,0.0,3389.60009765625,1.0,278.1499938964844,282.3918762207031,298.9110717773437,303.4978942871094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750220537185669,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11048.869140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3169.913818359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18030960,297.0843200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.32684326171875,0.8165310621261597,0.362234890460968,0.3289810717105865,297.0234069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.32684326171875,0.9560977220535278,0.5772238373756409,0.5483251810073853,297.3035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.32684326171875,0.9941357374191284,0.6576471924781799,0.4599324464797973,297.0929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.32684326171875,0.8783121705055237,0.4560912251472473,0.4345734417438507,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3268127441406,0.7133898735046387,0.2379124015569687,1.087238907814026,285.32684326171875,284.95001220703125,299.6823425292969,295.9253845214844,297.8570556640625,297.17999267578125,284.326904296875,1.0,0.6447529196739197,0.3630310595035553,0.3630310595035553,1.0,1.0,-3.433462381362915,0.925226092338562,2.5082361698150635,0.1490345150232315,1.0,1.0,0.0,185.65188598632807,191.0,70933.7109375,0.0,3396.034423828125,1.0,278.1499938964844,282.3921203613281,298.9217834472656,303.5091857910156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8746866583824158,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11052.3837890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3166.7685546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18031020,297.0843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3280334472656,0.8127077221870422,0.3614048063755035,0.3283469080924988,297.0236511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3280334472656,0.950836420059204,0.5756460428237915,0.5469589829444885,297.303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3280334472656,0.9916701316833496,0.6595779657363892,0.4613483846187591,297.0929870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3280334472656,0.8741500973701477,0.4553766846656799,0.4340144395828247,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3280029296875,0.710388720035553,0.237841323018074,1.0874569416046145,285.3280334472656,284.95001220703125,299.7232971191406,295.9454650878906,297.8674621582031,297.1800231933594,284.3280639648437,1.0,0.6460750102996826,0.362761914730072,0.362761914730072,1.0,1.0,-3.432349920272827,0.924039363861084,2.508310556411743,0.1483135521411895,1.0,1.0,0.0,188.4229431152344,194.0,70939.84375,0.0,3409.676025390625,1.0,278.1499938964844,282.3925170898437,298.9419250488281,303.5303955078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740557432174683,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11058.796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3160.851318359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18031080,297.0843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3280334472656,0.8127077221870422,0.3614048063755035,0.3283469080924988,297.0236511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3280334472656,0.950836420059204,0.5756460428237915,0.5469589829444885,297.303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3280334472656,0.9916701316833496,0.6595779657363892,0.4613483846187591,297.0929870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3280334472656,0.8741500973701477,0.4553766846656799,0.4340144395828247,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3280029296875,0.710388720035553,0.237841323018074,1.0874569416046145,285.3280334472656,284.95001220703125,299.7232971191406,295.9454650878906,297.8674621582031,297.1800231933594,284.3280639648437,1.0,0.6460750102996826,0.362761914730072,0.362761914730072,1.0,1.0,-3.432349920272827,0.924039363861084,2.508310556411743,0.1483135521411895,1.0,1.0,0.0,188.4229431152344,194.0,70939.84375,0.0,3409.676025390625,1.0,278.1499938964844,282.3925170898437,298.9419250488281,303.5303955078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740557432174683,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11058.796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3160.851318359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18031140,297.0843200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3289794921875,0.8088040351867676,0.3605697751045227,0.3277111053466797,297.0238647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3289794921875,0.9454612731933594,0.5740686655044556,0.545596182346344,297.3032531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3289794921875,0.9891200065612792,0.6614997982978821,0.4627612233161926,297.0930480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3289794921875,0.8700238466262817,0.4546605348587036,0.4334569573402405,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3289794921875,0.7072902321815491,0.2377648055553436,1.087664246559143,285.3289794921875,284.95001220703125,299.7616271972656,295.963623046875,297.877197265625,297.17999267578125,284.3290100097656,1.0,0.6474331617355347,0.3624927699565887,0.3624927699565887,1.0,1.0,-3.431224584579468,0.9228489995002748,2.508375644683838,0.1475866138935089,1.0,1.0,0.0,191.2720947265625,197.0,70943.1640625,0.0,3423.73583984375,1.0,278.1499938964844,282.3927307128906,298.9606628417969,303.5501403808594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735249638557434,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11064.41796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3155.87353515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18031200,297.0843200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3289794921875,0.8088040351867676,0.3605697751045227,0.3277111053466797,297.0238647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3289794921875,0.9454612731933594,0.5740686655044556,0.545596182346344,297.3032531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3289794921875,0.9891200065612792,0.6614997982978821,0.4627612233161926,297.0930480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3289794921875,0.8700238466262817,0.4546605348587036,0.4334569573402405,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3289794921875,0.7072902321815491,0.2377648055553436,1.087664246559143,285.3289794921875,284.95001220703125,299.7616271972656,295.963623046875,297.877197265625,297.17999267578125,284.3290100097656,1.0,0.6474331617355347,0.3624927699565887,0.3624927699565887,1.0,1.0,-3.431224584579468,0.9228489995002748,2.508375644683838,0.1475866138935089,1.0,1.0,0.0,191.2720947265625,197.0,70943.1640625,0.0,3423.73583984375,1.0,278.1499938964844,282.3927307128906,298.9606628417969,303.5501403808594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735249638557434,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11064.41796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3155.87353515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18031260,297.0841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3294982910156,0.8047886490821838,0.3597255945205688,0.3270702660083771,297.0240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3294982910156,0.9399993419647216,0.5724899768829346,0.5442356467247009,297.3028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3294982910156,0.9864827394485474,0.6633993983268738,0.4641621708869934,297.0930480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3294982910156,0.8659390211105347,0.4539403617382049,0.4328990578651428,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3294982910156,0.7041586637496948,0.2376801669597625,1.0878490209579468,285.3294982910156,284.95001220703125,299.79656982421875,295.9795227050781,297.88580322265625,297.1798400878906,284.3295288085937,1.0,0.6488221287727356,0.3622450530529022,0.3622450530529022,1.0,1.0,-3.430054187774658,0.9217081665992736,2.5083460807800293,0.146909013390541,1.0,1.0,0.0,194.19696044921875,200.0,70941.4921875,0.0,3438.122802734375,1.0,278.1499938964844,282.39263916015625,298.9765930175781,303.56689453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730424046516418,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11068.5361328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3151.34765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18031320,297.0841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3294982910156,0.8047886490821838,0.3597255945205688,0.3270702660083771,297.0240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3294982910156,0.9399993419647216,0.5724899768829346,0.5442356467247009,297.3028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3294982910156,0.9864827394485474,0.6633993983268738,0.4641621708869934,297.0930480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3294982910156,0.8659390211105347,0.4539403617382049,0.4328990578651428,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3294982910156,0.7041586637496948,0.2376801669597625,1.0878490209579468,285.3294982910156,284.95001220703125,299.79656982421875,295.9795227050781,297.88580322265625,297.1798400878906,284.3295288085937,1.0,0.6488221287727356,0.3622450530529022,0.3622450530529022,1.0,1.0,-3.430054187774658,0.9217081665992736,2.5083460807800293,0.146909013390541,1.0,1.0,0.0,194.19696044921875,200.0,70941.4921875,0.0,3438.122802734375,1.0,278.1499938964844,282.39263916015625,298.9765930175781,303.56689453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730424046516418,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11068.5361328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3151.34765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18031380,297.08404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.32965087890625,0.8007814884185791,0.3588743209838867,0.3264245390892029,297.024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.32965087890625,0.9345464706420898,0.5709092617034912,0.5428746342658997,297.3023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.32965087890625,0.9838123321533204,0.6652806997299194,0.4655520021915436,297.0930480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.32965087890625,0.8619520664215088,0.4532166421413421,0.4323392808437347,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.32965087890625,0.7010676264762878,0.2375898957252502,1.0880149602890017,285.32965087890625,284.95001220703125,299.8275146484375,295.9927673339844,297.89337158203125,297.1796264648437,284.32965087890625,1.0,0.6502193808555603,0.3619973063468933,0.3619973063468933,1.0,1.0,-3.428838968276977,0.920555591583252,2.5082833766937256,0.146221175789833,1.0,1.0,0.0,197.1536102294922,203.0,70934.953125,0.0,3452.580322265625,1.0,278.1499938964844,282.39227294921875,298.99029541015625,303.5811462402344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726778030395508,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11071.3330078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3147.92822265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18031440,297.08404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.32965087890625,0.8007814884185791,0.3588743209838867,0.3264245390892029,297.024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.32965087890625,0.9345464706420898,0.5709092617034912,0.5428746342658997,297.3023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.32965087890625,0.9838123321533204,0.6652806997299194,0.4655520021915436,297.0930480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.32965087890625,0.8619520664215088,0.4532166421413421,0.4323392808437347,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.32965087890625,0.7010676264762878,0.2375898957252502,1.0880149602890017,285.32965087890625,284.95001220703125,299.8275146484375,295.9927673339844,297.89337158203125,297.1796264648437,284.32965087890625,1.0,0.6502193808555603,0.3619973063468933,0.3619973063468933,1.0,1.0,-3.428838968276977,0.920555591583252,2.5082833766937256,0.146221175789833,1.0,1.0,0.0,197.1536102294922,203.0,70934.953125,0.0,3452.580322265625,1.0,278.1499938964844,282.39227294921875,298.99029541015625,303.5811462402344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726778030395508,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11071.3330078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3147.92822265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18031500,297.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3295593261719,0.798801600933075,0.3584463894367218,0.3261000216007232,297.02423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3295593261719,0.9318376183509828,0.5701181888580322,0.5421940088272095,297.30206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3295593261719,0.9824692606925964,0.666215717792511,0.4662433862686157,297.093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3295593261719,0.8599984049797058,0.45285364985466,0.4320588111877441,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3295593261719,0.6995408535003662,0.237542912364006,1.0880916118621826,285.3295593261719,284.95001220703125,299.8412780761719,295.9982604980469,297.89678955078125,297.1794738769531,284.3295593261719,1.0,0.6509199738502502,0.36187344789505,0.36187344789505,1.0,1.0,-3.428216457366944,0.9199748039245604,2.508241653442383,0.1458730250597,1.0,1.0,0.0,198.6409912109375,203.0,70929.859375,0.0,3459.822998046875,1.0,278.1499938964844,282.3919677734375,298.9963073730469,303.5873718261719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725525736808777,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11072.2265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3146.753662109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18031560,297.08380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3292236328125,0.7968347072601318,0.3580146133899688,0.3257726430892944,297.0242614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3292236328125,0.929142951965332,0.5693249106407166,0.5415118932723999,297.3016967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3292236328125,0.9811172485351562,0.667140781879425,0.466928631067276,297.0929870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3292236328125,0.8580682277679443,0.4524882137775421,0.431776612997055,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3292236328125,0.6980238556861877,0.2374933660030365,1.0881587266921997,285.3292236328125,284.95001220703125,299.853759765625,296.0029296875,297.8996276855469,297.1792907714844,284.3291931152344,1.0,0.6516202092170715,0.3617320656776428,0.3617320656776428,1.0,1.0,-3.427568197250366,0.9193358421325684,2.508232355117798,0.145467922091484,1.0,1.0,0.0,200.134994506836,206.0,70921.40625,0.0,3467.041259765625,1.0,278.1499938964844,282.3914794921875,299.0011901855469,303.5923156738281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724311590194702,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11072.322265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3145.61474609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18031620,297.08349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3280944824219,0.7929530739784241,0.3571432828903198,0.3251116871833801,297.0242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3280944824219,0.923828423023224,0.5677339434623718,0.5401443839073181,297.30084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3280944824219,0.9784025549888612,0.668971598148346,0.4682866334915161,297.09283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3280944824219,0.854288637638092,0.4517525136470794,0.431208461523056,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.328125,0.6950309872627258,0.2373888939619064,1.0882723331451416,285.3280944824219,284.95001220703125,299.8746643066406,296.0096435546875,297.9042663574219,297.1788635253906,284.3280334472656,1.0,0.6530179381370544,0.361449271440506,0.361449271440506,1.0,1.0,-3.426215410232544,0.9180343151092528,2.508181095123291,0.14463871717453,1.0,1.0,0.0,203.13473510742188,209.0,70899.109375,0.0,3481.4052734375,1.0,278.1499938964844,282.3901672363281,299.0085754394531,303.5994567871094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722904920578003,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11071.0498046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3144.295654296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18031680,297.08349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3280944824219,0.7929530739784241,0.3571432828903198,0.3251116871833801,297.0242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3280944824219,0.923828423023224,0.5677339434623718,0.5401443839073181,297.30084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3280944824219,0.9784025549888612,0.668971598148346,0.4682866334915161,297.09283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3280944824219,0.854288637638092,0.4517525136470794,0.431208461523056,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.328125,0.6950309872627258,0.2373888939619064,1.0882723331451416,285.3280944824219,284.95001220703125,299.8746643066406,296.0096435546875,297.9042663574219,297.1788635253906,284.3280334472656,1.0,0.6530179381370544,0.361449271440506,0.361449271440506,1.0,1.0,-3.426215410232544,0.9180343151092528,2.508181095123291,0.14463871717453,1.0,1.0,0.0,203.13473510742188,209.0,70899.109375,0.0,3481.4052734375,1.0,278.1499938964844,282.3901672363281,299.0085754394531,303.5994567871094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722904920578003,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11071.0498046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3144.295654296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18031740,297.08306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3261413574219,0.7891375422477722,0.3562560677528381,0.3244377970695495,297.0242004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3261108398437,0.9186410903930664,0.5661320686340332,0.5387681722640991,297.2997131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3261108398437,0.9756686687469482,0.67076176404953,0.4696181416511535,297.0926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3261108398437,0.8506103157997131,0.4510060548782348,0.4306314587593078,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3261413574219,0.6920892000198364,0.2372740060091018,1.0883442163467407,285.3261108398437,284.95001220703125,299.8895263671875,296.0125427246094,297.9069519042969,297.1782531738281,284.3260498046875,1.0,0.6544055342674255,0.3611664772033691,0.3611664772033691,1.0,1.0,-3.424744367599488,0.916695773601532,2.5080485343933105,0.1437833160161972,1.0,1.0,0.0,206.1480255126953,212.0,70866.3984375,0.0,3495.556396484375,1.0,278.1499938964844,282.38824462890625,299.0116577148437,303.6016540527344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722262978553772,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11067.033203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3143.693603515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18031800,297.08306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3261413574219,0.7891375422477722,0.3562560677528381,0.3244377970695495,297.0242004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3261108398437,0.9186410903930664,0.5661320686340332,0.5387681722640991,297.2997131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3261108398437,0.9756686687469482,0.67076176404953,0.4696181416511535,297.0926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3261108398437,0.8506103157997131,0.4510060548782348,0.4306314587593078,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3261413574219,0.6920892000198364,0.2372740060091018,1.0883442163467407,285.3261108398437,284.95001220703125,299.8895263671875,296.0125427246094,297.9069519042969,297.1782531738281,284.3260498046875,1.0,0.6544055342674255,0.3611664772033691,0.3611664772033691,1.0,1.0,-3.424744367599488,0.916695773601532,2.5080485343933105,0.1437833160161972,1.0,1.0,0.0,206.1480255126953,212.0,70866.3984375,0.0,3495.556396484375,1.0,278.1499938964844,282.38824462890625,299.0116577148437,303.6016540527344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722262978553772,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11067.033203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3143.693603515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18031860,297.08258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3235778808594,0.7853968739509583,0.3553553223609924,0.3237524628639221,297.0240173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.32354736328125,0.9136293530464172,0.5645204186439514,0.5373834371566772,297.29840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.32354736328125,0.9729271531105042,0.6725165843963623,0.4709259569644928,297.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.32354736328125,0.8470357656478882,0.4502503275871277,0.4300464391708374,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3235778808594,0.6892056465148926,0.2371503710746765,1.088379979133606,285.32354736328125,284.95001220703125,299.8976745605469,296.01123046875,297.9080505371094,297.1775207519531,284.3234558105469,1.0,0.6557815670967102,0.3609730005264282,0.3609730005264282,1.0,1.0,-3.4231672286987305,0.9155877232551576,2.5075795650482178,0.1431678831577301,1.0,1.0,0.0,209.16900634765625,215.0,70827.4375,0.0,3509.48681640625,1.0,278.1499938964844,282.3859558105469,299.0108642578125,303.5995788574219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872315526008606,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11061.015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3144.530517578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18031920,297.08258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3235778808594,0.7853968739509583,0.3553553223609924,0.3237524628639221,297.0240173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.32354736328125,0.9136293530464172,0.5645204186439514,0.5373834371566772,297.29840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.32354736328125,0.9729271531105042,0.6725165843963623,0.4709259569644928,297.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.32354736328125,0.8470357656478882,0.4502503275871277,0.4300464391708374,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3235778808594,0.6892056465148926,0.2371503710746765,1.088379979133606,285.32354736328125,284.95001220703125,299.8976745605469,296.01123046875,297.9080505371094,297.1775207519531,284.3234558105469,1.0,0.6557815670967102,0.3609730005264282,0.3609730005264282,1.0,1.0,-3.4231672286987305,0.9155877232551576,2.5075795650482178,0.1431678831577301,1.0,1.0,0.0,209.16900634765625,215.0,70827.4375,0.0,3509.48681640625,1.0,278.1499938964844,282.3859558105469,299.0108642578125,303.5995788574219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872315526008606,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11061.015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3144.530517578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18031980,297.0820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.32061767578125,0.7821666598320007,0.3545500040054321,0.3231387734413147,297.0238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.32061767578125,0.9093970656394958,0.5630921721458435,0.536156415939331,297.29705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3205871582031,0.9705093502998352,0.6740285754203796,0.4720554649829864,297.0920715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.32061767578125,0.8439712524414062,0.4495764374732971,0.4295240342617035,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3206787109375,0.6867156028747559,0.2370335608720779,1.0883784294128418,285.32061767578125,284.95001220703125,299.8988037109375,296.0062561035156,297.9073791503906,297.1767578125,284.3204650878906,1.0,0.6569811701774597,0.3608027696609497,0.3608027696609497,1.0,1.0,-3.421682119369507,0.914590060710907,2.507091999053955,0.1426128894090652,1.0,1.0,0.0,211.8326110839844,215.0,70784.6953125,0.0,3521.533447265625,1.0,278.1499938964844,282.3834228515625,299.0066223144531,303.59375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725261688232422,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11053.513671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3146.506103515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18032040,297.0820007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3201599121094,0.7817297577857971,0.3544385135173797,0.3230536878108978,297.02374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.32012939453125,0.9088338017463684,0.5628960132598877,0.535987913608551,297.2968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3200988769531,0.9701780080795288,0.6742303371429443,0.4722066223621368,297.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.32012939453125,0.8435583114624023,0.4494832754135132,0.4294517338275909,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3201904296875,0.6863787174224854,0.2370166182518005,1.0883740186691284,285.32012939453125,284.95001220703125,299.89849853515625,296.0052795410156,297.9071044921875,297.1766357421875,284.3199768066406,1.0,0.657143235206604,0.3607795536518097,0.3607795536518097,1.0,1.0,-3.421466588973999,0.9144499897956848,2.507016658782959,0.1425346732139587,1.0,1.0,0.0,212.19630432128903,218.0,70777.84375,0.0,3523.1474609375,1.0,278.1499938964844,282.3830261230469,299.0056457519531,303.59246826171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725541830062866,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11052.2236328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3146.768798828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18032100,297.0816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.31817626953125,0.7799257040023804,0.3539754450321197,0.3227004110813141,297.0235900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3181457519531,0.9065327644348145,0.5620800852775574,0.5352869033813477,297.2960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3181457519531,0.968804121017456,0.6750757694244385,0.4728392958641052,297.0918273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3181457519531,0.8418554663658142,0.449096530675888,0.4291515946388244,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3182067871094,0.6849880218505859,0.2369468212127685,1.088358998298645,285.3181457519531,284.95001220703125,299.8959350585937,296.00048828125,297.906005859375,297.1761779785156,284.3179931640625,1.0,0.6578197479248047,0.3606828153133392,0.3606828153133392,1.0,1.0,-3.4205803871154785,0.9138700366020204,2.5067105293273926,0.1422104090452194,1.0,1.0,0.0,213.7117919921875,218.0,70749.8046875,0.0,3529.8984375,1.0,278.1499938964844,282.38134765625,299.0016784667969,303.5874328613281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727668523788452,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11046.9873046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3148.763671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18032160,297.081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3157958984375,0.7781366109848022,0.3535052537918091,0.3223412632942199,297.0233764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.31573486328125,0.9042996764183044,0.5612577795982361,0.5345805883407593,297.2950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.31573486328125,0.9674242734909058,0.6759033799171448,0.4734604358673095,297.0915832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3157653808594,0.840171754360199,0.448704332113266,0.4288468658924103,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3158264160156,0.68360835313797,0.2368726879358291,1.088326334953308,285.3157653808594,284.95001220703125,299.8912658691406,295.9943542480469,297.9039611816406,297.1756286621094,284.3155822753906,1.0,0.6584900617599487,0.3605696856975555,0.3605696856975555,1.0,1.0,-3.41964054107666,0.9132263660430908,2.5064141750335693,0.1418275982141494,1.0,1.0,0.0,215.22903442382807,221.0,70716.28125,0.0,3536.5283203125,1.0,278.1499938964844,282.37939453125,298.99578857421875,303.5801696777344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729751110076904,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11040.4228515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3150.717041015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18032220,297.0805053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3101806640625,0.7746086716651917,0.352548211812973,0.3216088712215423,297.0228576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.31011962890625,0.9000113606452942,0.5595982074737549,0.5331547856330872,297.29296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.31011962890625,0.9646556973457336,0.6775182485580444,0.474675714969635,297.091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3101501464844,0.8368625640869141,0.4479074478149414,0.4282264709472656,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.31024169921875,0.6808865666389465,0.2367141842842102,1.0882185697555542,285.3101501464844,284.95001220703125,299.87530517578125,295.97802734375,297.8981628417969,297.1744079589844,284.3099060058594,1.0,0.6598151922225952,0.3603433668613434,0.3603433668613434,1.0,1.0,-3.417631149291992,0.9118927717208862,2.5057384967803955,0.1410321444272995,1.0,1.0,0.0,218.2679443359375,224.0,70639.390625,0.0,3549.493896484375,1.0,278.1499938964844,282.37481689453125,298.9800720214844,303.5609436035156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735123872756958,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11024.734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3155.756103515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18032280,297.0805053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3101806640625,0.7746086716651917,0.352548211812973,0.3216088712215423,297.0228576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.31011962890625,0.9000113606452942,0.5595982074737549,0.5331547856330872,297.29296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.31011962890625,0.9646556973457336,0.6775182485580444,0.474675714969635,297.091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3101501464844,0.8368625640869141,0.4479074478149414,0.4282264709472656,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.31024169921875,0.6808865666389465,0.2367141842842102,1.0882185697555542,285.3101501464844,284.95001220703125,299.87530517578125,295.97802734375,297.8981628417969,297.1744079589844,284.3099060058594,1.0,0.6598151922225952,0.3603433668613434,0.3603433668613434,1.0,1.0,-3.417631149291992,0.9118927717208862,2.5057384967803955,0.1410321444272995,1.0,1.0,0.0,218.2679443359375,224.0,70639.390625,0.0,3549.493896484375,1.0,278.1499938964844,282.37481689453125,298.9800720214844,303.5609436035156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735123872756958,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11024.734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3155.756103515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18032340,297.0795593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3034362792969,0.7711460590362549,0.3515672087669372,0.3208560645580292,297.0221862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3033752441406,0.8958026766777039,0.5579162836074829,0.5317091941833496,297.2905578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3033447265625,0.9618736505508424,0.6790732145309448,0.4758510589599609,297.0904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.30340576171875,0.833623468875885,0.447092056274414,0.4275897145271301,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3034973144531,0.6782130599021912,0.2365409582853317,1.088049054145813,285.3033752441406,284.95001220703125,299.8500061035156,295.9559326171875,297.88983154296875,297.1730041503906,284.3031311035156,1.0,0.661117434501648,0.3601170778274536,0.3601170778274536,1.0,1.0,-3.415431499481201,0.9104995727539062,2.504931926727295,0.1402013897895813,1.0,1.0,0.0,221.31211853027344,227.0,70548.6328125,0.0,3562.02099609375,1.0,278.1499938964844,282.36944580078125,298.9589538574219,303.5353698730469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742315173149109,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11005.5498046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3162.500244140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18032400,297.0795593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3034362792969,0.7711460590362549,0.3515672087669372,0.3208560645580292,297.0221862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3033752441406,0.8958026766777039,0.5579162836074829,0.5317091941833496,297.2905578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3033447265625,0.9618736505508424,0.6790732145309448,0.4758510589599609,297.0904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.30340576171875,0.833623468875885,0.447092056274414,0.4275897145271301,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3034973144531,0.6782130599021912,0.2365409582853317,1.088049054145813,285.3033752441406,284.95001220703125,299.8500061035156,295.9559326171875,297.88983154296875,297.1730041503906,284.3031311035156,1.0,0.661117434501648,0.3601170778274536,0.3601170778274536,1.0,1.0,-3.415431499481201,0.9104995727539062,2.504931926727295,0.1402013897895813,1.0,1.0,0.0,221.31211853027344,227.0,70548.6328125,0.0,3562.02099609375,1.0,278.1499938964844,282.36944580078125,298.9589538574219,303.5353698730469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742315173149109,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11005.5498046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3162.500244140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18032460,297.0762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2939453125,0.7674081325531006,0.350333958864212,0.3199417293071747,297.01910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2938537597656,0.8912999629974365,0.5559751987457275,0.5300900340080261,297.28564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2938232421875,0.9587032198905944,0.6803349256515503,0.4768754541873932,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.2939147949219,0.8301233649253845,0.4460174441337585,0.4267797470092773,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2940673828125,0.6751989722251892,0.2360944300889969,1.0870108604431152,285.2938842773437,284.95001220703125,299.8191223144531,295.93084716796875,297.8782958984375,297.1691589355469,284.2934875488281,1.0,0.6622795462608337,0.359962522983551,0.359962522983551,1.0,1.0,-3.4113965034484863,0.908732295036316,2.502664089202881,0.139423593878746,1.0,1.0,0.0,224.5526733398437,230.0,70423.2265625,0.0,3571.29833984375,1.0,278.1499938964844,282.3620910644531,298.9341125488281,303.5039367675781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8749176859855652,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10980.490234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3168.934814453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18032520,297.0762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2939453125,0.7674081325531006,0.350333958864212,0.3199417293071747,297.01910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2938537597656,0.8912999629974365,0.5559751987457275,0.5300900340080261,297.28564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2938232421875,0.9587032198905944,0.6803349256515503,0.4768754541873932,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.2939147949219,0.8301233649253845,0.4460174441337585,0.4267797470092773,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2940673828125,0.6751989722251892,0.2360944300889969,1.0870108604431152,285.2938842773437,284.95001220703125,299.8191223144531,295.93084716796875,297.8782958984375,297.1691589355469,284.2934875488281,1.0,0.6622795462608337,0.359962522983551,0.359962522983551,1.0,1.0,-3.4113965034484863,0.908732295036316,2.502664089202881,0.139423593878746,1.0,1.0,0.0,224.5526733398437,230.0,70423.2265625,0.0,3571.29833984375,1.0,278.1499938964844,282.3620910644531,298.9341125488281,303.5039367675781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8749176859855652,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10980.490234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3168.934814453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18032580,297.0714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2811584472656,0.7634158730506897,0.3488854765892029,0.3188346028327942,297.01422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2810363769531,0.8865289688110352,0.5538028478622437,0.528255820274353,297.2783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.281005859375,0.955136239528656,0.6812840700149536,0.4776927530765533,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2810974121094,0.8263658285140991,0.4447086155414581,0.4257521331310272,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.28131103515625,0.6718321442604065,0.2353962659835815,1.0848592519760132,285.28106689453125,284.95001220703125,299.7869873046875,295.90594482421875,297.8647155761719,297.1632080078125,284.2805480957031,1.0,0.6632220149040222,0.3598079681396484,0.3598079681396484,1.0,1.0,-3.4050207138061523,0.9062268137931824,2.4987940788269043,0.1384241133928299,1.0,1.0,0.0,227.94235229492188,233.0,70259.09375,0.0,3575.84375,1.0,278.1499938964844,282.3524169921875,298.9084167480469,303.4683532714844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753582239151001,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10949.462890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3173.065673828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18032640,297.0714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2811584472656,0.7634158730506897,0.3488854765892029,0.3188346028327942,297.01422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2810363769531,0.8865289688110352,0.5538028478622437,0.528255820274353,297.2783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.281005859375,0.955136239528656,0.6812840700149536,0.4776927530765533,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2810974121094,0.8263658285140991,0.4447086155414581,0.4257521331310272,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.28131103515625,0.6718321442604065,0.2353962659835815,1.0848592519760132,285.28106689453125,284.95001220703125,299.7869873046875,295.90594482421875,297.8647155761719,297.1632080078125,284.2805480957031,1.0,0.6632220149040222,0.3598079681396484,0.3598079681396484,1.0,1.0,-3.4050207138061523,0.9062268137931824,2.4987940788269043,0.1384241133928299,1.0,1.0,0.0,227.94235229492188,233.0,70259.09375,0.0,3575.84375,1.0,278.1499938964844,282.3524169921875,298.9084167480469,303.4683532714844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753582239151001,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10949.462890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3173.065673828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
