time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18032700,297.0685729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2735900878906,0.7613714337348938,0.3480929732322693,0.3182160854339599,297.0113220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.2734680175781,0.8840940594673157,0.5526405572891235,0.5272635817527771,297.2738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2734375,0.9532445669174194,0.6816319227218628,0.4780140817165375,297.0795288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2735290527344,0.8244282603263855,0.4439761936664581,0.4251614212989807,297.1295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.27374267578125,0.6700615286827087,0.2349653393030166,1.0833953619003296,285.27349853515625,284.95001220703125,299.7704772949219,295.8935241699219,297.8572998046875,297.1596069335937,284.2729187011719,1.0,0.6635987162590027,0.3597306907176971,0.3597306907176971,1.0,1.0,-3.401001214981079,0.9047094583511353,2.4962916374206543,0.137840449810028,1.0,1.0,0.0,229.6542510986328,233.0,70163.5078125,0.0,3576.225830078125,1.0,278.1499938964844,282.3467712402344,298.89556884765625,303.44952392578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8755006194114685,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10931.9462890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3174.4013671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18032760,297.065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.26568603515625,0.7593376040458679,0.3472795784473419,0.3175776898860931,297.00830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2655639648437,0.8816704750061035,0.5514543652534485,0.5262476801872253,297.2691955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2655029296875,0.9513331651687622,0.681938886642456,0.4783059656620025,297.0765075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.265625,0.82248854637146,0.4432194828987121,0.4245465397834778,297.1263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.265869140625,0.6682860255241394,0.2345094233751297,1.081811785697937,285.2655944824219,284.95001220703125,299.7536926269531,295.88116455078125,297.84979248046875,297.1558837890625,284.2649841308594,1.0,0.6639422178268433,0.3596757054328918,0.3596757054328918,1.0,1.0,-3.396719455718994,0.903172254562378,2.493547201156616,0.1372935175895691,1.0,1.0,0.0,231.36314392089844,236.0,70064.4375,0.0,3575.964111328125,1.0,278.1499938964844,282.34088134765625,298.8827819824219,303.4304504394531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8756186366081238,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10913.931640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3175.508056640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18032820,297.0595397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2485046386719,0.7552898526191711,0.3455701172351837,0.3162223100662231,297.0018920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.24835205078125,0.876848578453064,0.548986554145813,0.5241215229034424,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.248291015625,0.9474390745162964,0.6824013590812683,0.4787768721580505,297.0700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2484130859375,0.8185802698135376,0.4416108131408691,0.4232215881347656,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2486877441406,0.664700448513031,0.2334988713264465,1.0781733989715576,285.2483825683594,284.95001220703125,299.7193298339844,295.85650634765625,297.8341369628906,297.1479187011719,284.2477111816406,1.0,0.6644936203956604,0.3595657050609588,0.3595657050609588,1.0,1.0,-3.387129783630371,0.8997790217399597,2.4873507022857666,0.1361035704612732,1.0,1.0,0.0,234.7579803466797,239.0,69849.8828125,0.0,3572.86474609375,1.0,278.1499938964844,282.3281555175781,298.8574523925781,303.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8757621049880981,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10875.6005859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3176.85302734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18032880,297.0595397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2485046386719,0.7552898526191711,0.3455701172351837,0.3162223100662231,297.0018920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.24835205078125,0.876848578453064,0.548986554145813,0.5241215229034424,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.248291015625,0.9474390745162964,0.6824013590812683,0.4787768721580505,297.0700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2484130859375,0.8185802698135376,0.4416108131408691,0.4232215881347656,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2486877441406,0.664700448513031,0.2334988713264465,1.0781733989715576,285.2483825683594,284.95001220703125,299.7193298339844,295.85650634765625,297.8341369628906,297.1479187011719,284.2477111816406,1.0,0.6644936203956604,0.3595657050609588,0.3595657050609588,1.0,1.0,-3.387129783630371,0.8997790217399597,2.4873507022857666,0.1361035704612732,1.0,1.0,0.0,234.7579803466797,239.0,69849.8828125,0.0,3572.86474609375,1.0,278.1499938964844,282.3281555175781,298.8574523925781,303.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8757621049880981,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10875.6005859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3176.85302734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18032940,297.05322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.22955322265625,0.7512917518615723,0.3437549173831939,0.3147676885128021,296.9951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2294006347656,0.8720879554748535,0.5463939309120178,0.5218734741210938,297.2488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2293395996094,0.9434949159622192,0.682683527469635,0.4791144430637359,297.06329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2294616699219,0.8146359920501709,0.4398817420005798,0.4217775762081146,297.11248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2297668457031,0.6610996127128601,0.2323649525642395,1.073951244354248,285.2294311523437,284.95001220703125,299.6839904785156,295.8319702148437,297.81793212890625,297.1396179199219,284.2286682128906,1.0,0.664867639541626,0.3594557344913482,0.3594557344913482,1.0,1.0,-3.3762710094451904,0.8959816694259644,2.480289459228516,0.1347856819629669,1.0,1.0,0.0,238.1015472412109,242.0,69614.4765625,0.0,3566.46240234375,1.0,278.1499938964844,282.31414794921875,298.8323669433594,303.35107421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8757929801940918,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10834.37109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3177.142822265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18033000,297.05322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.22955322265625,0.7512917518615723,0.3437549173831939,0.3147676885128021,296.9951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2294006347656,0.8720879554748535,0.5463939309120178,0.5218734741210938,297.2488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2293395996094,0.9434949159622192,0.682683527469635,0.4791144430637359,297.06329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2294616699219,0.8146359920501709,0.4398817420005798,0.4217775762081146,297.11248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2297668457031,0.6610996127128601,0.2323649525642395,1.073951244354248,285.2294311523437,284.95001220703125,299.6839904785156,295.8319702148437,297.81793212890625,297.1396179199219,284.2286682128906,1.0,0.664867639541626,0.3594557344913482,0.3594557344913482,1.0,1.0,-3.3762710094451904,0.8959816694259644,2.480289459228516,0.1347856819629669,1.0,1.0,0.0,238.1015472412109,242.0,69614.4765625,0.0,3566.46240234375,1.0,278.1499938964844,282.31414794921875,298.8323669433594,303.35107421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8757929801940918,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10834.37109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3177.142822265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18033060,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.21954345703125,0.7492783069610596,0.3427971303462982,0.3139960169792175,296.9916381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2193908691406,0.869690477848053,0.5450329184532166,0.5206893086433411,297.24346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2193298339844,0.9414777159690856,0.6827747225761414,0.4792485535144806,297.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2194519042969,0.8126079440116882,0.4389638006687164,0.4210057258605957,297.1088562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.2197570800781,0.6592705845832825,0.2317503243684768,1.0716277360916138,285.21942138671875,284.95001220703125,299.66558837890625,295.81951904296875,297.8097229003906,297.1353454589844,284.2186584472656,1.0,0.6650064587593079,0.3595019578933716,0.3595019578933716,1.0,1.0,-3.3703596591949463,0.8942158222198486,2.4761438369750977,0.1343657076358795,1.0,1.0,0.0,239.7906646728516,242.0,69491.5546875,0.0,3562.22509765625,1.0,278.1499938964844,282.3067932128906,298.81964111328125,303.3303527832031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8757799863815308,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10812.951171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3177.0205078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18033120,297.0469055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2096862792969,0.7473637461662292,0.3418585360050201,0.3132374286651611,296.9882507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.20953369140625,0.8674114346504211,0.5437033176422119,0.5195302367210388,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.20947265625,0.9395411014556884,0.6828266978263855,0.4793521761894226,297.05645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2095947265625,0.8106477856636047,0.4380606412887573,0.4202433824539184,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.2099304199219,0.6575223803520203,0.2311381697654724,1.0692938566207886,285.2095642089844,284.95001220703125,299.64776611328125,295.8075561523437,297.80181884765625,297.1312561035156,284.2087707519531,1.0,0.6651068925857544,0.3595463037490845,0.3595463037490845,1.0,1.0,-3.3644556999206543,0.892463207244873,2.471992492675781,0.1339551955461502,1.0,1.0,0.0,241.3995056152344,245.0,69370.3359375,0.0,3557.552001953125,1.0,278.1499938964844,282.2995910644531,298.8075256347656,303.3103332519531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8757505416870117,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10792.0,0.0,1953.8612060546875,1895.4371337890625,0.0,3176.744873046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18033180,297.0409545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1897888183594,0.7436923384666443,0.3399836122989654,0.3117164969444275,296.9816589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1896057128906,0.8630452752113342,0.5410575866699219,0.5172184109687805,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1895446777344,0.9357815980911256,0.6828320622444153,0.4794865548610687,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.189697265625,0.8067852854728699,0.436247855424881,0.4187061786651611,297.0987243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1900329589844,0.6541497707366943,0.2298908233642578,1.064490795135498,285.18963623046875,284.95001220703125,299.61260986328125,295.78448486328125,297.7863464355469,297.1233215332031,284.1888122558594,1.0,0.6652175188064575,0.3596323430538177,0.3596323430538177,1.0,1.0,-3.352384567260742,0.8888651728630066,2.463519334793091,0.1330976486206054,1.0,1.0,0.0,244.4940948486328,245.0,69125.25,0.0,3546.9072265625,1.0,278.1499938964844,282.28497314453125,298.7840881347656,303.2710266113281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8756480813026428,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10750.068359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3175.78369140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18033240,297.0406188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.188720703125,0.7435001730918884,0.3398833870887756,0.3116351068019867,296.9813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.18853759765625,0.8628168106079102,0.5409163236618042,0.5170948505401611,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1884765625,0.9355835318565368,0.6828305721282959,0.4794924557209015,297.0496520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1886291503906,0.8065788149833679,0.4361507892608642,0.4186237752437591,297.0983581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.18896484375,0.6539730429649353,0.2298237234354019,1.0642316341400146,285.1885681152344,284.95001220703125,299.6107177734375,295.78326416015625,297.7855224609375,297.1228942871094,284.187744140625,1.0,0.6652218699455261,0.359636902809143,0.359636902809143,1.0,1.0,-3.351733922958374,0.8886709213256836,2.4630630016326904,0.1330509632825851,1.0,1.0,0.0,244.6573944091797,248.0,69112.1015625,0.0,3546.315185546875,1.0,278.1499938964844,282.2841796875,298.7828674316406,303.2689514160156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8756417036056519,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10747.8271484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3175.72412109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18033300,297.0375061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1778564453125,0.7415907382965088,0.3388685286045074,0.3108092546463012,296.97784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1776428222656,0.860549807548523,0.5394891500473022,0.5158452987670898,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1775817871094,0.9336057901382446,0.6827827095985413,0.4795280694961548,297.0462951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.177734375,0.8045065402984619,0.4351657032966614,0.4177850782871246,297.0948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1780700683594,0.6522111892700195,0.2291369587182998,1.0615655183792114,285.1776733398437,284.95001220703125,299.5919494628906,295.7711181640625,297.7772827148437,297.11871337890625,284.1768493652344,1.0,0.6652390360832214,0.35968217253685,0.35968217253685,1.0,1.0,-3.3450677394866943,0.8866757750511169,2.4583919048309326,0.1325670629739761,1.0,1.0,0.0,246.27456665039065,248.0,68978.015625,0.0,3539.930419921875,1.0,278.1499938964844,282.27618408203125,298.77056884765625,303.2479858398437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8755635619163513,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10725.0966796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3174.991455078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18033360,297.034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.16668701171875,0.7396931052207947,0.3378345370292663,0.3099661469459533,296.9743957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.16650390625,0.8583007454872131,0.5380380749702454,0.5145732164382935,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1664428710937,0.9316272735595704,0.6826985478401184,0.4795387685298919,297.0429382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.16656494140625,0.802432656288147,0.434159368276596,0.4169262945652008,297.0914611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1669311523437,0.6504561305046082,0.228429690003395,1.058806538581848,285.1665344238281,284.95001220703125,299.572998046875,295.759033203125,297.76904296875,297.11456298828125,284.1656799316406,1.0,0.6652287244796753,0.3597364425659179,0.3597364425659179,1.0,1.0,-3.338187456130981,0.8846363425254822,2.4535512924194336,0.1320865899324417,1.0,1.0,0.0,247.8850860595703,251.0,68840.7734375,0.0,3533.022216796875,1.0,278.1499938964844,282.2680053710937,298.7583312988281,303.22686767578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8754692673683167,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10701.9560546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3174.10693359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18033420,297.0283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1437072753906,0.7359345555305481,0.3357187807559967,0.3082369267940521,296.9674987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1435241699219,0.853861927986145,0.5350760817527771,0.5119725465774536,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1434326171875,0.9276829957962036,0.6824386715888977,0.4794970154762268,297.0362854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1435852050781,0.7983018755912781,0.432093858718872,0.4151586890220642,297.0846862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1439819335937,0.646976113319397,0.2269644141197204,1.053058624267578,285.1435546875,284.95001220703125,299.53466796875,295.7348937988281,297.75244140625,297.1062927246094,284.14263916015625,1.0,0.6651416420936584,0.3598449826240539,0.3598449826240539,1.0,1.0,-3.3238911628723145,0.8803852796554565,2.4435060024261475,0.1310729086399078,1.0,1.0,0.0,251.09030151367188,254.0,68557.8125,0.0,3517.92333984375,1.0,278.1499938964844,282.2511291503906,298.73388671875,303.18414306640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8752382397651672,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10654.619140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3171.940673828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18033480,297.0283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1437072753906,0.7359345555305481,0.3357187807559967,0.3082369267940521,296.9674987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1435241699219,0.853861927986145,0.5350760817527771,0.5119725465774536,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1434326171875,0.9276829957962036,0.6824386715888977,0.4794970154762268,297.0362854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1435852050781,0.7983018755912781,0.432093858718872,0.4151586890220642,297.0846862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1439819335937,0.646976113319397,0.2269644141197204,1.053058624267578,285.1435546875,284.95001220703125,299.53466796875,295.7348937988281,297.75244140625,297.1062927246094,284.14263916015625,1.0,0.6651416420936584,0.3598449826240539,0.3598449826240539,1.0,1.0,-3.3238911628723145,0.8803852796554565,2.4435060024261475,0.1310729086399078,1.0,1.0,0.0,251.09030151367188,254.0,68557.8125,0.0,3517.92333984375,1.0,278.1499938964844,282.2511291503906,298.73388671875,303.18414306640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8752382397651672,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10654.619140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3171.940673828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18033540,297.0223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.11981201171875,0.7322114109992981,0.3335380852222442,0.3064494431018829,296.96063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1195983886719,0.849496066570282,0.5320316553115845,0.5092944502830505,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1195068359375,0.9237594604492188,0.6820493340492249,0.4793663322925567,297.0297546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.11968994140625,0.794191837310791,0.4299559295177459,0.4133228659629822,297.0780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1200866699219,0.6435319781303406,0.225430741906166,1.0470023155212402,285.11962890625,284.95001220703125,299.4958190917969,295.7108459472656,297.7357482910156,297.09814453125,284.1186828613281,1.0,0.66496741771698,0.3599535226821899,0.3599535226821899,1.0,1.0,-3.308875322341919,0.8758985996246338,2.432976722717285,0.1299839615821838,1.0,1.0,0.0,254.27749633789065,242.0,68263.3671875,0.0,3501.131591796875,1.0,278.1499938964844,282.2335510253906,298.70953369140625,303.1407775878906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8749489188194275,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10605.85546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3169.227783203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18033600,297.0223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.11981201171875,0.7322114109992981,0.3335380852222442,0.3064494431018829,296.96063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1195983886719,0.849496066570282,0.5320316553115845,0.5092944502830505,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1195068359375,0.9237594604492188,0.6820493340492249,0.4793663322925567,297.0297546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.11968994140625,0.794191837310791,0.4299559295177459,0.4133228659629822,297.0780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1200866699219,0.6435319781303406,0.225430741906166,1.0470023155212402,285.11962890625,284.95001220703125,299.4958190917969,295.7108459472656,297.7357482910156,297.09814453125,284.1186828613281,1.0,0.66496741771698,0.3599535226821899,0.3599535226821899,1.0,1.0,-3.308875322341919,0.8758985996246338,2.432976722717285,0.1299839615821838,1.0,1.0,0.0,254.27749633789065,242.0,68263.3671875,0.0,3501.131591796875,1.0,278.1499938964844,282.2335510253906,298.70953369140625,303.1407775878906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8749489188194275,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10605.85546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3169.227783203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18033660,297.01666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0928649902344,0.7326161861419678,0.3313425779342651,0.3043790459632873,296.95391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0926208496094,0.8502280116081238,0.5289477705955505,0.506300151348114,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.092529296875,0.9265583753585817,0.6815893650054932,0.4789814054965973,297.0234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0927124023437,0.7951107621192932,0.427787035703659,0.4111780226230621,297.0717468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0932006835937,0.6438204050064087,0.2238734513521194,1.039502739906311,285.0926513671875,284.95001220703125,299.4565124511719,295.6868591308594,297.718994140625,297.0902099609375,284.0915222167969,1.0,0.6604009866714478,0.3600720167160034,0.3600720167160034,1.0,1.0,-3.290723323822021,0.8704268932342529,2.420296430587769,0.128656730055809,1.0,1.0,0.0,250.3882751464844,230.0,67927.4453125,0.0,3437.478515625,1.0,278.1499938964844,282.21368408203125,298.68505859375,303.0954895019531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745824694633484,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10551.7314453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3165.791015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18033720,297.01666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0928649902344,0.7326161861419678,0.3313425779342651,0.3043790459632873,296.95391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0926208496094,0.8502280116081238,0.5289477705955505,0.506300151348114,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.092529296875,0.9265583753585817,0.6815893650054932,0.4789814054965973,297.0234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0927124023437,0.7951107621192932,0.427787035703659,0.4111780226230621,297.0717468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0932006835937,0.6438204050064087,0.2238734513521194,1.039502739906311,285.0926513671875,284.95001220703125,299.4565124511719,295.6868591308594,297.718994140625,297.0902099609375,284.0915222167969,1.0,0.6604009866714478,0.3600720167160034,0.3600720167160034,1.0,1.0,-3.290723323822021,0.8704268932342529,2.420296430587769,0.128656730055809,1.0,1.0,0.0,250.3882751464844,230.0,67927.4453125,0.0,3437.478515625,1.0,278.1499938964844,282.21368408203125,298.68505859375,303.0954895019531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745824694633484,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10551.7314453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3165.791015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18033780,297.0116882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0634765625,0.7353060841560364,0.3291418850421905,0.3021627366542816,296.9476318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0632019042969,0.8537754416465759,0.5258179306983948,0.5031144022941589,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0631103515625,0.933074414730072,0.6810280084609985,0.4784180521965027,297.01763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0633239746094,0.7988067269325256,0.4255874752998352,0.4088556170463562,297.06610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0638122558594,0.6461711525917053,0.2223039120435714,1.0312339067459106,285.063232421875,284.95001220703125,299.4169006347656,295.6629638671875,297.7024841308594,297.0827941894531,284.0620422363281,1.0,0.6538823843002319,0.3601905107498169,0.3601905107498169,1.0,1.0,-3.270814657211304,0.8643861413002014,2.406428575515747,0.1271138191223144,1.0,1.0,0.0,242.76998901367188,218.0,67565.6484375,0.0,3349.65771484375,1.0,278.1499938964844,282.1921081542969,298.66046142578125,303.0478210449219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740653991699219,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10493.794921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3160.942138671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18033840,297.0116882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0634765625,0.7353060841560364,0.3291418850421905,0.3021627366542816,296.9476318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0632019042969,0.8537754416465759,0.5258179306983948,0.5031144022941589,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0631103515625,0.933074414730072,0.6810280084609985,0.4784180521965027,297.01763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0633239746094,0.7988067269325256,0.4255874752998352,0.4088556170463562,297.06610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0638122558594,0.6461711525917053,0.2223039120435714,1.0312339067459106,285.063232421875,284.95001220703125,299.4169006347656,295.6629638671875,297.7024841308594,297.0827941894531,284.0620422363281,1.0,0.6538823843002319,0.3601905107498169,0.3601905107498169,1.0,1.0,-3.270814657211304,0.8643861413002014,2.406428575515747,0.1271138191223144,1.0,1.0,0.0,242.76998901367188,218.0,67565.6484375,0.0,3349.65771484375,1.0,278.1499938964844,282.1921081542969,298.66046142578125,303.0478210449219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740653991699219,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10493.794921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3160.942138671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18033900,297.0094299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0482788085937,0.7372394800186157,0.3280375003814697,0.3010213077068329,296.94464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0480041503906,0.8562816977500916,0.5242351293563843,0.5014728307723999,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0478820800781,0.9372583031654358,0.6807062029838562,0.4780845642089844,297.0149230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.048095703125,0.8013613820075989,0.4244756400585174,0.4076512455940246,297.06353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0486145019531,0.6478863954544067,0.2215147912502288,1.026929259300232,285.04803466796875,284.95001220703125,299.39697265625,295.6510314941406,297.6943359375,297.0793151855469,284.0468139648437,1.0,0.6501366496086121,0.3602497577667236,0.3602497577667236,1.0,1.0,-3.260446548461914,0.861229419708252,2.399217128753662,0.1262965053319931,1.0,1.0,0.0,238.135986328125,218.0,67378.796875,0.0,3300.59375,1.0,278.1499938964844,282.18096923828125,298.6482238769531,303.0235900878906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737584352493286,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10464.0859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3158.0634765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18033960,297.0072631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.03302001953125,0.7394651174545288,0.3269292414188385,0.2998646795749664,296.9417419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.03271484375,0.859154999256134,0.5226404666900635,0.4998074471950531,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0326232910156,0.941859483718872,0.6803566813468933,0.4777227342128753,297.0122985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0328369140625,0.804257333278656,0.423355370759964,0.4064264297485351,297.0611267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0333557128906,0.6498733162879944,0.2207219004631042,1.0225489139556885,285.03277587890625,284.95001220703125,299.37701416015625,295.6391296386719,297.6864624023437,297.0758972167969,284.03155517578125,1.0,0.6461828351020813,0.3604286313056946,0.3604286313056946,1.0,1.0,-3.249882936477661,0.8583359718322754,2.3915469646453857,0.1257843673229217,1.0,1.0,0.0,233.17495727539065,206.0,67192.765625,0.0,3249.567138671875,1.0,278.1499938964844,282.1698303222656,298.6360778808594,302.9993591308594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734315037727356,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10434.53125,0.0,1953.8612060546875,1895.4371337890625,0.0,3154.997314453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18034020,297.00323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0021057128906,0.7446593046188354,0.3246985971927643,0.2975171208381653,296.9361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0018005371094,0.8658331632614136,0.5194162130355835,0.4964203536510467,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.001708984375,0.9519384503364564,0.6795768737792969,0.4769262373447418,297.00732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0019226074219,0.8107675909996033,0.4210891127586365,0.4039293825626373,297.0566101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0024719238281,0.6545407772064209,0.2191225439310073,1.01361882686615,285.0018615722656,284.95001220703125,299.3370056152344,295.6153259277344,297.6709289550781,297.0694274902344,284.0005798339844,1.0,0.6378398537635803,0.3607863485813141,0.3607863485813141,1.0,1.0,-3.2282915115356445,0.8524282574653625,2.3758633136749268,0.1247429624199867,1.0,1.0,0.0,222.63626098632807,194.0,66815.3046875,0.0,3144.0322265625,1.0,278.1499938964844,282.1473083496094,298.6119689941406,302.9508056640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727351427078247,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10375.01953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3148.46630859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18034080,297.00323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0021057128906,0.7446593046188354,0.3246985971927643,0.2975171208381653,296.9361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0018005371094,0.8658331632614136,0.5194162130355835,0.4964203536510467,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.001708984375,0.9519384503364564,0.6795768737792969,0.4769262373447418,297.00732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0019226074219,0.8107675909996033,0.4210891127586365,0.4039293825626373,297.0566101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0024719238281,0.6545407772064209,0.2191225439310073,1.01361882686615,285.0018615722656,284.95001220703125,299.3370056152344,295.6153259277344,297.6709289550781,297.0694274902344,284.0005798339844,1.0,0.6378398537635803,0.3607863485813141,0.3607863485813141,1.0,1.0,-3.2282915115356445,0.8524282574653625,2.3758633136749268,0.1247429624199867,1.0,1.0,0.0,222.63626098632807,194.0,66815.3046875,0.0,3144.0322265625,1.0,278.1499938964844,282.1473083496094,298.6119689941406,302.9508056640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727351427078247,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10375.01953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3148.46630859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18034140,296.99951171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9706115722656,0.7507835626602173,0.3224451839923858,0.2951321899890899,296.9308166503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9703369140625,0.8736560344696045,0.5161439776420593,0.492969661951065,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.97021484375,0.9627704620361328,0.678686797618866,0.4760404527187347,297.00262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9704284667969,0.8179371356964111,0.4187860488891601,0.4013794958591461,297.0524597167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.97100830078125,0.6600696444511414,0.2175012826919555,1.004505634307861,284.9703674316406,284.95001220703125,299.2969055175781,295.5915832519531,297.65557861328125,297.063232421875,283.9690856933594,1.0,0.6290859580039978,0.361144095659256,0.361144095659256,1.0,1.0,-3.2061877250671387,0.8463380336761475,2.359849691390991,0.1236333101987838,1.0,1.0,0.0,211.60191345214844,182.0,66430.546875,0.0,3035.999267578125,1.0,278.1499938964844,282.12432861328125,298.58795166015625,302.9019775390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719885349273682,1.0,0.0,0.0,3.996447324752808,3.996474742889404,1.0657158782123588e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10314.8447265625,0.0,1953.849609375,1895.4371337890625,0.0,3141.463134765625,0.9831984639167786,1.0,0.0,3.0,1.0,0.0
18034200,296.99951171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9706115722656,0.7507835626602173,0.3224451839923858,0.2951321899890899,296.9308166503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9703369140625,0.8736560344696045,0.5161439776420593,0.492969661951065,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.97021484375,0.9627704620361328,0.678686797618866,0.4760404527187347,297.00262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9704284667969,0.8179371356964111,0.4187860488891601,0.4013794958591461,297.0524597167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.97100830078125,0.6600696444511414,0.2175012826919555,1.004505634307861,284.9703674316406,284.95001220703125,299.2969055175781,295.5915832519531,297.65557861328125,297.063232421875,283.9690856933594,1.0,0.6290859580039978,0.361144095659256,0.361144095659256,1.0,1.0,-3.2061877250671387,0.8463380336761475,2.359849691390991,0.1236333101987838,1.0,1.0,0.0,211.60191345214844,182.0,66430.546875,0.0,3035.999267578125,1.0,278.1499938964844,282.12432861328125,298.58795166015625,302.9019775390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719885349273682,1.0,0.0,0.0,3.996447324752808,3.996474742889404,1.0657158782123588e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10314.8447265625,0.0,1953.849609375,1895.4371337890625,0.0,3141.463134765625,0.9831984639167786,1.0,0.0,3.0,1.0,0.0
18034260,296.9972839355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9512939453125,0.7550384402275085,0.3210356533527374,0.2936376929283142,296.9275817871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.95098876953125,0.8790522813796997,0.514092206954956,0.4908034205436706,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9508972167969,0.9696752429008484,0.6780952215194702,0.4754600822925567,296.99981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9511108398437,0.8227134943008423,0.4173408150672912,0.3997772634029388,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.95166015625,0.6639150381088257,0.2164848148822784,0.9987826347351074,284.9510498046875,284.95001220703125,299.27197265625,295.57684326171875,297.6462707519531,297.0595397949219,283.9497985839844,1.0,0.6235148906707764,0.3614496290683746,0.3614496290683746,1.0,1.0,-3.1922719478607178,0.8427133560180664,2.349558591842652,0.123143047094345,0.9983949661254884,0.9983949661254884,0.0,204.63748168945312,182.0,66187.09375,0.0,2968.60498046875,1.0,278.1499938964844,282.1104431152344,298.5730285644531,302.8713684082031,293.1499938964844,293.1499938964844,278.1499938964844,36037.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715044856071472,1.0,0.0,0.0,3.995655059814453,3.99568247795105,1.0652934179233853e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10276.7001953125,0.0,1953.1087646484373,1895.4371337890625,0.0,3136.923095703125,0.9830209612846376,1.0,0.0,3.0,1.0,0.0
18034320,296.9960021972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9414367675781,0.7578206062316895,0.3201802670955658,0.2927268743515014,296.9257202148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9411926269531,0.8825593590736389,0.5128433108329773,0.4894810318946838,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.94110107421875,0.973917841911316,0.677724301815033,0.4750959873199463,296.9981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9412841796875,0.825775682926178,0.4164610207080841,0.3987985849380493,297.048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.94171142578125,0.6664283275604248,0.2158659547567367,0.995286762714386,284.9412536621094,284.95001220703125,299.2568359375,295.5679016113281,297.64068603515625,297.057373046875,283.9402770996094,1.0,0.6200833916664124,0.361635148525238,0.361635148525238,1.0,1.0,-3.183769464492798,0.8404983878135681,2.343271017074585,0.1228427663445472,0.9904614686965942,0.9904614686965942,0.0,200.36334228515625,170.0,66015.0859375,0.0,2927.588134765625,1.0,278.1499938964844,282.1043395996094,298.5638732910156,302.85162353515625,293.1499938964844,293.1499938964844,278.1499938964844,36234.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711820244789124,1.0,0.0,0.0,3.990870714187622,3.9908981323242174,1.0627438769006403e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10249.0400390625,0.0,1948.4222412109373,1895.4371337890625,0.0,3133.898193359375,0.9819827079772948,1.0,0.0,3.0,1.0,0.0
18034380,296.993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9273681640625,0.7660477161407471,0.3179635107517242,0.2903375327587127,296.9215393066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.92730712890625,0.8928092122077942,0.509576141834259,0.4859931170940399,297.1307983398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9272766113281,0.985264241695404,0.6767647862434387,0.4741256535053253,296.9945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.92730712890625,0.8346534371376038,0.4141656756401062,0.396218478679657,297.0452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9274597167969,0.6738411784172058,0.2142476141452789,0.9860477447509766,284.92730712890625,284.95001220703125,299.2168884277344,295.5442810058594,297.6264953613281,297.0523986816406,283.92694091796875,1.0,0.6108518242835999,0.3621262013912201,0.3621262013912201,1.0,1.0,-3.1613247394561768,0.834639310836792,2.3266854286193848,0.1220319494605064,0.9698502421379088,0.9698502421379088,0.0,188.89442443847656,158.0,65487.36328125,0.0,2819.292236328125,1.0,278.1499938964844,282.1002502441406,298.5386962890625,302.7933044433594,293.1499938964844,293.1499938964844,278.1499938964844,36802.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700667023658752,1.0,0.0,0.0,3.9620985984802246,3.962126016616821,1.0474755072209518e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10167.0185546875,0.0,1915.4185791015625,1895.4371337890625,0.0,3123.4365234375,0.9758360385894777,1.0,0.0,3.0,1.0,0.0
18034440,296.993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9273681640625,0.7660477161407471,0.3179635107517242,0.2903375327587127,296.9215393066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.92730712890625,0.8928092122077942,0.509576141834259,0.4859931170940399,297.1307983398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9272766113281,0.985264241695404,0.6767647862434387,0.4741256535053253,296.9945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.92730712890625,0.8346534371376038,0.4141656756401062,0.396218478679657,297.0452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9274597167969,0.6738411784172058,0.2142476141452789,0.9860477447509766,284.92730712890625,284.95001220703125,299.2168884277344,295.5442810058594,297.6264953613281,297.0523986816406,283.92694091796875,1.0,0.6108518242835999,0.3621262013912201,0.3621262013912201,1.0,1.0,-3.1613247394561768,0.834639310836792,2.3266854286193848,0.1220319494605064,0.9698502421379088,0.9698502421379088,0.0,188.89442443847656,158.0,65487.36328125,0.0,2819.292236328125,1.0,278.1499938964844,282.1002502441406,298.5386962890625,302.7933044433594,293.1499938964844,293.1499938964844,278.1499938964844,36802.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700667023658752,1.0,0.0,0.0,3.9620985984802246,3.962126016616821,1.0474755072209518e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10167.0185546875,0.0,1915.4185791015625,1895.4371337890625,0.0,3123.4365234375,0.9758360385894777,1.0,0.0,3.0,1.0,0.0
18034500,296.9926147460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9253845214844,0.7707256078720093,0.3168937265872955,0.2891705632209778,296.9200134277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.92535400390625,0.8985496759414673,0.5079779624938965,0.4842742085456848,297.1274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9253234863281,0.990972936153412,0.6763103008270264,0.4736518561840057,296.9931945800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.92535400390625,0.8396360278129578,0.4130488932132721,0.3949498236179352,297.0440368652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9254150390625,0.6780405044555664,0.213458850979805,0.9814865589141846,284.92535400390625,284.95001220703125,299.1969909667969,295.532470703125,297.6197814941406,297.0504150390625,283.9251403808594,1.0,0.6061669588088989,0.3623717427253723,0.3623717427253723,1.0,1.0,-3.150277137756348,0.831757664680481,2.318519592285156,0.1216339021921157,0.960413098335266,0.960413098335266,0.0,183.06655883789065,158.0,65198.34375,0.0,2765.53076171875,1.0,278.1499938964844,282.10302734375,298.5260009765625,302.7620544433594,293.1499938964844,293.1499938964844,278.1499938964844,36987.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869348406791687,1.0,0.0,0.0,3.941570520401001,3.94159746170044,1.0366493370383978e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10123.267578125,0.0,1890.373779296875,1895.4371337890625,0.0,3116.697998046875,0.97133868932724,1.0,0.0,3.0,1.0,0.0
