time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18034560,296.9920959472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9249572753906,0.7757925391197205,0.3158431649208069,0.2880207598209381,296.9187927246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9249572753906,0.904726505279541,0.5063982009887695,0.4825723171234131,297.1244506835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9249572753906,0.9966238141059875,0.6758657693862915,0.4731855690479278,296.9921264648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9249572753906,0.8450222015380859,0.411948412656784,0.3936960101127624,297.0429992675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9249572753906,0.6825772523880005,0.2126820981502533,0.9769737720489502,284.9249572753906,284.95001220703125,299.1771545410156,295.52069091796875,297.6132507324219,297.0487060546875,283.92486572265625,1.0,0.6014536023139954,0.3625828325748443,0.3625828325748443,1.0,1.0,-3.1393532752990723,0.8288188576698303,2.3105344772338867,0.1211509257555008,0.9518061876296996,0.9518061876296996,0.0,177.2117919921875,146.0,64902.46484375,0.0,2712.228515625,1.0,278.1499938964844,282.1072998046875,298.513427734375,302.7304382324219,293.1499938964844,293.1499938964844,278.1499938964844,37121.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8685638904571533,1.0,0.0,0.0,3.919250726699829,3.919277667999268,1.024942207550339e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10078.9443359375,0.0,1862.8751220703125,1895.4371337890625,0.0,3109.339111328125,0.9664064049720764,1.0,0.0,3.0,1.0,0.0
18034620,296.9910583496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9188537597656,0.7844696044921875,0.3137359023094177,0.2858149111270904,296.9164123535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.91876220703125,0.9159652590751648,0.5032256841659546,0.4792629778385162,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9187316894531,0.9990000128746032,0.6766989231109619,0.4609731137752533,296.9899597167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9187927246094,0.8543632626533508,0.4097240269184112,0.3912741541862488,297.0408630371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9189758300781,0.6902658939361572,0.2111068964004516,0.9683326482772828,284.9187927246094,284.95001220703125,299.1377258300781,295.49713134765625,297.60211181640625,297.048583984375,283.918212890625,1.0,0.591122567653656,0.3630050718784332,0.3630050718784332,1.0,1.0,-3.10479474067688,0.8187645673751831,2.2860302925109863,0.1191113293170929,0.9289147853851318,0.9289147853851318,0.0,167.06369018554688,134.0,64052.66796875,0.0,2590.210693359375,1.0,278.1499938964844,282.1131591796875,298.4872131347656,302.6556701660156,293.1499938964844,293.1499938964844,278.1499938964844,37542.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8665450215339661,1.0,0.0,0.0,3.862537384033203,3.8625638484954834,9.954941333489842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9956.8623046875,0.0,1794.943603515625,1895.4371337890625,0.0,3090.399658203125,0.9538599848747252,1.0,0.0,3.0,1.0,0.0
18034680,296.9910583496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9188537597656,0.7844696044921875,0.3137359023094177,0.2858149111270904,296.9164123535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.91876220703125,0.9159652590751648,0.5032256841659546,0.4792629778385162,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9187316894531,0.9990000128746032,0.6766989231109619,0.4609731137752533,296.9899597167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9187927246094,0.8543632626533508,0.4097240269184112,0.3912741541862488,297.0408630371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9189758300781,0.6902658939361572,0.2111068964004516,0.9683326482772828,284.9187927246094,284.95001220703125,299.1377258300781,295.49713134765625,297.60211181640625,297.048583984375,283.918212890625,1.0,0.591122567653656,0.3630050718784332,0.3630050718784332,1.0,1.0,-3.10479474067688,0.8187645673751831,2.2860302925109863,0.1191113293170929,0.9289147853851318,0.9289147853851318,0.0,167.06369018554688,134.0,64052.66796875,0.0,2590.210693359375,1.0,278.1499938964844,282.1131591796875,298.4872131347656,302.6556701660156,293.1499938964844,293.1499938964844,278.1499938964844,37542.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8665450215339661,1.0,0.0,0.0,3.862537384033203,3.8625638484954834,9.954941333489842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9956.8623046875,0.0,1794.943603515625,1895.4371337890625,0.0,3090.399658203125,0.9538599848747252,1.0,0.0,3.0,1.0,0.0
18034740,296.9904479980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9139404296875,0.7936075925827026,0.311660498380661,0.28363898396492,296.9144592285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9139099121094,0.9282984137535096,0.5000664591789246,0.4759708344936371,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9139099121094,0.9990000128746032,0.680854320526123,0.4422703087329864,296.9878234863281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9139099121094,0.8643096685409546,0.4074797928333282,0.3888446092605591,297.0389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9139404296875,0.6982877850532532,0.20952869951725,0.9597108960151672,284.9139099121094,284.95001220703125,299.09869384765625,295.4736022949219,297.59814453125,297.0584716796875,283.91375732421875,1.0,0.579787015914917,0.3634272813796997,0.3634272813796997,1.0,1.0,-3.0624217987060547,0.8061361908912659,2.2562856674194336,0.1159907355904579,0.9025139808654784,0.9025139808654784,0.0,157.07232666015625,122.0,62918.55859375,0.0,2456.87890625,1.0,278.1499938964844,282.1238098144531,298.458251953125,302.5583801269531,293.1499938964844,293.1499938964844,278.1499938964844,38129.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8634323477745056,1.0,0.0,0.0,3.783237457275391,3.7832632064819336,9.550376489642076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9794.7158203125,0.0,1703.03076171875,1895.4371337890625,0.0,3061.199951171875,0.9364690780639648,1.0,0.0,3.0,1.0,0.0
18034800,296.9904479980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9139404296875,0.7936075925827026,0.311660498380661,0.28363898396492,296.9144592285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9139099121094,0.9282984137535096,0.5000664591789246,0.4759708344936371,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9139099121094,0.9990000128746032,0.680854320526123,0.4422703087329864,296.9878234863281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9139099121094,0.8643096685409546,0.4074797928333282,0.3888446092605591,297.0389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9139404296875,0.6982877850532532,0.20952869951725,0.9597108960151672,284.9139099121094,284.95001220703125,299.09869384765625,295.4736022949219,297.59814453125,297.0584716796875,283.91375732421875,1.0,0.579787015914917,0.3634272813796997,0.3634272813796997,1.0,1.0,-3.0624217987060547,0.8061361908912659,2.2562856674194336,0.1159907355904579,0.9025139808654784,0.9025139808654784,0.0,157.07232666015625,122.0,62918.55859375,0.0,2456.87890625,1.0,278.1499938964844,282.1238098144531,298.458251953125,302.5583801269531,293.1499938964844,293.1499938964844,278.1499938964844,38129.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8634323477745056,1.0,0.0,0.0,3.783237457275391,3.7832632064819336,9.550376489642076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9794.7158203125,0.0,1703.03076171875,1895.4371337890625,0.0,3061.199951171875,0.9364690780639648,1.0,0.0,3.0,1.0,0.0
18034860,296.99102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9173583984375,0.8047225475311279,0.3096967041492462,0.2815346121788025,296.9137268066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9174194335937,0.9431683421134948,0.497006207704544,0.472738653421402,297.2396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9174194335937,0.9990000128746032,0.687467634677887,0.4215372204780578,296.9864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9173889160156,0.8765215277671814,0.4052837193012237,0.3864288926124573,297.0380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.91729736328125,0.7080137133598328,0.2080290615558624,0.9512726068496704,284.9173889160156,284.95001220703125,299.06011962890625,295.4501342773437,297.6046142578125,297.0815734863281,283.9174499511719,1.0,0.5677298903465271,0.3642675876617431,0.3642675876617431,1.0,1.0,-3.018036127090454,0.7939106822013855,2.224125385284424,0.1137162744998931,0.8819802403450012,0.8819802403450012,0.0,146.52716064453125,125.0,61751.5390625,0.0,2320.364990234375,1.0,278.1499938964844,282.14263916015625,298.43017578125,302.4549255371094,293.1499938964844,293.1499938964844,278.45001220703125,38321.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8592982888221741,1.0,0.0,0.0,3.6952526569366455,3.695277690887451,9.111325880439836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9032.0380859375,0.0,1601.6851806640625,1895.4371337890625,0.0,3022.424072265625,0.9169870018959044,1.0,0.0,3.0,1.0,0.0
18034920,296.99102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9173583984375,0.8047225475311279,0.3096967041492462,0.2815346121788025,296.9137268066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9174194335937,0.9431683421134948,0.497006207704544,0.472738653421402,297.2396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9174194335937,0.9990000128746032,0.687467634677887,0.4215372204780578,296.9864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9173889160156,0.8765215277671814,0.4052837193012237,0.3864288926124573,297.0380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.91729736328125,0.7080137133598328,0.2080290615558624,0.9512726068496704,284.9173889160156,284.95001220703125,299.06011962890625,295.4501342773437,297.6046142578125,297.0815734863281,283.9174499511719,1.0,0.5677298903465271,0.3642675876617431,0.3642675876617431,1.0,1.0,-3.018036127090454,0.7939106822013855,2.224125385284424,0.1137162744998931,0.8819802403450012,0.8819802403450012,0.0,146.52716064453125,125.0,61751.5390625,0.0,2320.364990234375,1.0,278.1499938964844,282.14263916015625,298.43017578125,302.4549255371094,293.1499938964844,293.1499938964844,278.45001220703125,38321.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8592982888221741,1.0,0.0,0.0,3.6952526569366455,3.695277690887451,9.111325880439836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9032.0380859375,0.0,1601.6851806640625,1895.4371337890625,0.0,3022.424072265625,0.9169870018959044,1.0,0.0,3.0,1.0,0.0
18034980,296.997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0101318359375,0.8113565444946289,0.3083196580410003,0.279991090297699,296.9195251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.00946044921875,0.9518203735351562,0.4945965707302093,0.4701302051544189,297.3026428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.00927734375,0.9990000128746032,0.6950064301490784,0.4090579450130462,296.9905090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0097045898437,0.8840566277503967,0.4036191999912262,0.3845404684543609,297.0411071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0110168457031,0.7136508226394653,0.206916943192482,0.944871723651886,285.00958251953125,284.95001220703125,299.02215576171875,295.4267272949219,297.6183776855469,297.1136169433594,284.0068054199219,1.0,0.5604513883590698,0.3651078939437866,0.3651078939437866,1.0,1.0,-2.9880504608154297,0.7863878607749939,2.201662540435791,0.1126367524266243,0.9757001996040344,0.9757001996040344,0.0,140.2539520263672,143.0,60552.97265625,0.0,2234.56494140625,1.0,278.4433288574219,282.25811767578125,298.39178466796875,302.2873229980469,293.1499938964844,293.1499938964844,278.1499938964844,33602.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8491732478141785,1.0,0.0,0.0,3.796708345413208,3.7967333793640137,9.61850901148864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10049.97265625,0.0,1683.936767578125,1895.4371337890625,0.0,2927.52783203125,0.9363284111022948,1.0,0.0,3.0,1.0,0.0
18035040,296.997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0101318359375,0.8113565444946289,0.3083196580410003,0.279991090297699,296.9195251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.00946044921875,0.9518203735351562,0.4945965707302093,0.4701302051544189,297.3026428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.00927734375,0.9990000128746032,0.6950064301490784,0.4090579450130462,296.9905090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0097045898437,0.8840566277503967,0.4036191999912262,0.3845404684543609,297.0411071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0110168457031,0.7136508226394653,0.206916943192482,0.944871723651886,285.00958251953125,284.95001220703125,299.02215576171875,295.4267272949219,297.6183776855469,297.1136169433594,284.0068054199219,1.0,0.5604513883590698,0.3651078939437866,0.3651078939437866,1.0,1.0,-2.9880504608154297,0.7863878607749939,2.201662540435791,0.1126367524266243,0.9757001996040344,0.9757001996040344,0.0,140.2539520263672,143.0,60552.97265625,0.0,2234.56494140625,1.0,278.4433288574219,282.25811767578125,298.39178466796875,302.2873229980469,293.1499938964844,293.1499938964844,278.1499938964844,33602.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8491732478141785,1.0,0.0,0.0,3.796708345413208,3.7967333793640137,9.61850901148864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10049.97265625,0.0,1683.936767578125,1895.4371337890625,0.0,2927.52783203125,0.9363284111022948,1.0,0.0,3.0,1.0,0.0
18035100,296.99560546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8648681640625,0.8102287650108337,0.3071869611740112,0.2792283892631531,296.9175109863281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8633117675781,0.9503419995307922,0.4929448068141937,0.4688545167446136,297.31591796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.86297607421875,0.9990000128746032,0.6972901225090027,0.4096808433532715,296.98858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8638610839844,0.8828943371772766,0.4024257957935333,0.3836447894573211,297.040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.86737060546875,0.7126308083534241,0.2061979472637176,0.9422430992126464,284.86358642578125,284.95001220703125,299.00341796875,295.4150085449219,297.6183166503906,297.11981201171875,283.85955810546875,1.0,0.5600780844688416,0.3655280470848083,0.3655280470848083,1.0,1.0,-2.982096195220948,0.7855834364891052,2.1965126991271973,0.1129787415266037,0.8746357560157776,0.8746357560157776,0.0,140.2619171142578,143.0,61281.33984375,0.0,2224.0947265625,1.0,278.194580078125,282.099365234375,298.43756103515625,302.4921569824219,293.1499938964844,293.1499938964844,278.1499938964844,37925.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8545854091644287,1.0,0.0,0.0,3.756916522979736,3.7569420337677,9.417950082024618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9673.6865234375,0.0,1670.230712890625,1895.4371337890625,0.0,2978.236083984375,0.9282739758491516,1.0,0.0,3.0,1.0,0.0
18035160,296.992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8917236328125,0.8058152198791504,0.3058957457542419,0.2781638503074646,296.91387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8924560546875,0.9447057843208312,0.4911128282546997,0.4672377407550812,297.3130798339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8926696777344,0.9990000128746032,0.6980660557746887,0.4148396551609039,296.9853210449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8921813964844,0.878231406211853,0.4010797441005707,0.38248011469841,297.0391540527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.89068603515625,0.7087613344192505,0.205345019698143,0.9389857649803162,284.892333984375,284.95001220703125,298.9848327636719,295.4033203125,297.61236572265625,297.11749267578125,283.8949890136719,1.0,0.5611552596092224,0.3659871220588684,0.3659871220588684,1.0,1.0,-2.9797511100769043,0.7860550284385681,2.1936962604522705,0.113904982805252,0.8679213523864746,0.8679213523864746,0.0,142.2519073486328,161.0,60912.953125,0.0,2230.07568359375,1.0,278.156982421875,282.1351928710937,298.4156188964844,302.4034423828125,293.1499938964844,293.1499938964844,278.45001220703125,39432.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8555740714073181,1.0,0.0,0.0,3.6568405628204346,3.656865119934082,8.922885399442748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8940.01953125,0.0,1566.5264892578125,1895.4371337890625,0.0,2987.50341796875,0.9096569418907166,1.0,0.0,3.0,1.0,0.0
18035220,296.9955444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0152893066406,0.7933838963508606,0.3042113482952118,0.2767321169376373,296.9170227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.014892578125,0.9283085465431212,0.4884352684020996,0.4647749662399292,297.2855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0147705078125,0.9990000128746032,0.6973748207092285,0.4318550229072571,296.9876403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0150451660156,0.8651622533798218,0.3992238640785217,0.3808147609233856,297.039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.01580810546875,0.6974325180053711,0.2040029913187027,0.933881402015686,285.01495361328125,284.95001220703125,298.9482727050781,295.3799743652344,297.599609375,297.11090087890625,284.0134582519531,1.0,0.5668671727180481,0.3669052422046661,0.3669052422046661,1.0,1.0,-2.9873697757720947,0.7910664081573486,2.196303367614746,0.1170529499650001,0.9759541153907776,0.9759541153907776,0.0,149.60342407226562,179.0,60373.375,0.0,2281.001220703125,1.0,278.4432678222656,282.26824951171875,298.3585510253906,302.2347717285156,293.1499938964844,293.1499938964844,278.1499938964844,33327.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8476331830024719,1.0,0.0,0.0,3.774127721786499,3.7741525173187256,9.504439049123904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10011.4130859375,0.0,1655.02587890625,1895.4371337890625,0.0,2913.10791015625,0.9311332106590272,1.0,0.0,3.0,1.0,0.0
18035280,296.9955444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0152893066406,0.7933838963508606,0.3042113482952118,0.2767321169376373,296.9170227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.014892578125,0.9283085465431212,0.4884352684020996,0.4647749662399292,297.2855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0147705078125,0.9990000128746032,0.6973748207092285,0.4318550229072571,296.9876403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0150451660156,0.8651622533798218,0.3992238640785217,0.3808147609233856,297.039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.01580810546875,0.6974325180053711,0.2040029913187027,0.933881402015686,285.01495361328125,284.95001220703125,298.9482727050781,295.3799743652344,297.599609375,297.11090087890625,284.0134582519531,1.0,0.5668671727180481,0.3669052422046661,0.3669052422046661,1.0,1.0,-2.9873697757720947,0.7910664081573486,2.196303367614746,0.1170529499650001,0.9759541153907776,0.9759541153907776,0.0,149.60342407226562,179.0,60373.375,0.0,2281.001220703125,1.0,278.4432678222656,282.26824951171875,298.3585510253906,302.2347717285156,293.1499938964844,293.1499938964844,278.1499938964844,33327.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8476331830024719,1.0,0.0,0.0,3.774127721786499,3.7741525173187256,9.504439049123904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10011.4130859375,0.0,1655.02587890625,1895.4371337890625,0.0,2913.10791015625,0.9311332106590272,1.0,0.0,3.0,1.0,0.0
18035340,296.9877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9006652832031,0.7766735553741455,0.3014742434024811,0.2749633491039276,296.9091491699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.90142822265625,0.906713604927063,0.4846944808959961,0.4619952738285064,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9017333984375,0.9990000128746032,0.6912505030632019,0.4566539227962494,296.98126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9011535644531,0.8481537699699402,0.3965279161930084,0.3789538741111755,297.0346069335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.89959716796875,0.6822163462638855,0.2020889073610305,0.9281875491142272,284.9013061523437,284.95001220703125,298.9125671386719,295.3566589355469,297.5667419433594,297.0762634277344,283.9040222167969,1.0,0.5758057236671448,0.3678233623504638,0.3678233623504638,1.0,1.0,-3.0026285648345947,0.7985987067222595,2.2040297985076904,0.1211906298995018,0.8778472542762756,0.8778472542762756,0.0,161.00344848632812,182.0,61195.17578125,0.0,2366.724365234375,1.0,278.1566162109375,282.14111328125,298.3814697265625,302.3811340332031,293.1499938964844,293.1499938964844,278.45001220703125,38683.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8564626574516296,1.0,0.0,0.0,3.6681900024414062,3.668214797973633,8.978358323474822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8966.939453125,0.0,1573.6787109375,1895.4371337890625,0.0,2995.833984375,0.9115373492240906,1.0,0.0,3.0,1.0,0.0
18035400,296.9877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9006652832031,0.7766735553741455,0.3014742434024811,0.2749633491039276,296.9091491699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.90142822265625,0.906713604927063,0.4846944808959961,0.4619952738285064,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9017333984375,0.9990000128746032,0.6912505030632019,0.4566539227962494,296.98126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9011535644531,0.8481537699699402,0.3965279161930084,0.3789538741111755,297.0346069335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.89959716796875,0.6822163462638855,0.2020889073610305,0.9281875491142272,284.9013061523437,284.95001220703125,298.9125671386719,295.3566589355469,297.5667419433594,297.0762634277344,283.9040222167969,1.0,0.5758057236671448,0.3678233623504638,0.3678233623504638,1.0,1.0,-3.0026285648345947,0.7985987067222595,2.2040297985076904,0.1211906298995018,0.8778472542762756,0.8778472542762756,0.0,161.00344848632812,182.0,61195.17578125,0.0,2366.724365234375,1.0,278.1566162109375,282.14111328125,298.3814697265625,302.3811340332031,293.1499938964844,293.1499938964844,278.45001220703125,38683.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8564626574516296,1.0,0.0,0.0,3.6681900024414062,3.668214797973633,8.978358323474822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8966.939453125,0.0,1573.6787109375,1895.4371337890625,0.0,2995.833984375,0.9115373492240906,1.0,0.0,3.0,1.0,0.0
18035460,296.9875183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0174560546875,0.7646349668502808,0.2993906438350677,0.2732302844524383,296.9090881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.01690673828125,0.8923721313476562,0.4816312789916992,0.4592441320419311,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.01666259765625,0.9990000128746032,0.6837825179100037,0.4753526449203491,296.98150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0171203613281,0.8361591100692749,0.3944090902805328,0.3771139085292816,297.03179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0181579589844,0.670888364315033,0.2003378719091415,0.9215371012687684,285.0169982910156,284.95001220703125,298.8778076171875,295.3334045410156,297.5367431640625,297.0472106933594,284.01495361328125,1.0,0.5815929770469666,0.3679480254650116,0.3679480254650116,1.0,1.0,-3.009517908096313,0.8012736439704895,2.2082443237304688,0.1225016340613365,0.9853951334953308,0.9853951334953308,0.0,169.8261260986328,185.0,60654.71484375,0.0,2424.56884765625,1.0,278.4433898925781,282.26824951171875,298.3196716308594,302.2164306640625,293.1499938964844,293.1499938964844,278.1499938964844,33148.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8501406311988831,1.0,0.0,0.0,3.792516469955444,3.79254150390625,9.59728140514926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10045.1240234375,0.0,1675.41552734375,1895.4371337890625,0.0,2936.587646484375,0.9351356625556946,1.0,0.0,3.0,1.0,0.0
18035520,296.9875183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0174560546875,0.7646349668502808,0.2993906438350677,0.2732302844524383,296.9090881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.01690673828125,0.8923721313476562,0.4816312789916992,0.4592441320419311,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.01666259765625,0.9990000128746032,0.6837825179100037,0.4753526449203491,296.98150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0171203613281,0.8361591100692749,0.3944090902805328,0.3771139085292816,297.03179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0181579589844,0.670888364315033,0.2003378719091415,0.9215371012687684,285.0169982910156,284.95001220703125,298.8778076171875,295.3334045410156,297.5367431640625,297.0472106933594,284.01495361328125,1.0,0.5815929770469666,0.3679480254650116,0.3679480254650116,1.0,1.0,-3.009517908096313,0.8012736439704895,2.2082443237304688,0.1225016340613365,0.9853951334953308,0.9853951334953308,0.0,169.8261260986328,185.0,60654.71484375,0.0,2424.56884765625,1.0,278.4433898925781,282.26824951171875,298.3196716308594,302.2164306640625,293.1499938964844,293.1499938964844,278.1499938964844,33148.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8501406311988831,1.0,0.0,0.0,3.792516469955444,3.79254150390625,9.59728140514926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10045.1240234375,0.0,1675.41552734375,1895.4371337890625,0.0,2936.587646484375,0.9351356625556946,1.0,0.0,3.0,1.0,0.0
18035580,296.9768981933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8797607421875,0.751939058303833,0.2962640523910522,0.2710906267166137,296.8979797363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8804626464844,0.8771844506263733,0.4774643778800964,0.4560511708259582,297.0560302734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8807678222656,0.9888283014297484,0.6762595176696777,0.4746821522712707,296.9725952148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.8802185058594,0.8234895467758179,0.3913812935352325,0.3749374151229858,297.0241394042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8787841796875,0.6590282320976257,0.198071002960205,0.9140471816062928,284.88037109375,284.95001220703125,298.8440856933594,295.3101806640625,297.511474609375,297.0256652832031,283.88262939453125,1.0,0.5844961404800415,0.3680726885795593,0.3680726885795593,1.0,1.0,-2.990731716156006,0.795382022857666,2.19534969329834,0.1212202087044715,0.8656315207481384,0.8656315207481384,0.0,179.12164306640625,188.0,60939.22265625,0.0,2437.525146484375,1.0,278.156494140625,282.1287841796875,298.33380126953125,302.3321228027344,293.1499938964844,293.1499938964844,278.45001220703125,39613.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8588282465934753,1.0,0.0,0.0,3.663658618927002,3.663683414459229,8.956189390119107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8925.9091796875,0.0,1575.55712890625,1895.4371337890625,0.0,3018.01611328125,0.9109322428703308,1.0,0.0,3.0,1.0,0.0
18035640,296.9768981933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8797607421875,0.751939058303833,0.2962640523910522,0.2710906267166137,296.8979797363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8804626464844,0.8771844506263733,0.4774643778800964,0.4560511708259582,297.0560302734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8807678222656,0.9888283014297484,0.6762595176696777,0.4746821522712707,296.9725952148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.8802185058594,0.8234895467758179,0.3913812935352325,0.3749374151229858,297.0241394042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8787841796875,0.6590282320976257,0.198071002960205,0.9140471816062928,284.88037109375,284.95001220703125,298.8440856933594,295.3101806640625,297.511474609375,297.0256652832031,283.88262939453125,1.0,0.5844961404800415,0.3680726885795593,0.3680726885795593,1.0,1.0,-2.990731716156006,0.795382022857666,2.19534969329834,0.1212202087044715,0.8656315207481384,0.8656315207481384,0.0,179.12164306640625,188.0,60939.22265625,0.0,2437.525146484375,1.0,278.156494140625,282.1287841796875,298.33380126953125,302.3321228027344,293.1499938964844,293.1499938964844,278.45001220703125,39613.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8588282465934753,1.0,0.0,0.0,3.663658618927002,3.663683414459229,8.956189390119107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8925.9091796875,0.0,1575.55712890625,1895.4371337890625,0.0,3018.01611328125,0.9109322428703308,1.0,0.0,3.0,1.0,0.0
18035700,296.9757385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.00250244140625,0.7468816041946411,0.2950514554977417,0.2699362635612488,296.89654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0035400390625,0.8711029887199402,0.4757235944271087,0.4543405771255493,297.0429992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0039367675781,0.9832071661949158,0.6743767857551575,0.4729849100112915,296.9713439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0032043457031,0.8183355331420898,0.3901315331459045,0.3737311363220215,297.0220031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.00067138671875,0.6542424559593201,0.1970625817775726,0.909803867340088,285.00341796875,284.95001220703125,298.82763671875,295.298583984375,297.50439453125,297.0224914550781,284.00555419921875,1.0,0.5851140022277832,0.368135005235672,0.368135005235672,1.0,1.0,-2.978677988052368,0.79156893491745,2.187108993530273,0.1200195103883743,0.945220112800598,0.945220112800598,0.0,182.78201293945312,188.0,59942.3671875,0.0,2434.0498046875,1.0,278.4014587402344,282.2693176269531,298.2665405273437,302.0885009765625,293.1499938964844,293.1499938964844,278.45001220703125,34871.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8525427579879761,1.0,0.0,0.0,3.697836399078369,3.6978607177734375,9.124071880250996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9222.8828125,0.0,1578.4862060546875,1895.4371337890625,0.0,2959.09228515625,0.9169143438339232,1.0,0.0,3.0,1.0,0.0
18035760,296.976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9891662597656,0.7432514429092407,0.2940041720867157,0.2690863609313965,296.8969116210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9886169433594,0.8666459918022156,0.4741564989089966,0.4529602229595184,297.036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9883728027344,0.9790951609611512,0.6730980277061462,0.4720474183559418,296.9716186523437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9888000488281,0.8145015239715576,0.3890268206596374,0.3727877140045166,297.02105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9898986816406,0.6507006287574768,0.1961600631475448,0.9062081575393676,284.9886779785156,284.95001220703125,298.8114624023437,295.2870178222656,297.499267578125,297.0213623046875,283.9866027832031,1.0,0.5855560302734375,0.3683969676494598,0.3683969676494598,1.0,1.0,-2.969410896301269,0.7891771197319031,2.1802337169647217,0.1196595057845115,0.951664924621582,0.951664924621582,0.0,185.5209350585937,191.0,59850.31640625,0.0,2430.983154296875,1.0,278.443115234375,282.2572631835937,298.2626342773437,302.11798095703125,293.1499938964844,293.1499938964844,278.1499938964844,34101.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85025954246521,1.0,0.0,0.0,3.752223014831543,3.7522475719451904,9.394432822773524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9915.5791015625,0.0,1635.296630859375,1895.4371337890625,0.0,2937.701416015625,0.9266868233680724,1.0,0.0,3.0,1.0,0.0
18035820,296.9687805175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8857421875,0.7361077070236206,0.2910450994968414,0.266853779554367,296.8884582519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.88641357421875,0.8580633401870728,0.470099002122879,0.4496071338653564,297.0154724121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8866882324219,0.9708283543586732,0.6694962978363037,0.4698974788188934,296.9642944335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8861694335937,0.806770920753479,0.3860317170619964,0.3703982830047607,297.0152893066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.884765625,0.6439312696456909,0.1939426213502884,0.8979050517082214,284.8863220214844,284.95001220703125,298.78009033203125,295.263916015625,297.4864807128906,297.0154113769531,283.8882751464844,1.0,0.5857541561126709,0.3689208626747131,0.3689208626747131,1.0,1.0,-2.9472665786743164,0.7832419872283936,2.164024591445923,0.1187438890337944,0.8455045819282532,0.8455045819282532,0.0,190.59442138671875,194.0,59789.71875,0.0,2416.251953125,1.0,278.1572570800781,282.1529541015625,298.2747802734375,302.1991271972656,293.1499938964844,293.1499938964844,278.45001220703125,40224.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8563094139099121,1.0,0.0,0.0,3.574342727661133,3.574366569519043,8.524828558620356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8790.3837890625,0.0,1481.5701904296875,1895.4371337890625,0.0,2994.397216796875,0.8920968174934387,1.0,0.0,3.0,1.0,0.0
18035880,296.9687805175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8857421875,0.7361077070236206,0.2910450994968414,0.266853779554367,296.8884582519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.88641357421875,0.8580633401870728,0.470099002122879,0.4496071338653564,297.0154724121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8866882324219,0.9708283543586732,0.6694962978363037,0.4698974788188934,296.9642944335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8861694335937,0.806770920753479,0.3860317170619964,0.3703982830047607,297.0152893066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.884765625,0.6439312696456909,0.1939426213502884,0.8979050517082214,284.8863220214844,284.95001220703125,298.78009033203125,295.263916015625,297.4864807128906,297.0154113769531,283.8882751464844,1.0,0.5857541561126709,0.3689208626747131,0.3689208626747131,1.0,1.0,-2.9472665786743164,0.7832419872283936,2.164024591445923,0.1187438890337944,0.8455045819282532,0.8455045819282532,0.0,190.59442138671875,194.0,59789.71875,0.0,2416.251953125,1.0,278.1572570800781,282.1529541015625,298.2747802734375,302.1991271972656,293.1499938964844,293.1499938964844,278.45001220703125,40224.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8563094139099121,1.0,0.0,0.0,3.574342727661133,3.574366569519043,8.524828558620356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8790.3837890625,0.0,1481.5701904296875,1895.4371337890625,0.0,2994.397216796875,0.8920968174934387,1.0,0.0,3.0,1.0,0.0
18035940,296.9707336425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9864807128906,0.7307189106941223,0.2889423072338104,0.264933705329895,296.88983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9859313964844,0.8515598773956299,0.4669174551963806,0.4465711414813995,297.0128479003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.98565673828125,0.9644837379455566,0.6675164103507996,0.4683860540390014,296.9649963378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9861145019531,0.8006055951118469,0.3837431371212005,0.3682345151901245,297.01397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9872131347656,0.6386785507202148,0.1920989155769348,0.889947235584259,284.9859924316406,284.95001220703125,298.75,295.2408447265625,297.4774780273437,297.01397705078125,283.9839172363281,1.0,0.5855216383934021,0.3694447875022888,0.3694447875022888,1.0,1.0,-2.927318811416626,0.7780233025550842,2.1492955684661865,0.1178741678595542,0.9263440370559692,0.9263440370559692,0.0,194.33741760253903,197.0,58749.140625,0.0,2398.959228515625,1.0,278.4425354003906,282.2718505859375,298.2105712890625,301.9942321777344,293.1499938964844,293.1499938964844,278.1499938964844,34165.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8465399742126465,1.0,0.0,0.0,3.668339967727661,3.6683638095855713,8.979092740446504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9742.6015625,0.0,1539.876953125,1895.4371337890625,0.0,2902.87451171875,0.9077296853065492,1.0,0.0,3.0,1.0,0.0
18036000,296.9707336425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9864807128906,0.7307189106941223,0.2889423072338104,0.264933705329895,296.88983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9859313964844,0.8515598773956299,0.4669174551963806,0.4465711414813995,297.0128479003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.98565673828125,0.9644837379455566,0.6675164103507996,0.4683860540390014,296.9649963378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9861145019531,0.8006055951118469,0.3837431371212005,0.3682345151901245,297.01397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9872131347656,0.6386785507202148,0.1920989155769348,0.889947235584259,284.9859924316406,284.95001220703125,298.75,295.2408447265625,297.4774780273437,297.01397705078125,283.9839172363281,1.0,0.5855216383934021,0.3694447875022888,0.3694447875022888,1.0,1.0,-2.927318811416626,0.7780233025550842,2.1492955684661865,0.1178741678595542,0.9263440370559692,0.9263440370559692,0.0,194.33741760253903,197.0,58749.140625,0.0,2398.959228515625,1.0,278.4425354003906,282.2718505859375,298.2105712890625,301.9942321777344,293.1499938964844,293.1499938964844,278.1499938964844,34165.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8465399742126465,1.0,0.0,0.0,3.668339967727661,3.6683638095855713,8.979092740446504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9742.6015625,0.0,1539.876953125,1895.4371337890625,0.0,2902.87451171875,0.9077296853065492,1.0,0.0,3.0,1.0,0.0
18036060,296.96484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8949279785156,0.7251946330070496,0.2860763370990753,0.2627312839031219,296.883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8953857421875,0.8450947999954224,0.4629399180412292,0.4432307481765747,296.99658203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8955993652344,0.9576950669288636,0.6641385555267334,0.4664525687694549,296.958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8952331542969,0.7943533062934875,0.3807701468467712,0.3658097684383392,297.0094909667969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8941345214844,0.6335095763206482,0.1899243146181106,0.8815723061561584,284.8953552246094,284.95001220703125,298.7216491699219,295.2149963378906,297.46697998046875,297.00958251953125,283.8964538574219,1.0,0.5850299596786499,0.3702123761177063,0.3702123761177063,1.0,1.0,-2.90535855293274,0.7727265954017639,2.132631778717041,0.1175589188933372,0.8310230374336243,0.8310230374336243,0.0,198.07293701171875,185.0,58625.22265625,0.0,2378.166259765625,1.0,278.1580505371094,282.1783752441406,298.2245788574219,302.07427978515625,293.1499938964844,293.1499938964844,278.45001220703125,40081.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8523899912834167,1.0,0.0,0.0,3.484492540359497,3.48451566696167,8.101629873635829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8657.62109375,0.0,1385.8662109375,1895.4371337890625,0.0,2957.660888671875,0.8721436262130737,1.0,0.0,3.0,1.0,0.0
18036120,296.96484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8949279785156,0.7251946330070496,0.2860763370990753,0.2627312839031219,296.883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8953857421875,0.8450947999954224,0.4629399180412292,0.4432307481765747,296.99658203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8955993652344,0.9576950669288636,0.6641385555267334,0.4664525687694549,296.958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8952331542969,0.7943533062934875,0.3807701468467712,0.3658097684383392,297.0094909667969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8941345214844,0.6335095763206482,0.1899243146181106,0.8815723061561584,284.8953552246094,284.95001220703125,298.7216491699219,295.2149963378906,297.46697998046875,297.00958251953125,283.8964538574219,1.0,0.5850299596786499,0.3702123761177063,0.3702123761177063,1.0,1.0,-2.90535855293274,0.7727265954017639,2.132631778717041,0.1175589188933372,0.8310230374336243,0.8310230374336243,0.0,198.07293701171875,185.0,58625.22265625,0.0,2378.166259765625,1.0,278.1580505371094,282.1783752441406,298.2245788574219,302.07427978515625,293.1499938964844,293.1499938964844,278.45001220703125,40081.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8523899912834167,1.0,0.0,0.0,3.484492540359497,3.48451566696167,8.101629873635829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8657.62109375,0.0,1385.8662109375,1895.4371337890625,0.0,2957.660888671875,0.8721436262130737,1.0,0.0,3.0,1.0,0.0
18036180,296.9673156738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9823303222656,0.7252728939056396,0.283979058265686,0.2605802416801452,296.8849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9817199707031,0.8453947901725769,0.4597423076629638,0.4399386942386627,296.9939270019531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9814453125,0.9592810273170472,0.6619209051132202,0.4646493792533874,296.9594116210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.98193359375,0.7948392629623413,0.3784131705760956,0.3633352518081665,297.0089416503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.983154296875,0.6331316828727722,0.1880856603384018,0.8723912239074707,284.9818115234375,284.95001220703125,298.6952514648437,295.1837463378906,297.4597473144531,297.0089416503906,283.9795837402344,1.0,0.5799804329872131,0.3709799945354461,0.3709799945354461,1.0,1.0,-2.882636547088623,0.7671692371368408,2.1154673099517822,0.117057204246521,0.9038713574409484,0.9038713574409484,0.0,194.77947998046875,173.0,57591.73046875,0.0,2321.6826171875,1.0,278.4418029785156,282.2851257324219,298.1549377441406,301.8681030273437,293.1499938964844,293.1499938964844,278.1499938964844,34155.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8429728746414185,1.0,0.0,0.0,3.58289098739624,3.582914113998413,8.565653502046189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9564.4052734375,0.0,1446.23583984375,1895.4371337890625,0.0,2869.5029296875,0.8884748220443726,1.0,0.0,3.0,1.0,0.0
18036240,296.9673156738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9823303222656,0.7252728939056396,0.283979058265686,0.2605802416801452,296.8849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9817199707031,0.8453947901725769,0.4597423076629638,0.4399386942386627,296.9939270019531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9814453125,0.9592810273170472,0.6619209051132202,0.4646493792533874,296.9594116210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.98193359375,0.7948392629623413,0.3784131705760956,0.3633352518081665,297.0089416503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.983154296875,0.6331316828727722,0.1880856603384018,0.8723912239074707,284.9818115234375,284.95001220703125,298.6952514648437,295.1837463378906,297.4597473144531,297.0089416503906,283.9795837402344,1.0,0.5799804329872131,0.3709799945354461,0.3709799945354461,1.0,1.0,-2.882636547088623,0.7671692371368408,2.1154673099517822,0.117057204246521,0.9038713574409484,0.9038713574409484,0.0,194.77947998046875,173.0,57591.73046875,0.0,2321.6826171875,1.0,278.4418029785156,282.2851257324219,298.1549377441406,301.8681030273437,293.1499938964844,293.1499938964844,278.1499938964844,34155.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8429728746414185,1.0,0.0,0.0,3.58289098739624,3.582914113998413,8.565653502046189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9564.4052734375,0.0,1446.23583984375,1895.4371337890625,0.0,2869.5029296875,0.8884748220443726,1.0,0.0,3.0,1.0,0.0
18036300,296.9652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8569641113281,0.7265141010284424,0.2826186120510101,0.2594476342201233,296.8822937011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8558044433594,0.8470107913017273,0.457809180021286,0.4382249712944031,296.9862976074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8554077148437,0.9618560075759888,0.6601876616477966,0.463638573884964,296.9568786621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8561706542969,0.7965602278709412,0.3769588768482208,0.362035721540451,297.00750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.859130859375,0.6340178847312927,0.1870521306991577,0.8676642775535583,284.85595703125,284.95001220703125,298.6827392578125,295.166259765625,297.4555358886719,297.00762939453125,283.8544006347656,1.0,0.5765608549118042,0.3713637888431549,0.3713637888431549,1.0,1.0,-2.870762586593628,0.7642006278038025,2.1065618991851807,0.1168276965618133,0.8100231289863586,0.8100231289863586,0.0,191.58401489257807,173.0,57904.26953125,0.0,2285.24951171875,1.0,278.19989013671875,282.1531066894531,298.1911315917969,302.04278564453125,293.1499938964844,293.1499938964844,278.1499938964844,39847.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8484090566635132,1.0,0.0,0.0,3.501310348510742,3.501333713531494,8.18002263258677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9176.310546875,0.0,1401.5665283203125,1895.4371337890625,0.0,2920.37158203125,0.8722425103187561,1.0,0.0,3.0,1.0,0.0
18036360,296.9628601074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8995361328125,0.727841854095459,0.2812133133411407,0.2580418586730957,296.8793640136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8999328613281,0.8488403558731079,0.4558234214782715,0.4362065196037292,296.9783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9000549316406,0.964606523513794,0.6583701968193054,0.4622526466846466,296.95391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8998107910156,0.7984796166419983,0.3754440546035766,0.3604700565338135,297.00567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8988342285156,0.6350300908088684,0.1859709620475769,0.8622305989265442,284.8998718261719,284.95001220703125,298.6706848144531,295.1475524902344,297.45098876953125,297.0057373046875,283.9005126953125,1.0,0.572606086730957,0.3717877864837646,0.3717877864837646,1.0,1.0,-2.856569766998291,0.7605457305908203,2.0960240364074707,0.116406112909317,0.8151954412460327,0.8151954412460327,0.0,187.9612731933593,161.0,57319.40625,0.0,2243.017822265625,1.0,278.1590270996094,282.20184326171875,298.15740966796875,301.9281616210937,293.1499938964844,293.1499938964844,278.45001220703125,40048.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.848909854888916,1.0,0.0,0.0,3.388725757598877,3.3887481689453125,7.662424081900099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8507.4521484375,0.0,1289.576416015625,1895.4371337890625,0.0,2925.0615234375,0.8512445092201233,1.0,0.0,3.0,1.0,0.0
