time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18036420,296.9664001464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9744567871094,0.7331101298332214,0.2792005538940429,0.2557663023471832,296.8820495605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.97418212890625,0.8555393218994141,0.4526635110378265,0.4327409863471985,296.9764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9740295410156,0.9734233617782592,0.6559947729110718,0.4601885974407196,296.955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9742736816406,0.8052883148193359,0.3731000125408172,0.3577880859375,297.0063171386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9749450683594,0.6392055153846741,0.1842046678066253,0.8522963523864746,284.9742126464844,284.95001220703125,298.6477966308594,295.10675048828125,297.445556640625,297.0063171386719,283.9732666015625,1.0,0.5639061331748962,0.3726357817649841,0.3726357817649841,1.0,1.0,-2.832020998001098,0.7544981241226196,2.077522993087769,0.1160428524017334,0.8781847357749939,0.8781847357749939,0.0,178.63746643066406,149.0,56261.125,0.0,2156.0927734375,1.0,278.44024658203125,282.2986755371094,298.078125,301.7109375,293.1499938964844,293.1499938964844,278.75,34492.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394463658332825,1.0,0.0,0.0,3.484288454055786,3.4843106269836426,8.100680588540854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8303.994140625,0.0,1345.7354736328125,1895.4371337890625,0.0,2836.54296875,0.8666824102401733,1.0,0.0,3.0,1.0,0.0
18036480,296.9664001464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9744567871094,0.7331101298332214,0.2792005538940429,0.2557663023471832,296.8820495605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.97418212890625,0.8555393218994141,0.4526635110378265,0.4327409863471985,296.9764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9740295410156,0.9734233617782592,0.6559947729110718,0.4601885974407196,296.955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9742736816406,0.8052883148193359,0.3731000125408172,0.3577880859375,297.0063171386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9749450683594,0.6392055153846741,0.1842046678066253,0.8522963523864746,284.9742126464844,284.95001220703125,298.6477966308594,295.10675048828125,297.445556640625,297.0063171386719,283.9732666015625,1.0,0.5639061331748962,0.3726357817649841,0.3726357817649841,1.0,1.0,-2.832020998001098,0.7544981241226196,2.077522993087769,0.1160428524017334,0.8781847357749939,0.8781847357749939,0.0,178.63746643066406,149.0,56261.125,0.0,2156.0927734375,1.0,278.44024658203125,282.2986755371094,298.078125,301.7109375,293.1499938964844,293.1499938964844,278.75,34492.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394463658332825,1.0,0.0,0.0,3.484288454055786,3.4843106269836426,8.100680588540854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8303.994140625,0.0,1345.7354736328125,1895.4371337890625,0.0,2836.54296875,0.8666824102401733,1.0,0.0,3.0,1.0,0.0
18036540,296.97137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0260314941406,0.7405421137809753,0.2773770093917846,0.2537415623664856,296.88629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0248107910156,0.8649097681045532,0.4496994912624359,0.4295435547828674,296.9763488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0242004394531,0.9841683506965636,0.6537879109382629,0.4583704173564911,296.9584045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0252380371094,0.814280092716217,0.3709463775157928,0.3553477525711059,297.00860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.02764892578125,0.64536452293396,0.1826160252094268,0.8431949019432068,285.02496337890625,284.95001220703125,298.6264343261719,295.0617370605469,297.4418334960937,297.0085754394531,284.0202941894531,1.0,0.5545887351036072,0.3734837770462036,0.3734837770462036,1.0,1.0,-2.809687376022339,0.7491363286972046,2.060551166534424,0.1161993592977523,0.9671867489814758,0.9671867489814758,0.0,168.01544189453125,137.0,55482.53125,0.0,2067.9501953125,1.0,278.74176025390625,282.3682556152344,298.0417785644531,301.61065673828125,293.1499938964844,293.1499938964844,278.45001220703125,31599.630859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8328954577445984,1.0,0.0,0.0,3.6622724533081055,3.6622958183288574,8.949413654590899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9255.0087890625,0.0,1513.830078125,1895.4371337890625,0.0,2775.416015625,0.9045037031173706,1.0,0.0,3.0,1.0,0.0
18036600,296.97137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0260314941406,0.7405421137809753,0.2773770093917846,0.2537415623664856,296.88629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0248107910156,0.8649097681045532,0.4496994912624359,0.4295435547828674,296.9763488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0242004394531,0.9841683506965636,0.6537879109382629,0.4583704173564911,296.9584045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0252380371094,0.814280092716217,0.3709463775157928,0.3553477525711059,297.00860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.02764892578125,0.64536452293396,0.1826160252094268,0.8431949019432068,285.02496337890625,284.95001220703125,298.6264343261719,295.0617370605469,297.4418334960937,297.0085754394531,284.0202941894531,1.0,0.5545887351036072,0.3734837770462036,0.3734837770462036,1.0,1.0,-2.809687376022339,0.7491363286972046,2.060551166534424,0.1161993592977523,0.9671867489814758,0.9671867489814758,0.0,168.01544189453125,137.0,55482.53125,0.0,2067.9501953125,1.0,278.74176025390625,282.3682556152344,298.0417785644531,301.61065673828125,293.1499938964844,293.1499938964844,278.45001220703125,31599.630859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8328954577445984,1.0,0.0,0.0,3.6622724533081055,3.6622958183288574,8.949413654590899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9255.0087890625,0.0,1513.830078125,1895.4371337890625,0.0,2775.416015625,0.9045037031173706,1.0,0.0,3.0,1.0,0.0
18036660,296.9650573730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.8753967285156,0.7479338049888611,0.2744818031787872,0.2510427236557007,296.8785705566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8761901855469,0.8745232224464417,0.445583313703537,0.4255913496017456,296.9568176269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8765869140625,0.993773877620697,0.649618923664093,0.4555555880069732,296.95123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8759155273437,0.8229231238365173,0.3677992820739746,0.3522703051567077,297.0053100585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.87420654296875,0.6517013311386108,0.180496945977211,0.8326603174209595,284.8760986328125,284.95001220703125,298.6064758300781,295.0128479003906,297.4344177246094,297.0054016113281,283.8785400390625,1.0,0.5445740222930908,0.3744494318962097,0.3744494318962097,1.0,1.0,-2.781961441040039,0.7422029376029968,2.039758443832397,0.1160352826118469,0.8364508748054504,0.8364508748054504,0.0,157.59942626953125,125.0,55421.09375,0.0,1973.464599609375,1.0,278.4576721191406,282.22369384765625,298.039794921875,301.6947631835937,293.1499938964844,293.1499938964844,278.75,39883.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8428217172622681,1.0,0.0,0.0,3.5144190788269043,3.514442443847656,8.241387945417955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8222.384765625,0.0,1415.471435546875,1895.4371337890625,0.0,2868.089599609375,0.8782942891120911,1.0,0.0,3.0,1.0,0.0
18036720,296.9650573730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.8753967285156,0.7479338049888611,0.2744818031787872,0.2510427236557007,296.8785705566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8761901855469,0.8745232224464417,0.445583313703537,0.4255913496017456,296.9568176269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8765869140625,0.993773877620697,0.649618923664093,0.4555555880069732,296.95123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8759155273437,0.8229231238365173,0.3677992820739746,0.3522703051567077,297.0053100585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.87420654296875,0.6517013311386108,0.180496945977211,0.8326603174209595,284.8760986328125,284.95001220703125,298.6064758300781,295.0128479003906,297.4344177246094,297.0054016113281,283.8785400390625,1.0,0.5445740222930908,0.3744494318962097,0.3744494318962097,1.0,1.0,-2.781961441040039,0.7422029376029968,2.039758443832397,0.1160352826118469,0.8364508748054504,0.8364508748054504,0.0,157.59942626953125,125.0,55421.09375,0.0,1973.464599609375,1.0,278.4576721191406,282.22369384765625,298.039794921875,301.6947631835937,293.1499938964844,293.1499938964844,278.75,39883.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8428217172622681,1.0,0.0,0.0,3.5144190788269043,3.514442443847656,8.241387945417955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8222.384765625,0.0,1415.471435546875,1895.4371337890625,0.0,2868.089599609375,0.8782942891120911,1.0,0.0,3.0,1.0,0.0
18036780,296.96795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.97021484375,0.7563737630844116,0.272427886724472,0.248648002743721,296.8801574707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9693908691406,0.8852190971374512,0.4423011839389801,0.4219164550304413,296.9586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9689636230469,0.9990000128746032,0.647324800491333,0.4470944702625274,296.95166015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9696655273437,0.8322296738624573,0.365318238735199,0.3493803739547729,297.0054626464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9714050292969,0.6587533950805664,0.1786752194166183,0.8222917914390564,284.9695129394531,284.95001220703125,298.58770751953125,294.96051025390625,297.429443359375,297.0054626464844,283.9662780761719,1.0,0.5337672233581543,0.3754150867462158,0.3754150867462158,1.0,1.0,-2.7485876083374023,0.7333486676216125,2.0152390003204346,0.1146392375230789,0.9051467776298524,0.9051467776298524,0.0,147.28970336914062,113.0,54172.25390625,0.0,1872.45751953125,1.0,278.7420349121094,282.33599853515625,297.9344787597656,301.4432373046875,293.1499938964844,293.1499938964844,278.45001220703125,34315.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8337485790252686,1.0,0.0,0.0,3.6049511432647705,3.604974269866944,8.671456726005999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9058.61328125,0.0,1471.17333984375,1895.4371337890625,0.0,2783.3681640625,0.8934431076049805,1.0,0.0,3.0,1.0,0.0
18036840,296.96795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.97021484375,0.7563737630844116,0.272427886724472,0.248648002743721,296.8801574707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9693908691406,0.8852190971374512,0.4423011839389801,0.4219164550304413,296.9586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9689636230469,0.9990000128746032,0.647324800491333,0.4470944702625274,296.95166015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9696655273437,0.8322296738624573,0.365318238735199,0.3493803739547729,297.0054626464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9714050292969,0.6587533950805664,0.1786752194166183,0.8222917914390564,284.9695129394531,284.95001220703125,298.58770751953125,294.96051025390625,297.429443359375,297.0054626464844,283.9662780761719,1.0,0.5337672233581543,0.3754150867462158,0.3754150867462158,1.0,1.0,-2.7485876083374023,0.7333486676216125,2.0152390003204346,0.1146392375230789,0.9051467776298524,0.9051467776298524,0.0,147.28970336914062,113.0,54172.25390625,0.0,1872.45751953125,1.0,278.7420349121094,282.33599853515625,297.9344787597656,301.4432373046875,293.1499938964844,293.1499938964844,278.45001220703125,34315.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8337485790252686,1.0,0.0,0.0,3.6049511432647705,3.604974269866944,8.671456726005999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9058.61328125,0.0,1471.17333984375,1895.4371337890625,0.0,2783.3681640625,0.8934431076049805,1.0,0.0,3.0,1.0,0.0
18036900,296.96600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8360290527344,0.7603309154510498,0.2710856199264526,0.2474910765886306,296.8775329589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.83465576171875,0.8901885747909546,0.4403376281261444,0.4201287627220154,296.9676208496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8341979980469,0.9990000128746032,0.6469955444335938,0.4379817843437195,296.9491271972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8350830078125,0.8365520238876343,0.3638156056404114,0.3479879200458526,297.0043640136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.838623046875,0.6620578169822693,0.1776515990495681,0.8173705339431763,284.8348388671875,284.95001220703125,298.5787658691406,294.9331359863281,297.42608642578125,297.00445556640625,283.83282470703125,1.0,0.5278769731521606,0.3758979141712188,0.3758979141712188,1.0,1.0,-2.72650146484375,0.7270849943161011,1.999416470527649,0.1129940450191497,0.799877941608429,0.799877941608429,0.0,142.52989196777344,113.0,54241.6484375,0.0,1816.44873046875,1.0,278.499755859375,282.2006530761719,297.9591369628906,301.5902099609375,293.1499938964844,293.1499938964844,278.45001220703125,40858.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392201066017151,1.0,0.0,0.0,3.5024526119232178,3.502476215362549,8.185361366486177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8652.2763671875,0.0,1410.010498046875,1895.4371337890625,0.0,2834.4296875,0.8728839755058289,1.0,0.0,3.0,1.0,0.0
18036960,296.9638671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8833923339844,0.7642650008201599,0.2697084844112396,0.2460749149322509,296.8746643066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8841552734375,0.8952107429504395,0.4383286237716675,0.4180525839328766,296.984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8844299316406,0.9990000128746032,0.647479772567749,0.4287333488464355,296.9463195800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8839111328125,0.8409348726272583,0.3622671961784363,0.3463509678840637,297.0030212402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.88214111328125,0.665407121181488,0.1765978634357452,0.8118670582771301,284.884033203125,284.95001220703125,298.5700378417969,294.905029296875,297.4225769042969,297.0030517578125,283.8856506347656,1.0,0.5216938257217407,0.3765058815479278,0.3765058815479278,1.0,1.0,-2.702610731124878,0.7204855680465698,1.9821252822875977,0.1112748384475708,0.8019063472747803,0.8019063472747803,0.0,137.73081970214844,101.0,53410.8984375,0.0,1758.3875732421875,1.0,278.4588317871094,282.261474609375,297.91131591796875,301.446044921875,293.1499938964844,293.1499938964844,278.75,41412.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839130699634552,1.0,0.0,0.0,3.355963468551636,3.355985641479492,7.514978506151238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8005.267578125,0.0,1267.21875,1895.4371337890625,0.0,2833.594482421875,0.84544438123703,1.0,0.0,3.0,1.0,0.0
18037020,296.9682006835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.957275390625,0.7749801874160767,0.2677865922451019,0.243863895535469,296.8779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9568786621094,0.9084407687187196,0.4351680874824524,0.4145582914352417,297.05078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.95672607421875,0.9990000128746032,0.6520798802375793,0.4076197445392608,296.9483337402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9570007324219,0.8524604439735413,0.3598876595497131,0.3436198234558105,297.00457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9579467773437,0.6744436621665955,0.174892783164978,0.8021753430366516,284.9569396972656,284.95001220703125,298.55328369140625,294.8468322753906,297.41998291015625,297.00592041015625,283.9555358886719,1.0,0.508790135383606,0.3777218759059906,0.3777218759059906,1.0,1.0,-2.6554524898529053,0.707465648651123,1.9479868412017824,0.1077827289700508,0.8535457253456116,0.8535457253456116,0.0,127.37689971923828,104.0,51902.25390625,0.0,1642.5,1.0,278.73980712890625,282.3612060546875,297.80584716796875,301.1770324707031,293.1499938964844,293.1499938964844,279.04998779296875,35475.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8269743919372559,1.0,0.0,0.0,3.424232482910156,3.4242544174194336,7.823837222531438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7777.140625,0.0,1292.514404296875,1895.4371337890625,0.0,2720.298583984375,0.8538861870765686,1.0,0.0,3.0,1.0,0.0
18037080,296.9682006835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.957275390625,0.7749801874160767,0.2677865922451019,0.243863895535469,296.8779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9568786621094,0.9084407687187196,0.4351680874824524,0.4145582914352417,297.05078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.95672607421875,0.9990000128746032,0.6520798802375793,0.4076197445392608,296.9483337402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9570007324219,0.8524604439735413,0.3598876595497131,0.3436198234558105,297.00457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9579467773437,0.6744436621665955,0.174892783164978,0.8021753430366516,284.9569396972656,284.95001220703125,298.55328369140625,294.8468322753906,297.41998291015625,297.00592041015625,283.9555358886719,1.0,0.508790135383606,0.3777218759059906,0.3777218759059906,1.0,1.0,-2.6554524898529053,0.707465648651123,1.9479868412017824,0.1077827289700508,0.8535457253456116,0.8535457253456116,0.0,127.37689971923828,104.0,51902.25390625,0.0,1642.5,1.0,278.73980712890625,282.3612060546875,297.80584716796875,301.1770324707031,293.1499938964844,293.1499938964844,279.04998779296875,35475.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8269743919372559,1.0,0.0,0.0,3.424232482910156,3.4242544174194336,7.823837222531438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7777.140625,0.0,1292.514404296875,1895.4371337890625,0.0,2720.298583984375,0.8538861870765686,1.0,0.0,3.0,1.0,0.0
18037140,296.973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0094299316406,0.7816505432128906,0.2660600543022156,0.242104098200798,296.8837585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0081787109375,0.9171266555786132,0.4323123693466186,0.4116268754005432,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0077209472656,0.9990000128746032,0.6583859324455261,0.3946093618869781,296.95220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0085754394531,0.8596770167350769,0.357723981142044,0.3413498699665069,297.0074157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0111694335937,0.6798027157783508,0.1733369976282119,0.794119119644165,285.0083923339844,284.95001220703125,298.5373229980469,294.7862548828125,297.4305725097656,297.0258483886719,284.00360107421875,1.0,0.5006311535835266,0.3789378702640533,0.3789378702640533,1.0,1.0,-2.6217544078826904,0.6989305019378662,1.922823905944824,0.1061300113797187,0.9315224289894104,0.9315224289894104,0.0,121.06961822509766,107.0,50762.98046875,0.0,1566.843994140625,1.0,279.0410461425781,282.4323425292969,297.7510681152344,301.0306091308594,293.1499938964844,293.1499938964844,278.75,32129.341796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8171482682228088,1.0,0.0,0.0,3.5828702449798584,3.582893133163452,8.565554594497371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8595.0068359375,0.0,1431.329833984375,1895.4371337890625,0.0,2629.170654296875,0.8869096636772156,1.0,0.0,3.0,1.0,0.0
18037200,296.973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0094299316406,0.7816505432128906,0.2660600543022156,0.242104098200798,296.8837585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0081787109375,0.9171266555786132,0.4323123693466186,0.4116268754005432,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0077209472656,0.9990000128746032,0.6583859324455261,0.3946093618869781,296.95220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0085754394531,0.8596770167350769,0.357723981142044,0.3413498699665069,297.0074157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0111694335937,0.6798027157783508,0.1733369976282119,0.794119119644165,285.0083923339844,284.95001220703125,298.5373229980469,294.7862548828125,297.4305725097656,297.0258483886719,284.00360107421875,1.0,0.5006311535835266,0.3789378702640533,0.3789378702640533,1.0,1.0,-2.6217544078826904,0.6989305019378662,1.922823905944824,0.1061300113797187,0.9315224289894104,0.9315224289894104,0.0,121.06961822509766,107.0,50762.98046875,0.0,1566.843994140625,1.0,279.0410461425781,282.4323425292969,297.7510681152344,301.0306091308594,293.1499938964844,293.1499938964844,278.75,32129.341796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8171482682228088,1.0,0.0,0.0,3.5828702449798584,3.582893133163452,8.565554594497371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8595.0068359375,0.0,1431.329833984375,1895.4371337890625,0.0,2629.170654296875,0.8869096636772156,1.0,0.0,3.0,1.0,0.0
18037260,296.9690856933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.88397216796875,0.7826971411705017,0.263348251581192,0.2398168742656707,296.87860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8849182128906,0.9188606142997742,0.4284213781356811,0.4081436395645141,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8852233886719,0.9990000128746032,0.6611404418945312,0.3893529772758484,296.9468078613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8846130371094,0.8612048029899597,0.3546788096427917,0.3386213481426239,297.0053405761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8824462890625,0.6803538799285889,0.1713254004716873,0.7853307127952576,284.8847351074219,284.95001220703125,298.52197265625,294.7236633300781,297.4339599609375,297.0350036621094,283.887451171875,1.0,0.4953064322471618,0.3804703056812286,0.3804703056812286,1.0,1.0,-2.5946648120880127,0.6932290196418762,1.9014358520507808,0.1072689667344093,0.8143777251243591,0.8143777251243591,0.0,118.16053009033205,110.0,50539.28515625,0.0,1516.8394775390625,1.0,278.758544921875,282.3158264160156,297.7428283691406,301.0885314941406,293.1499938964844,293.1499938964844,279.04998779296875,40444.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8256648778915405,1.0,0.0,0.0,3.393655776977539,3.3936781883239746,7.684735123802966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7656.25244140625,0.0,1297.1583251953125,1895.4371337890625,0.0,2708.1279296875,0.8524835109710693,1.0,0.0,3.0,1.0,0.0
18037320,296.9690856933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.88397216796875,0.7826971411705017,0.263348251581192,0.2398168742656707,296.87860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8849182128906,0.9188606142997742,0.4284213781356811,0.4081436395645141,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8852233886719,0.9990000128746032,0.6611404418945312,0.3893529772758484,296.9468078613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8846130371094,0.8612048029899597,0.3546788096427917,0.3386213481426239,297.0053405761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8824462890625,0.6803538799285889,0.1713254004716873,0.7853307127952576,284.8847351074219,284.95001220703125,298.52197265625,294.7236633300781,297.4339599609375,297.0350036621094,283.887451171875,1.0,0.4953064322471618,0.3804703056812286,0.3804703056812286,1.0,1.0,-2.5946648120880127,0.6932290196418762,1.9014358520507808,0.1072689667344093,0.8143777251243591,0.8143777251243591,0.0,118.16053009033205,110.0,50539.28515625,0.0,1516.8394775390625,1.0,278.758544921875,282.3158264160156,297.7428283691406,301.0885314941406,293.1499938964844,293.1499938964844,279.04998779296875,40444.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8256648778915405,1.0,0.0,0.0,3.393655776977539,3.3936781883239746,7.684735123802966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7656.25244140625,0.0,1297.1583251953125,1895.4371337890625,0.0,2708.1279296875,0.8524835109710693,1.0,0.0,3.0,1.0,0.0
18037380,296.9722595214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.98052978515625,0.7814340591430664,0.2613749504089355,0.237851545214653,296.8815612792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9799194335937,0.9173417091369628,0.4252793192863464,0.4049724340438843,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9797058105469,0.9990000128746032,0.6627500653266907,0.387992799282074,296.9483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9801330566406,0.8601198196411133,0.3522565066814422,0.3361514806747436,297.0062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9814147949219,0.6786249279975891,0.1695817410945892,0.7769989371299744,284.98004150390625,284.95001220703125,298.5071105957031,294.6594543457031,297.4376220703125,297.04400634765625,283.9778137207031,1.0,0.4919414520263672,0.3820027410984039,0.3820027410984039,1.0,1.0,-2.573873519897461,0.6896368265151978,1.8842366933822632,0.109314814209938,0.8889516592025757,0.8889516592025757,0.0,116.98262786865234,113.0,49587.06640625,0.0,1483.71533203125,1.0,279.0406188964844,282.42388916015625,297.6292724609375,300.8437805175781,293.1499938964844,293.1499938964844,279.3500061035156,33905.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8156061768531799,1.0,0.0,0.0,3.5043115615844727,3.504333734512329,8.194052156795806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7500.55810546875,0.0,1361.9996337890625,1895.4371337890625,0.0,2614.9130859375,0.8707670569419861,1.0,0.0,3.0,1.0,0.0
18037440,296.9722595214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.98052978515625,0.7814340591430664,0.2613749504089355,0.237851545214653,296.8815612792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9799194335937,0.9173417091369628,0.4252793192863464,0.4049724340438843,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9797058105469,0.9990000128746032,0.6627500653266907,0.387992799282074,296.9483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9801330566406,0.8601198196411133,0.3522565066814422,0.3361514806747436,297.0062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9814147949219,0.6786249279975891,0.1695817410945892,0.7769989371299744,284.98004150390625,284.95001220703125,298.5071105957031,294.6594543457031,297.4376220703125,297.04400634765625,283.9778137207031,1.0,0.4919414520263672,0.3820027410984039,0.3820027410984039,1.0,1.0,-2.573873519897461,0.6896368265151978,1.8842366933822632,0.109314814209938,0.8889516592025757,0.8889516592025757,0.0,116.98262786865234,113.0,49587.06640625,0.0,1483.71533203125,1.0,279.0406188964844,282.42388916015625,297.6292724609375,300.8437805175781,293.1499938964844,293.1499938964844,279.3500061035156,33905.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8156061768531799,1.0,0.0,0.0,3.5043115615844727,3.504333734512329,8.194052156795806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7500.55810546875,0.0,1361.9996337890625,1895.4371337890625,0.0,2614.9130859375,0.8707670569419861,1.0,0.0,3.0,1.0,0.0
18037500,296.97442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.07373046875,0.7802255749702454,0.2604607045650482,0.2369903028011322,296.8837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0752258300781,0.9157695174217224,0.423797070980072,0.4035282731056213,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.07568359375,0.9990000128746032,0.6631339192390442,0.3883459270000458,296.9498596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.07476806640625,0.8589296936988831,0.3511268496513366,0.3350448608398437,297.0072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.07098388671875,0.6772371530532837,0.1687627881765365,0.7732288241386414,285.0749816894531,284.95001220703125,298.4997863769531,294.6268615722656,297.4384460449219,297.0469055175781,284.0783386230469,1.0,0.4908412396907806,0.3827689588069916,0.3827689588069916,1.0,1.0,-2.565666437149048,0.6885950565338135,1.8770712614059448,0.1103073358535766,0.9759531021118164,0.9759531021118164,0.0,116.8496551513672,113.0,48795.8828125,0.0,1472.218017578125,1.0,279.2962951660156,282.53936767578125,297.5751647949219,300.6709289550781,293.1499938964844,293.1499938964844,279.3500061035156,31341.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8093034029006958,1.0,0.0,0.0,3.5888774394989014,3.588900089263916,8.59430087984947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7765.8916015625,0.0,1431.9488525390625,1895.4371337890625,0.0,2556.77978515625,0.8896374702453613,1.0,0.0,3.0,1.0,0.0
18037560,296.9765930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0499572753906,0.7787863612174988,0.2595614790916443,0.2362286299467086,296.8860778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0487670898437,0.9138602614402772,0.4223377406597137,0.4022021889686584,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0482788085937,0.9990000128746032,0.6632373929023743,0.3892015516757965,296.9515075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0491638183594,0.8574653267860413,0.3500206768512726,0.3340416550636291,297.0082702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0516662597656,0.675631582736969,0.1679652631282806,0.7697533965110779,285.0489807128906,284.95001220703125,298.4925537109375,294.593994140625,297.4384155273437,297.0488586425781,284.044189453125,1.0,0.4900608956813812,0.3833841979503631,0.3833841979503631,1.0,1.0,-2.558802843093872,0.6877054572105408,1.8710973262786863,0.1107143238186836,0.9977629780769348,0.9977629780769348,0.0,116.9352035522461,116.0,48875.625,0.0,1463.510009765625,1.0,279.34185791015625,282.5064697265625,297.571533203125,300.7250061035156,293.1499938964844,293.1499938964844,279.04998779296875,30951.716796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8083369731903076,1.0,0.0,0.0,3.697807788848877,3.697831153869629,9.123929771703844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8347.623046875,0.0,1548.743408203125,1895.4371337890625,0.0,2547.886962890625,0.9122453927993774,1.0,0.0,3.0,1.0,0.0
18037620,296.9691772460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.864501953125,0.7730894684791565,0.2566227912902832,0.2339544296264648,296.8777770996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.86541748046875,0.9068742990493774,0.4181630313396454,0.3986934125423431,297.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8658142089844,0.9990000128746032,0.6606400609016418,0.3938899934291839,296.94390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8651123046875,0.8518608808517456,0.3467465341091156,0.331324964761734,297.0043029785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8632202148437,0.6701169013977051,0.1657740473747253,0.7611101865768433,284.8652648925781,284.95001220703125,298.4781799316406,294.5276794433594,297.42401123046875,297.0331726074219,283.8686828613281,1.0,0.4890589416027069,0.3846146762371063,0.3846146762371063,1.0,1.0,-2.543840169906616,0.6854845285415649,1.8583557605743408,0.1105773150920867,0.8512877225875854,0.8512877225875854,0.0,118.18045043945312,119.0,49207.12890625,0.0,1449.2515869140625,1.0,279.056884765625,282.3262939453125,297.56719970703125,300.82666015625,293.1499938964844,293.1499938964844,279.3500061035156,39499.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8210470080375671,1.0,0.0,0.0,3.592557668685913,3.5925817489624023,8.611936550551036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7457.81005859375,0.0,1495.9678955078125,1895.4371337890625,0.0,2665.271728515625,0.8946715593338013,1.0,0.0,3.0,1.0,0.0
18037680,296.9691772460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.864501953125,0.7730894684791565,0.2566227912902832,0.2339544296264648,296.8777770996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.86541748046875,0.9068742990493774,0.4181630313396454,0.3986934125423431,297.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8658142089844,0.9990000128746032,0.6606400609016418,0.3938899934291839,296.94390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8651123046875,0.8518608808517456,0.3467465341091156,0.331324964761734,297.0043029785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8632202148437,0.6701169013977051,0.1657740473747253,0.7611101865768433,284.8652648925781,284.95001220703125,298.4781799316406,294.5276794433594,297.42401123046875,297.0331726074219,283.8686828613281,1.0,0.4890589416027069,0.3846146762371063,0.3846146762371063,1.0,1.0,-2.543840169906616,0.6854845285415649,1.8583557605743408,0.1105773150920867,0.8512877225875854,0.8512877225875854,0.0,118.18045043945312,119.0,49207.12890625,0.0,1449.2515869140625,1.0,279.056884765625,282.3262939453125,297.56719970703125,300.82666015625,293.1499938964844,293.1499938964844,279.3500061035156,39499.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8210470080375671,1.0,0.0,0.0,3.592557668685913,3.5925817489624023,8.611936550551036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7457.81005859375,0.0,1495.9678955078125,1895.4371337890625,0.0,2665.271728515625,0.8946715593338013,1.0,0.0,3.0,1.0,0.0
18037740,296.9703063964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9932556152344,0.7669870257377625,0.2544397413730621,0.231839582324028,296.8780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9925537109375,0.8996140956878662,0.4147355854511261,0.3952922523021698,297.1162414550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.99224853515625,0.9990000128746032,0.657776951789856,0.3996441066265106,296.9434509277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9927673339844,0.8457204699516296,0.3440805971622467,0.3286783993244171,297.0030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9942626953125,0.6639910340309143,0.1637958288192749,0.7521477341651917,284.99267578125,284.95001220703125,298.4638366699219,294.4608764648437,297.4139099121094,297.0231628417969,283.9900207519531,1.0,0.4885951280593872,0.3858451545238495,0.3858451545238495,1.0,1.0,-2.530172824859619,0.6836428642272949,1.846529960632324,0.1111106649041175,0.946751594543457,0.946751594543457,0.0,119.93539428710938,122.0,48273.74609375,0.0,1439.0081787109375,1.0,279.3427124023437,282.4636535644531,297.438720703125,300.57110595703125,293.1499938964844,293.1499938964844,279.04998779296875,33458.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8124513626098633,1.0,0.0,0.0,3.69948983192444,3.699513912200928,9.132233458331028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8253.720703125,0.0,1569.6578369140625,1895.4371337890625,0.0,2585.78564453125,0.9142786264419556,1.0,0.0,3.0,1.0,0.0
18037800,296.9703063964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9932556152344,0.7669870257377625,0.2544397413730621,0.231839582324028,296.8780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9925537109375,0.8996140956878662,0.4147355854511261,0.3952922523021698,297.1162414550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.99224853515625,0.9990000128746032,0.657776951789856,0.3996441066265106,296.9434509277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9927673339844,0.8457204699516296,0.3440805971622467,0.3286783993244171,297.0030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9942626953125,0.6639910340309143,0.1637958288192749,0.7521477341651917,284.99267578125,284.95001220703125,298.4638366699219,294.4608764648437,297.4139099121094,297.0231628417969,283.9900207519531,1.0,0.4885951280593872,0.3858451545238495,0.3858451545238495,1.0,1.0,-2.530172824859619,0.6836428642272949,1.846529960632324,0.1111106649041175,0.946751594543457,0.946751594543457,0.0,119.93539428710938,122.0,48273.74609375,0.0,1439.0081787109375,1.0,279.3427124023437,282.4636535644531,297.438720703125,300.57110595703125,293.1499938964844,293.1499938964844,279.04998779296875,33458.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8124513626098633,1.0,0.0,0.0,3.69948983192444,3.699513912200928,9.132233458331028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8253.720703125,0.0,1569.6578369140625,1895.4371337890625,0.0,2585.78564453125,0.9142786264419556,1.0,0.0,3.0,1.0,0.0
18037860,296.964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8749694824219,0.7602348923683167,0.2515905201435089,0.2295881956815719,296.8711853027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8762512207031,0.8916382193565369,0.4106009304523468,0.3917408287525177,297.0718688964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8768005371094,0.9990000128746032,0.6528720855712891,0.4064550995826721,296.9371032714844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8758544921875,0.83896404504776,0.3408263921737671,0.3259167671203613,296.9989318847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8729858398437,0.6573784947395325,0.1615224927663803,0.742977499961853,284.87603759765625,284.95001220703125,298.44940185546875,294.3939819335937,297.398681640625,297.0064392089844,283.8802795410156,1.0,0.48853799700737,0.3869835138320923,0.3869835138320923,1.0,1.0,-2.517050743103028,0.6817052960395813,1.8353456258773804,0.1121684610843658,0.8284988403320312,0.8284988403320312,0.0,122.19550323486328,125.0,48333.01171875,0.0,1431.713134765625,1.0,279.0575866699219,282.3517150878906,297.41845703125,300.6217346191406,293.1499938964844,293.1499938964844,279.3500061035156,40996.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8217380046844482,1.0,0.0,0.0,3.502171277999878,3.502194881439209,8.184046009773738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7361.8935546875,0.0,1410.7073974609375,1895.4371337890625,0.0,2671.67822265625,0.8768288493156433,1.0,0.0,3.0,1.0,0.0
18037920,296.964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8749694824219,0.7602348923683167,0.2515905201435089,0.2295881956815719,296.8711853027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8762512207031,0.8916382193565369,0.4106009304523468,0.3917408287525177,297.0718688964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8768005371094,0.9990000128746032,0.6528720855712891,0.4064550995826721,296.9371032714844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8758544921875,0.83896404504776,0.3408263921737671,0.3259167671203613,296.9989318847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8729858398437,0.6573784947395325,0.1615224927663803,0.742977499961853,284.87603759765625,284.95001220703125,298.44940185546875,294.3939819335937,297.398681640625,297.0064392089844,283.8802795410156,1.0,0.48853799700737,0.3869835138320923,0.3869835138320923,1.0,1.0,-2.517050743103028,0.6817052960395813,1.8353456258773804,0.1121684610843658,0.8284988403320312,0.8284988403320312,0.0,122.19550323486328,125.0,48333.01171875,0.0,1431.713134765625,1.0,279.0575866699219,282.3517150878906,297.41845703125,300.6217346191406,293.1499938964844,293.1499938964844,279.3500061035156,40996.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8217380046844482,1.0,0.0,0.0,3.502171277999878,3.502194881439209,8.184046009773738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7361.8935546875,0.0,1410.7073974609375,1895.4371337890625,0.0,2671.67822265625,0.8768288493156433,1.0,0.0,3.0,1.0,0.0
18037980,296.9670715332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9974365234375,0.7540002465248108,0.2494873404502868,0.227606326341629,296.873046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9967346191406,0.8840580582618713,0.4072500169277191,0.3884714841842651,297.03399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.99639892578125,0.9990000128746032,0.6480391621589661,0.413237601518631,296.93798828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9969482421875,0.832591712474823,0.3382143080234527,0.3233745694160461,296.9984436035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9985046386719,0.6511080861091614,0.1595546603202819,0.7341644167900085,284.9968566894531,284.95001220703125,298.4346618652344,294.3273620605469,297.39080810546875,296.9997863769531,283.99420166015625,1.0,0.4887405037879944,0.3881218433380127,0.3881218433380127,1.0,1.0,-2.505244731903076,0.6801565289497375,1.8250881433486936,0.1138529703021049,0.9241782426834106,0.9241782426834106,0.0,124.55744934082033,113.0,47508.76171875,0.0,1426.5946044921875,1.0,279.3420104980469,282.47998046875,297.2977294921875,300.3782043457031,293.1499938964844,293.1499938964844,279.04998779296875,33505.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8116015195846558,1.0,0.0,0.0,3.62094783782959,3.620971202850342,8.748585855755664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8134.6240234375,0.0,1482.5687255859375,1895.4371337890625,0.0,2577.94970703125,0.8966471552848816,1.0,0.0,3.0,1.0,0.0
18038040,296.9670715332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9974365234375,0.7540002465248108,0.2494873404502868,0.227606326341629,296.873046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9967346191406,0.8840580582618713,0.4072500169277191,0.3884714841842651,297.03399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.99639892578125,0.9990000128746032,0.6480391621589661,0.413237601518631,296.93798828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9969482421875,0.832591712474823,0.3382143080234527,0.3233745694160461,296.9984436035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9985046386719,0.6511080861091614,0.1595546603202819,0.7341644167900085,284.9968566894531,284.95001220703125,298.4346618652344,294.3273620605469,297.39080810546875,296.9997863769531,283.99420166015625,1.0,0.4887405037879944,0.3881218433380127,0.3881218433380127,1.0,1.0,-2.505244731903076,0.6801565289497375,1.8250881433486936,0.1138529703021049,0.9241782426834106,0.9241782426834106,0.0,124.55744934082033,113.0,47508.76171875,0.0,1426.5946044921875,1.0,279.3420104980469,282.47998046875,297.2977294921875,300.3782043457031,293.1499938964844,293.1499938964844,279.04998779296875,33505.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8116015195846558,1.0,0.0,0.0,3.62094783782959,3.620971202850342,8.748585855755664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8134.6240234375,0.0,1482.5687255859375,1895.4371337890625,0.0,2577.94970703125,0.8966471552848816,1.0,0.0,3.0,1.0,0.0
18038100,296.9649963378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.85614013671875,0.7530835270881653,0.2481281608343124,0.2265784591436386,296.8705749511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8534851074219,0.8829951286315918,0.4052558541297912,0.3868090510368347,297.0106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8523864746094,0.9990000128746032,0.6450124979019165,0.412921667098999,296.93560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8542785644531,0.8317447304725647,0.33664071559906,0.3220723569393158,296.9971008300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8607788085937,0.649944007396698,0.158464103937149,0.7296627163887024,284.8538818359375,284.95001220703125,298.4271240234375,294.2943115234375,297.3871459960937,296.9972229003906,283.8470764160156,1.0,0.4867811501026153,0.3886910080909729,0.3886910080909729,1.0,1.0,-2.4946749210357666,0.6777021884918213,1.816972613334656,0.1146092265844345,0.8227670192718506,0.8227670192718506,0.0,124.1199188232422,113.0,47995.02734375,0.0,1411.1778564453125,1.0,279.0986633300781,282.3251342773437,297.3291015625,300.54901123046875,293.1499938964844,293.1499938964844,279.04998779296875,38867.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8185335397720337,1.0,0.0,0.0,3.5627455711364746,3.5627691745758057,8.469600061289384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7827.41064453125,0.0,1459.1827392578125,1895.4371337890625,0.0,2641.988525390625,0.8849492073059082,1.0,0.0,3.0,1.0,0.0
18038160,296.9616394042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8803405761719,0.7529038786888123,0.2466235905885696,0.2252132296562194,296.8665771484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.881591796875,0.8829977512359619,0.403094619512558,0.3847658336162567,296.9908142089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8821716308594,0.9990000128746032,0.6421775817871094,0.4107369780540466,296.9318542480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.8811950683594,0.8318012952804565,0.3349133133888244,0.3204383552074432,296.99493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.87841796875,0.6494984030723572,0.1572821140289306,0.7243012189865112,284.88140869140625,284.95001220703125,298.41949462890625,294.261474609375,297.3835144042969,296.9950256347656,283.8851928710937,1.0,0.4838106036186218,0.3892840445041656,0.3892840445041656,1.0,1.0,-2.4795565605163574,0.6737204194068909,1.8058360815048216,0.1145167499780654,0.8110066652297974,0.8110066652297974,0.0,122.76795196533205,101.0,47311.69140625,0.0,1386.262939453125,1.0,279.0583190917969,282.3724060058594,297.2823486328125,300.4261779785156,293.1499938964844,293.1499938964844,279.3500061035156,41327.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8202996850013733,1.0,0.0,0.0,3.408245801925659,3.408268451690674,7.750953159302298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7256.60302734375,0.0,1317.689208984375,1895.4371337890625,0.0,2658.345947265625,0.8564732074737549,1.0,0.0,3.0,1.0,0.0
18038220,296.9638977050781,297.1499938964844,293.1499938964844,0.0,-0.0,283.97808837890625,0.7565133571624756,0.2444616258144378,0.2229379564523697,296.8682556152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9772644042969,0.8876985311508179,0.3996691405773163,0.3811794221401214,296.98834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.97686767578125,0.9990000128746032,0.6398684978485107,0.4006383419036865,296.9322204589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9775085449219,0.8359107375144958,0.3321812450885772,0.3175383806228637,296.99462890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9793701171875,0.6518288850784302,0.155283510684967,0.7141462564468384,284.9773864746094,284.95001220703125,298.4037780761719,294.1966552734375,297.3789367675781,296.99462890625,283.9742126464844,1.0,0.4755849838256836,0.3904701173305511,0.3904701173305511,1.0,1.0,-2.444700002670288,0.6642105579376221,1.7804895639419556,0.1123307198286056,0.8854020237922668,0.8854020237922668,0.0,117.61227416992188,104.0,46117.8515625,0.0,1321.3419189453125,1.0,279.3407287597656,282.4825134277344,297.15875244140625,300.1612854003906,293.1499938964844,293.1499938964844,279.6499938964844,34227.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8085654377937317,1.0,0.0,0.0,3.5104010105133057,3.510423421859741,8.222554583880992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7095.01806640625,0.0,1370.5760498046875,1895.4371337890625,0.0,2549.98876953125,0.8723126649856567,1.0,0.0,3.0,1.0,0.0
