time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18038280,296.9638977050781,297.1499938964844,293.1499938964844,0.0,-0.0,283.97808837890625,0.7565133571624756,0.2444616258144378,0.2229379564523697,296.8682556152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9772644042969,0.8876985311508179,0.3996691405773163,0.3811794221401214,296.98834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.97686767578125,0.9990000128746032,0.6398684978485107,0.4006383419036865,296.9322204589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9775085449219,0.8359107375144958,0.3321812450885772,0.3175383806228637,296.99462890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9793701171875,0.6518288850784302,0.155283510684967,0.7141462564468384,284.9773864746094,284.95001220703125,298.4037780761719,294.1966552734375,297.3789367675781,296.99462890625,283.9742126464844,1.0,0.4755849838256836,0.3904701173305511,0.3904701173305511,1.0,1.0,-2.444700002670288,0.6642105579376221,1.7804895639419556,0.1123307198286056,0.8854020237922668,0.8854020237922668,0.0,117.61227416992188,104.0,46117.8515625,0.0,1321.3419189453125,1.0,279.3407287597656,282.4825134277344,297.15875244140625,300.1612854003906,293.1499938964844,293.1499938964844,279.6499938964844,34227.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8085654377937317,1.0,0.0,0.0,3.5104010105133057,3.510423421859741,8.222554583880992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7095.01806640625,0.0,1370.5760498046875,1895.4371337890625,0.0,2549.98876953125,0.8723126649856567,1.0,0.0,3.0,1.0,0.0
18038340,296.9684753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0484619140625,0.7578694820404053,0.2425673305988311,0.2211193293333053,296.8726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0470886230469,0.889397144317627,0.3965465724468231,0.3781059980392456,297.0076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0464782714844,0.9990000128746032,0.6397791504859924,0.3951970338821411,296.93511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.04754638671875,0.8374617099761963,0.329715222120285,0.3150855600833893,296.9964294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0504150390625,0.6521652936935425,0.1534955203533172,0.7055363059043884,285.0473327636719,284.95001220703125,298.3872985839844,294.13336181640625,297.3761291503906,296.9963684082031,284.04205322265625,1.0,0.4705180525779724,0.3916561901569366,0.3916561901569366,1.0,1.0,-2.418980121612549,0.657938539981842,1.761041522026062,0.1101918742060661,0.9925503730773926,0.9925503730773926,0.0,114.60834503173828,107.0,45169.14453125,0.0,1277.7919921875,1.0,279.6420593261719,282.5693664550781,297.0973815917969,300.0211181640625,293.1499938964844,293.1499938964844,279.3500061035156,31109.392578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7983486652374268,1.0,0.0,0.0,3.6949641704559326,3.694987773895264,9.109903658099938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7855.74658203125,0.0,1546.7281494140625,1895.4371337890625,0.0,2456.3369140625,0.9116554260253906,1.0,0.0,3.0,1.0,0.0
18038400,296.9684753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0484619140625,0.7578694820404053,0.2425673305988311,0.2211193293333053,296.8726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0470886230469,0.889397144317627,0.3965465724468231,0.3781059980392456,297.0076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0464782714844,0.9990000128746032,0.6397791504859924,0.3951970338821411,296.93511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.04754638671875,0.8374617099761963,0.329715222120285,0.3150855600833893,296.9964294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0504150390625,0.6521652936935425,0.1534955203533172,0.7055363059043884,285.0473327636719,284.95001220703125,298.3872985839844,294.13336181640625,297.3761291503906,296.9963684082031,284.04205322265625,1.0,0.4705180525779724,0.3916561901569366,0.3916561901569366,1.0,1.0,-2.418980121612549,0.657938539981842,1.761041522026062,0.1101918742060661,0.9925503730773926,0.9925503730773926,0.0,114.60834503173828,107.0,45169.14453125,0.0,1277.7919921875,1.0,279.6420593261719,282.5693664550781,297.0973815917969,300.0211181640625,293.1499938964844,293.1499938964844,279.3500061035156,31109.392578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7983486652374268,1.0,0.0,0.0,3.6949641704559326,3.694987773895264,9.109903658099938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7855.74658203125,0.0,1546.7281494140625,1895.4371337890625,0.0,2456.3369140625,0.9116554260253906,1.0,0.0,3.0,1.0,0.0
18038460,296.9620666503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.85748291015625,0.7552869319915771,0.2396279722452163,0.2187703996896743,296.8655700683594,297.1499938964844,293.1499938964844,0.0,-0.0,283.85858154296875,0.886513352394104,0.3923242688179016,0.3744586110115051,296.9981384277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8591003417969,0.9990000128746032,0.6370465159416199,0.3951133489608764,296.9281616210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.85821533203125,0.8350688815116882,0.3262985646724701,0.3121513426303863,296.9932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8559875488281,0.649312436580658,0.1512396335601806,0.6961475610733032,284.8583984375,284.95001220703125,298.3699951171875,294.0719909667969,297.3702087402344,296.993408203125,283.86236572265625,1.0,0.467270165681839,0.393246054649353,0.393246054649353,1.0,1.0,-2.396871566772461,0.6537166833877563,1.7431548833847046,0.1097766831517219,0.839911699295044,0.839911699295044,0.0,113.83687591552734,110.0,45310.4453125,0.0,1248.391357421875,1.0,279.3569641113281,282.3890075683594,297.10455322265625,300.1188049316406,293.1499938964844,293.1499938964844,279.6499938964844,40254.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8098441958427429,1.0,0.0,0.0,3.5658600330352783,3.565884113311768,8.484414593112888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7019.58984375,0.0,1472.6572265625,1895.4371337890625,0.0,2561.7587890625,0.8892733454704285,1.0,0.0,3.0,1.0,0.0
18038520,296.9620666503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.85748291015625,0.7552869319915771,0.2396279722452163,0.2187703996896743,296.8655700683594,297.1499938964844,293.1499938964844,0.0,-0.0,283.85858154296875,0.886513352394104,0.3923242688179016,0.3744586110115051,296.9981384277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8591003417969,0.9990000128746032,0.6370465159416199,0.3951133489608764,296.9281616210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.85821533203125,0.8350688815116882,0.3262985646724701,0.3121513426303863,296.9932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8559875488281,0.649312436580658,0.1512396335601806,0.6961475610733032,284.8583984375,284.95001220703125,298.3699951171875,294.0719909667969,297.3702087402344,296.993408203125,283.86236572265625,1.0,0.467270165681839,0.393246054649353,0.393246054649353,1.0,1.0,-2.396871566772461,0.6537166833877563,1.7431548833847046,0.1097766831517219,0.839911699295044,0.839911699295044,0.0,113.83687591552734,110.0,45310.4453125,0.0,1248.391357421875,1.0,279.3569641113281,282.3890075683594,297.10455322265625,300.1188049316406,293.1499938964844,293.1499938964844,279.6499938964844,40254.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8098441958427429,1.0,0.0,0.0,3.5658600330352783,3.565884113311768,8.484414593112888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7019.58984375,0.0,1472.6572265625,1895.4371337890625,0.0,2561.7587890625,0.8892733454704285,1.0,0.0,3.0,1.0,0.0
18038580,296.9637145996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9923095703125,0.7513874769210815,0.2374055385589599,0.216570571064949,296.8668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9915466308594,0.8818842172622681,0.3888386785984039,0.3709478676319122,296.9847717285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9911804199219,0.9990000128746032,0.6337647438049316,0.3974539339542389,296.9279479980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9917907714844,0.831147313117981,0.3234592080116272,0.3092924654483795,296.9928894042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9934997558594,0.6451568007469177,0.1492107659578323,0.6867103576660156,284.9916687011719,284.95001220703125,298.35162353515625,294.012939453125,297.3659362792969,296.9928894042969,283.98876953125,1.0,0.4652458429336548,0.394835889339447,0.394835889339447,1.0,1.0,-2.3780462741851807,0.6505111455917358,1.7275350093841553,0.1112057268619537,0.9367521405220032,0.9367521405220032,0.0,114.17850494384766,113.0,44311.09375,0.0,1227.7667236328125,1.0,279.6424560546875,282.5308532714844,296.9792785644531,299.8625183105469,293.1499938964844,293.1499938964844,279.3500061035156,33532.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.798783004283905,1.0,0.0,0.0,3.66940975189209,3.669433355331421,8.98432972462615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7740.96630859375,0.0,1536.313232421875,1895.4371337890625,0.0,2460.3037109375,0.9075618982315063,1.0,0.0,3.0,1.0,0.0
18038640,296.9637145996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9923095703125,0.7513874769210815,0.2374055385589599,0.216570571064949,296.8668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9915466308594,0.8818842172622681,0.3888386785984039,0.3709478676319122,296.9847717285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9911804199219,0.9990000128746032,0.6337647438049316,0.3974539339542389,296.9279479980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9917907714844,0.831147313117981,0.3234592080116272,0.3092924654483795,296.9928894042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9934997558594,0.6451568007469177,0.1492107659578323,0.6867103576660156,284.9916687011719,284.95001220703125,298.35162353515625,294.012939453125,297.3659362792969,296.9928894042969,283.98876953125,1.0,0.4652458429336548,0.394835889339447,0.394835889339447,1.0,1.0,-2.3780462741851807,0.6505111455917358,1.7275350093841553,0.1112057268619537,0.9367521405220032,0.9367521405220032,0.0,114.17850494384766,113.0,44311.09375,0.0,1227.7667236328125,1.0,279.6424560546875,282.5308532714844,296.9792785644531,299.8625183105469,293.1499938964844,293.1499938964844,279.3500061035156,33532.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.798783004283905,1.0,0.0,0.0,3.66940975189209,3.669433355331421,8.98432972462615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7740.96630859375,0.0,1536.313232421875,1895.4371337890625,0.0,2460.3037109375,0.9075618982315063,1.0,0.0,3.0,1.0,0.0
18038700,296.9620056152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.84796142578125,0.7492107152938843,0.2360622137784958,0.2155692875385284,296.8648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8448791503906,0.8792308568954468,0.3868587017059326,0.3693065941333771,296.9697570800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8435363769531,0.9990000128746032,0.6312536001205444,0.3992131054401397,296.9256896972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8457946777344,0.8288918137550354,0.3218344151973724,0.3079566359519958,296.9918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.853515625,0.6428815722465515,0.1481095105409622,0.6822808980941772,284.8453369140625,284.95001220703125,298.3420104980469,293.9844055175781,297.3631896972656,296.991943359375,283.837158203125,1.0,0.4646142721176147,0.3956308364868164,0.3956308364868164,1.0,1.0,-2.370060682296753,0.6493728756904602,1.720687747001648,0.1123486757278442,0.8310986161231995,0.8310986161231995,0.0,114.6385726928711,113.0,44830.703125,0.0,1220.36865234375,1.0,279.3974914550781,282.3706359863281,297.0166015625,300.0343322753906,293.1499938964844,293.1499938964844,279.3500061035156,38795.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8055003881454468,1.0,0.0,0.0,3.613360643386841,3.61338472366333,8.711960504115268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7450.0908203125,0.0,1513.4949951171875,1895.4371337890625,0.0,2521.8193359375,0.8961544632911682,1.0,0.0,3.0,1.0,0.0
18038760,296.9590148925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.869873046875,0.7462413907051086,0.2345743477344513,0.2142897099256515,296.8614807128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8714904785156,0.8757120370864868,0.3847170770168304,0.36735600233078,296.9490051269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8722839355469,0.9990000128746032,0.6280725598335266,0.4018261134624481,296.9220275878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8709716796875,0.8258691430091858,0.320050984621048,0.3063478171825409,296.98974609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.86737060546875,0.6399974822998047,0.146906316280365,0.6772094964981079,284.8712158203125,284.95001220703125,298.33209228515625,293.95660400390625,297.3594055175781,296.9898681640625,283.87664794921875,1.0,0.4641174972057342,0.3963389694690704,0.3963389694690704,1.0,1.0,-2.361295223236084,0.6477678418159485,1.7135273218154907,0.1132567450404167,0.814440906047821,0.814440906047821,0.0,115.41658020019533,101.0,44245.46484375,0.0,1213.3935546875,1.0,279.35791015625,282.4200744628906,296.9755554199219,299.9208984375,293.1499938964844,293.1499938964844,279.6499938964844,41773.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8071233034133911,1.0,0.0,0.0,3.447307586669922,3.4473307132720947,7.929638741188683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6918.884765625,0.0,1359.94189453125,1895.4371337890625,0.0,2536.727294921875,0.8653414249420166,1.0,0.0,3.0,1.0,0.0
18038820,296.96197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9880065917969,0.7466627955436707,0.2324516326189041,0.2121245712041854,296.8640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.98699951171875,0.8764273524284363,0.3813163042068481,0.3638738095760345,296.9300231933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.98651123046875,0.9990000128746032,0.6235645413398743,0.3970588147640228,296.9227905273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9873046875,0.8264836668968201,0.3172362744808197,0.3034388422966003,296.9892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9895324707031,0.6393691301345825,0.1448259055614471,0.667121171951294,284.9871520996094,284.95001220703125,298.3112487792969,293.9034423828125,297.35369873046875,296.9892883300781,283.98345947265625,1.0,0.4582095742225647,0.3977552950382232,0.3977552950382232,1.0,1.0,-2.333183526992798,0.6407516598701477,1.692431926727295,0.113566055893898,0.9030349850654602,0.9030349850654602,0.0,112.73419952392578,89.0,43194.1796875,0.0,1170.70703125,1.0,279.6415405273437,282.5432434082031,296.8608703613281,299.67535400390625,293.1499938964844,293.1499938964844,279.3500061035156,33798.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7943276762962341,1.0,0.0,0.0,3.560989618301392,3.5610125064849854,8.461253742098052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7596.8291015625,0.0,1420.3079833984375,1895.4371337890625,0.0,2419.681884765625,0.883324921131134,1.0,0.0,3.0,1.0,0.0
18038880,296.96197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9880065917969,0.7466627955436707,0.2324516326189041,0.2121245712041854,296.8640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.98699951171875,0.8764273524284363,0.3813163042068481,0.3638738095760345,296.9300231933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.98651123046875,0.9990000128746032,0.6235645413398743,0.3970588147640228,296.9227905273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9873046875,0.8264836668968201,0.3172362744808197,0.3034388422966003,296.9892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9895324707031,0.6393691301345825,0.1448259055614471,0.667121171951294,284.9871520996094,284.95001220703125,298.3112487792969,293.9034423828125,297.35369873046875,296.9892883300781,283.98345947265625,1.0,0.4582095742225647,0.3977552950382232,0.3977552950382232,1.0,1.0,-2.333183526992798,0.6407516598701477,1.692431926727295,0.113566055893898,0.9030349850654602,0.9030349850654602,0.0,112.73419952392578,89.0,43194.1796875,0.0,1170.70703125,1.0,279.6415405273437,282.5432434082031,296.8608703613281,299.67535400390625,293.1499938964844,293.1499938964844,279.3500061035156,33798.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7943276762962341,1.0,0.0,0.0,3.560989618301392,3.5610125064849854,8.461253742098052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7596.8291015625,0.0,1420.3079833984375,1895.4371337890625,0.0,2419.681884765625,0.883324921131134,1.0,0.0,3.0,1.0,0.0
18038940,296.95806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.87664794921875,0.7507144808769226,0.229678988456726,0.2096557170152664,296.8592224121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.878173828125,0.8818339705467224,0.377210259437561,0.3600468337535858,296.9271545410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8788452148437,0.9990000128746032,0.6204700469970703,0.3858384788036346,296.9176940917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8777160644531,0.8311463594436646,0.3138472139835357,0.3002523481845855,296.9864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8740539550781,0.6418977379798889,0.1425054371356964,0.656299352645874,284.8778991699219,284.95001220703125,298.2889404296875,293.8538513183594,297.3454895019531,296.9865417480469,283.8822326660156,1.0,0.4492108523845672,0.3991716206073761,0.3991716206073761,1.0,1.0,-2.295323848724365,0.6302746534347534,1.6650491952896118,0.111816756427288,0.7876654267311096,0.7876654267311096,0.0,107.30364990234376,92.0,42673.96875,0.0,1107.52392578125,1.0,279.3590087890625,282.453125,296.8612670898437,299.7134094238281,293.1499938964844,293.1499938964844,279.6499938964844,42396.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.800527811050415,1.0,0.0,0.0,3.292468547821045,3.292490243911743,7.233301175801898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6784.93017578125,0.0,1213.7567138671875,1895.4371337890625,0.0,2476.251708984375,0.8324689269065857,1.0,0.0,3.0,1.0,0.0
18039000,296.95806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.87664794921875,0.7507144808769226,0.229678988456726,0.2096557170152664,296.8592224121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.878173828125,0.8818339705467224,0.377210259437561,0.3600468337535858,296.9271545410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8788452148437,0.9990000128746032,0.6204700469970703,0.3858384788036346,296.9176940917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8777160644531,0.8311463594436646,0.3138472139835357,0.3002523481845855,296.9864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8740539550781,0.6418977379798889,0.1425054371356964,0.656299352645874,284.8778991699219,284.95001220703125,298.2889404296875,293.8538513183594,297.3454895019531,296.9865417480469,283.8822326660156,1.0,0.4492108523845672,0.3991716206073761,0.3991716206073761,1.0,1.0,-2.295323848724365,0.6302746534347534,1.6650491952896118,0.111816756427288,0.7876654267311096,0.7876654267311096,0.0,107.30364990234376,92.0,42673.96875,0.0,1107.52392578125,1.0,279.3590087890625,282.453125,296.8612670898437,299.7134094238281,293.1499938964844,293.1499938964844,279.6499938964844,42396.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.800527811050415,1.0,0.0,0.0,3.292468547821045,3.292490243911743,7.233301175801898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6784.93017578125,0.0,1213.7567138671875,1895.4371337890625,0.0,2476.251708984375,0.8324689269065857,1.0,0.0,3.0,1.0,0.0
18039060,296.9616394042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.98095703125,0.7521722912788391,0.2276050895452499,0.207532525062561,296.8622741699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9801025390625,0.8838027715682983,0.3738324046134949,0.3565800487995147,296.94903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.979736328125,0.9990000128746032,0.6198614239692688,0.3796339333057403,296.9190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9803771972656,0.8328327536582947,0.3110393583774566,0.2973546087741852,296.9874572753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9823303222656,0.6421417593955994,0.1405312716960907,0.646507978439331,284.9802551269531,284.95001220703125,298.2649841308594,293.8081970214844,297.3402099609375,296.9874267578125,283.977294921875,1.0,0.4434152543544769,0.4008890092372894,0.4008890092372894,1.0,1.0,-2.265898466110229,0.6234174370765686,1.642480969429016,0.1108156666159629,0.8645613193511963,0.8645613193511963,0.0,104.08047485351562,95.0,41648.70703125,0.0,1063.53955078125,1.0,279.6396484375,282.5660400390625,296.7538452148437,299.4687194824219,293.1499938964844,293.1499938964844,279.95001220703125,34078.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.785243034362793,1.0,0.0,0.0,3.403104782104492,3.403126001358032,7.727587671979563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6653.52197265625,0.0,1262.0391845703125,1895.4371337890625,0.0,2337.339599609375,0.848304033279419,1.0,0.0,3.0,1.0,0.0
18039120,296.9616394042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.98095703125,0.7521722912788391,0.2276050895452499,0.207532525062561,296.8622741699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9801025390625,0.8838027715682983,0.3738324046134949,0.3565800487995147,296.94903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.979736328125,0.9990000128746032,0.6198614239692688,0.3796339333057403,296.9190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9803771972656,0.8328327536582947,0.3110393583774566,0.2973546087741852,296.9874572753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9823303222656,0.6421417593955994,0.1405312716960907,0.646507978439331,284.9802551269531,284.95001220703125,298.2649841308594,293.8081970214844,297.3402099609375,296.9874267578125,283.977294921875,1.0,0.4434152543544769,0.4008890092372894,0.4008890092372894,1.0,1.0,-2.265898466110229,0.6234174370765686,1.642480969429016,0.1108156666159629,0.8645613193511963,0.8645613193511963,0.0,104.08047485351562,95.0,41648.70703125,0.0,1063.53955078125,1.0,279.6396484375,282.5660400390625,296.7538452148437,299.4687194824219,293.1499938964844,293.1499938964844,279.95001220703125,34078.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.785243034362793,1.0,0.0,0.0,3.403104782104492,3.403126001358032,7.727587671979563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6653.52197265625,0.0,1262.0391845703125,1895.4371337890625,0.0,2337.339599609375,0.848304033279419,1.0,0.0,3.0,1.0,0.0
18039180,296.9664001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0552978515625,0.7514770030975342,0.2256989181041717,0.2057766020298004,296.8671264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0538024902344,0.8829252123832703,0.3706782162189483,0.3535498082637787,296.9647521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0531005859375,0.9990000128746032,0.6189191341400146,0.3775047659873962,296.92218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0542907714844,0.8320821523666382,0.3084269165992737,0.2948317229747772,296.989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0575866699219,0.6406179666519165,0.1387284398078918,0.6381478309631348,285.0540771484375,284.95001220703125,298.2392883300781,293.7669677734375,297.33599853515625,296.98992919921875,284.0483093261719,1.0,0.4397451281547546,0.4026063680648803,0.4026063680648803,1.0,1.0,-2.244514226913452,0.6193923354148865,1.625121831893921,0.1107365638017654,0.977080225944519,0.977080225944519,0.0,102.63645935058594,98.0,40882.98828125,0.0,1035.6300048828125,1.0,279.9411315917969,282.65155029296875,296.7205505371094,299.36767578125,293.1499938964844,293.1499938964844,279.6499938964844,30443.232421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7728207111358643,1.0,0.0,0.0,3.612840414047241,3.612863063812256,8.709452004040941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7353.2890625,0.0,1451.0648193359375,1895.4371337890625,0.0,2225.927490234375,0.8926513195037842,1.0,0.0,3.0,1.0,0.0
18039240,296.9664001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0552978515625,0.7514770030975342,0.2256989181041717,0.2057766020298004,296.8671264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0538024902344,0.8829252123832703,0.3706782162189483,0.3535498082637787,296.9647521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0531005859375,0.9990000128746032,0.6189191341400146,0.3775047659873962,296.92218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0542907714844,0.8320821523666382,0.3084269165992737,0.2948317229747772,296.989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0575866699219,0.6406179666519165,0.1387284398078918,0.6381478309631348,285.0540771484375,284.95001220703125,298.2392883300781,293.7669677734375,297.33599853515625,296.98992919921875,284.0483093261719,1.0,0.4397451281547546,0.4026063680648803,0.4026063680648803,1.0,1.0,-2.244514226913452,0.6193923354148865,1.625121831893921,0.1107365638017654,0.977080225944519,0.977080225944519,0.0,102.63645935058594,98.0,40882.98828125,0.0,1035.6300048828125,1.0,279.9411315917969,282.65155029296875,296.7205505371094,299.36767578125,293.1499938964844,293.1499938964844,279.6499938964844,30443.232421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7728207111358643,1.0,0.0,0.0,3.612840414047241,3.612863063812256,8.709452004040941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7353.2890625,0.0,1451.0648193359375,1895.4371337890625,0.0,2225.927490234375,0.8926513195037842,1.0,0.0,3.0,1.0,0.0
18039300,296.9646301269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.882568359375,0.7500900626182556,0.2243654131889343,0.2047931402921676,296.8652038574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8779296875,0.8812522888183594,0.3687017858028412,0.3519280552864074,296.9603576660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8758544921875,0.9990000128746032,0.6173219680786133,0.3778690099716186,296.92010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8793334960937,0.830652117729187,0.3067839443683624,0.2934886813163757,296.9895324707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.89080810546875,0.6390523910522461,0.1376711726188659,0.6338943243026733,284.8787536621094,284.95001220703125,298.2257080078125,293.74810791015625,297.33258056640625,296.9896545410156,283.8643798828125,1.0,0.4384956657886505,0.403465062379837,0.403465062379837,1.0,1.0,-2.235100746154785,0.6178091764450073,1.6172914505004885,0.1109311208128929,0.8688428401947021,0.8688428401947021,0.0,102.48719787597656,98.0,41588.67578125,0.0,1025.33935546875,1.0,279.6979064941406,282.45611572265625,296.78717041015625,299.5853271484375,293.1499938964844,293.1499938964844,279.6499938964844,35081.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.781266450881958,1.0,0.0,0.0,3.624402761459351,3.6244263648986816,8.765288157519535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7115.880859375,0.0,1498.0550537109375,1895.4371337890625,0.0,2301.5185546875,0.8963590264320374,1.0,0.0,3.0,1.0,0.0
18039360,296.9604797363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8592224121094,0.7475220561027527,0.2227843701839447,0.2034643292427063,296.8606262207031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8603820800781,0.8782658576965332,0.3664469718933105,0.3499118387699127,296.9466247558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8609924316406,0.9990000128746032,0.6147725582122803,0.3794721662998199,296.91558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8600158691406,0.8280760645866394,0.3048833012580871,0.2918017208576202,296.9875183105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.8575744628906,0.6365676522254944,0.1364564299583435,0.6288251876831055,284.86016845703125,284.95001220703125,298.2116394042969,293.7304992675781,297.3277282714844,296.9876403808594,283.86474609375,1.0,0.4374852180480957,0.4043065309524536,0.4043065309524536,1.0,1.0,-2.224893808364868,0.6158919334411621,1.609001874923706,0.1110319718718528,0.82517009973526,0.82517009973526,0.0,102.77894592285156,101.0,41078.62890625,0.0,1015.9835815429688,1.0,279.65777587890625,282.46929931640625,296.7645874023437,299.50701904296875,293.1499938964844,293.1499938964844,279.95001220703125,40321.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7849261164665222,1.0,0.0,0.0,3.4851343631744385,3.485157489776612,8.104614153126022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6612.6796875,0.0,1388.240966796875,1895.4371337890625,0.0,2334.4794921875,0.8714439272880554,1.0,0.0,3.0,1.0,0.0
18039420,296.9620056152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9976501464844,0.7425367832183838,0.2205298393964767,0.2012683898210525,296.86181640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9967346191406,0.872194766998291,0.3628910183906555,0.3463688790798187,296.9237670898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9963073730469,0.9990000128746032,0.6098788976669312,0.3834117352962494,296.9152526855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9970397949219,0.8227791786193848,0.3018732070922851,0.2888084352016449,296.9869079589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9990539550781,0.6314171552658081,0.1343328207731247,0.6191583275794983,284.9969177246094,284.95001220703125,298.18194580078125,293.6991882324219,297.320068359375,296.9869079589844,283.9935607910156,1.0,0.4361548125743866,0.4059894382953644,0.4059894382953644,1.0,1.0,-2.2075212001800537,0.6130949854850769,1.594426155090332,0.1117175966501236,0.9262202382087708,0.9262202382087708,0.0,103.74113464355467,104.0,40218.9765625,0.0,1001.9705200195312,1.0,279.9418334960937,282.6108093261719,296.6603088378906,299.2823791503906,293.1499938964844,293.1499938964844,279.6499938964844,33070.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7727257013320923,1.0,0.0,0.0,3.604942798614502,3.604965925216675,8.671416935612797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7277.10693359375,0.0,1461.96630859375,1895.4371337890625,0.0,2225.081298828125,0.8927542567253113,1.0,0.0,3.0,1.0,0.0
18039480,296.9620056152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9976501464844,0.7425367832183838,0.2205298393964767,0.2012683898210525,296.86181640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9967346191406,0.872194766998291,0.3628910183906555,0.3463688790798187,296.9237670898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9963073730469,0.9990000128746032,0.6098788976669312,0.3834117352962494,296.9152526855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9970397949219,0.8227791786193848,0.3018732070922851,0.2888084352016449,296.9869079589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9990539550781,0.6314171552658081,0.1343328207731247,0.6191583275794983,284.9969177246094,284.95001220703125,298.18194580078125,293.6991882324219,297.320068359375,296.9869079589844,283.9935607910156,1.0,0.4361548125743866,0.4059894382953644,0.4059894382953644,1.0,1.0,-2.2075212001800537,0.6130949854850769,1.594426155090332,0.1117175966501236,0.9262202382087708,0.9262202382087708,0.0,103.74113464355467,104.0,40218.9765625,0.0,1001.9705200195312,1.0,279.9418334960937,282.6108093261719,296.6603088378906,299.2823791503906,293.1499938964844,293.1499938964844,279.6499938964844,33070.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7727257013320923,1.0,0.0,0.0,3.604942798614502,3.604965925216675,8.671416935612797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7277.10693359375,0.0,1461.96630859375,1895.4371337890625,0.0,2225.081298828125,0.8927542567253113,1.0,0.0,3.0,1.0,0.0
18039540,296.9575500488281,303.1499938964844,285.1499938964844,0.0,-0.0,283.8694763183594,0.7366153597831726,0.0,0.1990019381046295,296.856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.87127685546875,0.8649621605873108,0.0,0.3427480161190033,296.8807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8722229003906,0.9990000128746032,0.0,0.3889564871788025,296.909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,283.8707275390625,0.8163586258888245,0.0,0.2857683002948761,296.98345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.86651611328125,0.6254249811172485,0.0,0.6092615723609924,284.8709716796875,294.1499938964844,298.1499938964844,293.6734619140625,297.30987548828125,296.98358154296875,283.8769836425781,0.0,0.0,0.4076723754405975,0.4076723754405975,1.0,1.0,-2.191572666168213,0.6107425689697266,1.5808299779891968,0.1127876788377761,0.0,0.0,0.0,105.3832550048828,60.0,40213.7890625,0.0,992.0865478515624,0.0,279.6583557128906,282.49908447265625,296.69140625,299.37750244140625,293.1499938964844,293.1499938964844,278.1499938964844,41969.8984375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.376840829849243,3.376863479614258,7.608770715705759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1291.2957763671875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039600,296.9575500488281,303.1499938964844,285.1499938964844,0.0,-0.0,283.8694763183594,0.7366153597831726,0.0,0.1990019381046295,296.856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.87127685546875,0.8649621605873108,0.0,0.3427480161190033,296.8807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8722229003906,0.9990000128746032,0.0,0.3889564871788025,296.909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,283.8707275390625,0.8163586258888245,0.0,0.2857683002948761,296.98345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.86651611328125,0.6254249811172485,0.0,0.6092615723609924,284.8709716796875,294.1499938964844,298.1499938964844,293.6734619140625,297.30987548828125,296.98358154296875,283.8769836425781,0.0,0.0,0.4076723754405975,0.4076723754405975,1.0,1.0,-2.191572666168213,0.6107425689697266,1.5808299779891968,0.1127876788377761,0.0,0.0,0.0,105.3832550048828,60.0,40213.7890625,0.0,992.0865478515624,0.0,279.6583557128906,282.49908447265625,296.69140625,299.37750244140625,293.1499938964844,293.1499938964844,278.1499938964844,41969.8984375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.376840829849243,3.376863479614258,7.608770715705759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1291.2957763671875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039660,297.3078308105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5409240722656,0.0,0.0,0.0015630354173481,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,284.54248046875,0.4123161435127258,0.0,0.0016459577018395,297.5644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5525817871094,0.4123161435127258,0.0,0.0012156986631453,297.2398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.54132080078125,0.0010325197363272,0.0,0.0016459561884403,297.12451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.52801513671875,0.0,0.0,0.0078076454810798,285.6653137207031,294.1499938964844,298.1290283203125,293.66162109375,297.08428955078125,297.0588684082031,282.7924194335937,0.0,0.0,0.3146335184574127,0.3146335184574127,1.0,1.0,-0.0166565366089344,0.0049941926263272,0.0116623444482684,-0.0330454930663108,0.0,0.0,0.0,-0.0923792570829391,60.0,2166.42724609375,0.0,-1.891596184577793e-05,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,-1.2223608791828156e-09,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.5062735129080045e-16,-4.508454622747181e-16,-2.0957996087578682e-21,-7.111800433496143e-14,-7.111782137584485e-14,-1.7989547226257974e-19,0.0,0.0,-0.0,0.0,0.0,1.1496313024144789e-27,1.6122724389765066e-25,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039720,297.5411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5384521484375,0.0,0.0,0.000751573825255,297.5107727050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5389099121094,0.0,0.0,0.0012380431871861,297.9263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.54791259765625,0.0,0.0,0.0014854019973427,297.4665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5390014648437,0.0,0.0,0.0010468505788594,297.2625427246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5294494628906,0.0,0.0,0.0024666080716997,285.650146484375,294.1499938964844,298.110595703125,293.6541748046875,297.08837890625,297.0890197753906,282.3526916503906,0.0,0.0,0.2446034103631973,0.2446034103631973,1.0,1.0,-0.0100067490711808,0.0025988335255533,0.0074079157784581,-0.0353069566190242,0.0,0.0,0.0,-0.058054257184267,60.0,1177.1907958984375,0.0,-4.796323082700837e-06,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.7761858097232172e-27,-2.1513490665770788e-27,-2.8411610062199507e-30,3.869023577882561e-18,3.865757455233895e-18,3.2664094153818957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039780,297.8990173339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5251770019531,0.0,0.0,9.665032848715782e-05,297.91717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.52349853515625,0.0,0.0,0.0001020837589749,298.3833312988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5283203125,0.0,0.0,7.578987424494699e-05,297.82794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5245056152344,0.0,0.0,0.0001019526534946,297.54705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5177917480469,0.0,0.0,0.0004819033201783,285.6276550292969,294.1499938964844,298.05914306640625,293.6415405273437,296.1230163574219,296.57501220703125,282.0652160644531,0.0,0.0,0.0815344750881195,0.0815344750881195,1.0,1.0,-0.0063001187518239,5.518226316780783e-05,0.006244936492294,-0.0306786075234413,0.0,0.0,0.0,-0.0380824469029903,60.0,285.1030578613281,0.0,-7.236043586544838e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.91912429372956e-21,-3.5378038200688495e-21,-3.3813200697639265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039840,297.8990173339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5251770019531,0.0,0.0,9.665032848715782e-05,297.91717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.52349853515625,0.0,0.0,0.0001020837589749,298.3833312988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5283203125,0.0,0.0,7.578987424494699e-05,297.82794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5245056152344,0.0,0.0,0.0001019526534946,297.54705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5177917480469,0.0,0.0,0.0004819033201783,285.6276550292969,294.1499938964844,298.05914306640625,293.6415405273437,296.1230163574219,296.57501220703125,282.0652160644531,0.0,0.0,0.0815344750881195,0.0815344750881195,1.0,1.0,-0.0063001187518239,5.518226316780783e-05,0.006244936492294,-0.0306786075234413,0.0,0.0,0.0,-0.0380824469029903,60.0,285.1030578613281,0.0,-7.236043586544838e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.91912429372956e-21,-3.5378038200688495e-21,-3.3813200697639265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039900,298.0203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0330505371094,0.0,0.0,0.0001089437791961,298.05426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0323486328125,0.0,0.0,0.0001147309812949,298.5146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0545654296875,0.0,0.0,8.474956848658621e-05,297.95269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.02978515625,0.0,0.0,0.0001147276052506,297.6640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0126037597656,0.0,0.0,0.0005441717803478,286.33551025390625,294.1499938964844,298.0292053222656,293.63751220703125,295.2819519042969,295.8939208984375,282.0997009277344,0.0,0.0,0.0,0.0,1.0,1.0,0.021232184022665,4.1931307315223876e-09,-0.0212321896106004,-0.0269914679229259,0.0,0.0,0.0,0.1062835901975631,60.0,159.11788940429688,-0.0,-9.189231064965497e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.028102108259153e-21,-3.5160075301487206e-21,-3.512094174213649e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039960,298.11932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0306091308594,0.0,0.0,9.83315840130672e-05,298.1644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0299072265625,0.0,0.0,0.000103548511106,298.6152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0519714355469,0.0,0.0,7.648092287126929e-05,298.0541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0273742675781,0.0,0.0,0.0001035482637234,297.7677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0102844238281,0.0,0.0,0.0004911829601041,286.3293151855469,294.1499938964844,297.99658203125,293.6349182128906,294.7491149902344,295.7195129394531,282.1219177246094,0.0,0.0,0.0,0.0,1.0,1.0,0.0065023899078369,3.893720457170957e-09,-0.0065023936331272,-0.0167368780821561,0.0,0.0,0.0,0.0308995023369789,60.0,147.24620056152344,-0.0,-7.486101338827211e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030828411547597e-21,-3.515460653903898e-21,-3.515367757643699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040020,298.2715759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1173400878906,0.0,0.0,9.388482430949809e-05,298.3293762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1169128417969,0.0,0.0,9.886565385386348e-05,298.7626037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.14166259765625,0.0,0.0,7.302194717340171e-05,298.2084045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1137084960937,0.0,0.0,9.886549378279597e-05,297.9393005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.09503173828125,0.0,0.0,0.0004689712077379,286.4462890625,294.1499938964844,297.9237670898437,293.6336364746094,294.62860107421875,296.18341064453125,282.1866455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0039050688501447,8.827768738228771e-09,0.0039050600025802,-0.0192997250705957,0.0,0.0,0.0,-0.0236674603074789,60.0,60.60922622680664,0.0,-6.82430751908214e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.03089384282652e-21,-3.51544692141326e-21,-3.5154473253100425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040080,298.2715759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1173400878906,0.0,0.0,9.388482430949809e-05,298.3293762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1169128417969,0.0,0.0,9.886565385386348e-05,298.7626037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.14166259765625,0.0,0.0,7.302194717340171e-05,298.2084045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1137084960937,0.0,0.0,9.886549378279597e-05,297.9393005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.09503173828125,0.0,0.0,0.0004689712077379,286.4462890625,294.1499938964844,297.9237670898437,293.6336364746094,294.62860107421875,296.18341064453125,282.1866455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0039050688501447,8.827768738228771e-09,0.0039050600025802,-0.0192997250705957,0.0,0.0,0.0,-0.0236674603074789,60.0,60.60922622680664,0.0,-6.82430751908214e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.03089384282652e-21,-3.51544692141326e-21,-3.5154473253100425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040140,298.38525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9998474121094,0.0,0.0,9.343128476757556e-05,298.4484558105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9989013671875,0.0,0.0,9.838805272011086e-05,298.8692321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0198059082031,0.0,0.0,7.266919419635087e-05,298.3210754394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9967346191406,0.0,0.0,9.838789264904336e-05,298.07476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9804992675781,0.0,0.0,0.0004667057073675,286.27978515625,294.1499938964844,297.841552734375,293.6370544433594,294.57861328125,296.2289428710937,282.265869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.002955651609227,7.316114380984118e-09,0.0029556441586464,-0.0162764098495244,0.0,0.0,0.0,-0.018208784982562,60.0,58.65878677368164,0.0,-6.758524762062734e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040200,298.38525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9998474121094,0.0,0.0,9.343128476757556e-05,298.4484558105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9989013671875,0.0,0.0,9.838805272011086e-05,298.8692321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0198059082031,0.0,0.0,7.266919419635087e-05,298.3210754394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9967346191406,0.0,0.0,9.838789264904336e-05,298.07476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9804992675781,0.0,0.0,0.0004667057073675,286.27978515625,294.1499938964844,297.841552734375,293.6370544433594,294.57861328125,296.2289428710937,282.265869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.002955651609227,7.316114380984118e-09,0.0029556441586464,-0.0162764098495244,0.0,0.0,0.0,-0.018208784982562,60.0,58.65878677368164,0.0,-6.758524762062734e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
