time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18040260,298.4747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.03887939453125,0.0,0.0,9.511598182143643e-05,298.5395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.03814697265625,0.0,0.0,0.0001001621203613,298.9523620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0600891113281,0.0,0.0,7.397951412713155e-05,298.4078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0356140136719,0.0,0.0,0.0001001619602902,298.1866149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.018798828125,0.0,0.0,0.0004751211090479,286.328125,294.1499938964844,297.7509155273437,293.6444396972656,294.4947509765625,296.3897399902344,282.3634948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001493195653893,7.932085210882178e-09,0.0014931877376511,-0.0193568263202905,0.0,0.0,0.0,-0.0111353490501642,60.0,41.16767120361328,0.0,-7.004425128798175e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040320,298.4747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.03887939453125,0.0,0.0,9.511598182143643e-05,298.5395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.03814697265625,0.0,0.0,0.0001001621203613,298.9523620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0600891113281,0.0,0.0,7.397951412713155e-05,298.4078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0356140136719,0.0,0.0,0.0001001619602902,298.1866149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.018798828125,0.0,0.0,0.0004751211090479,286.328125,294.1499938964844,297.7509155273437,293.6444396972656,294.4947509765625,296.3897399902344,282.3634948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001493195653893,7.932085210882178e-09,0.0014931877376511,-0.0193568263202905,0.0,0.0,0.0,-0.0111353490501642,60.0,41.16767120361328,0.0,-7.004425128798175e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040380,298.54718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0333251953125,0.0,0.0,9.883286838885395e-05,298.6115417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0326232910156,0.0,0.0,0.0001040761853801,299.0186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0542907714844,0.0,0.0,7.687043398618698e-05,298.4776306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0301208496094,0.0,0.0,0.000104076025309,298.2764587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0135192871094,0.0,0.0,0.0004936876357533,286.31494140625,294.1499938964844,297.6526794433594,293.6551513671875,294.56085205078125,296.7694702148437,282.44696044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508298873901,1.2080572098227549e-08,0.0010508177801966,-0.0306949615478515,0.0,0.0,0.0,-0.0107899457216262,60.0,30.44736862182617,0.0,-7.562525894400096e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040440,298.54718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0333251953125,0.0,0.0,9.883286838885395e-05,298.6115417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0326232910156,0.0,0.0,0.0001040761853801,299.0186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0542907714844,0.0,0.0,7.687043398618698e-05,298.4776306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0301208496094,0.0,0.0,0.000104076025309,298.2764587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0135192871094,0.0,0.0,0.0004936876357533,286.31494140625,294.1499938964844,297.6526794433594,293.6551513671875,294.56085205078125,296.7694702148437,282.44696044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508298873901,1.2080572098227549e-08,0.0010508177801966,-0.0306949615478515,0.0,0.0,0.0,-0.0107899457216262,60.0,30.44736862182617,0.0,-7.562525894400096e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040500,298.5780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0303039550781,0.0,0.0,0.0001015945454128,298.64190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.02960205078125,0.0,0.0,0.0001069843783625,299.04644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0511169433594,0.0,0.0,7.901841308921576e-05,298.5080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.027099609375,0.0,0.0,0.0001069842110155,298.3135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0106506347656,0.0,0.0,0.0005074827349744,286.3079528808594,294.1499938964844,297.6010131835937,293.6615295410156,294.5899353027344,296.9872436523437,282.48797607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001082592876628,1.5524207697126258e-08,0.0010825773933902,-0.0396999940276145,0.0,0.0,0.0,-0.0125087322667241,60.0,29.11878776550293,0.0,-7.991055639422484e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040560,298.6058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.027099609375,0.0,0.0,0.0001047235055011,298.6691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0263977050781,0.0,0.0,0.0001102793321479,299.071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0477905273437,0.0,0.0,8.14520608400926e-05,298.5362854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.02392578125,0.0,0.0,0.0001102791648008,298.3462219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.007568359375,0.0,0.0,0.0005231124814599,286.3006591796875,294.1499938964844,297.5477600097656,293.6684875488281,294.6191101074219,297.1680603027344,282.5282592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011159296846017,1.9423310959609807e-08,0.0011159103596583,-0.049887116998434,0.0,0.0,0.0,-0.0144416447728872,60.0,28.495346069335938,0.0,-8.490846425956988e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040620,298.65313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0201416015625,0.0,0.0,0.0001100649824365,298.7156677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0194702148437,0.0,0.0,0.0001159041858045,299.1119689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.04052734375,0.0,0.0,8.56065598782152e-05,298.58477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0170288085937,0.0,0.0,0.0001159040111815,298.39990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0008850097656,0.0,0.0,0.0005497941747307,286.2851867675781,294.1499938964844,297.4370422363281,293.6838073730469,294.67730712890625,297.3589172363281,282.6065979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011728616664186,2.6079870707462763e-08,0.0011728355893865,-0.0672417506575584,0.0,0.0,0.0,-0.0177416168153285,60.0,28.10944366455078,0.0,-9.37906392550758e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040680,298.65313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0201416015625,0.0,0.0,0.0001100649824365,298.7156677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0194702148437,0.0,0.0,0.0001159041858045,299.1119689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.04052734375,0.0,0.0,8.56065598782152e-05,298.58477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0170288085937,0.0,0.0,0.0001159040111815,298.39990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0008850097656,0.0,0.0,0.0005497941747307,286.2851867675781,294.1499938964844,297.4370422363281,293.6838073730469,294.67730712890625,297.3589172363281,282.6065979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011728616664186,2.6079870707462763e-08,0.0011728355893865,-0.0672417506575584,0.0,0.0,0.0,-0.0177416168153285,60.0,28.10944366455078,0.0,-9.37906392550758e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040740,298.6912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0126953125,0.0,0.0,0.0001078899003914,298.7532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.01202392578125,0.0,0.0,0.0001136136997956,299.1440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.03277587890625,0.0,0.0,8.391481242142618e-05,298.62408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0096130371094,0.0,0.0,0.0001136135324486,298.4416198730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.99371337890625,0.0,0.0,0.0005389292491599,286.26910400390625,294.1499938964844,297.3214416503906,293.70050048828125,294.7331237792969,297.3637084960937,282.6819152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011497098021209,2.3368910362364665e-08,0.0011496864026412,-0.0601801611483097,0.0,0.0,0.0,-0.016397837549448,60.0,27.64020347595215,0.0,-9.011998969299385e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040800,298.6912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0126953125,0.0,0.0,0.0001078899003914,298.7532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.01202392578125,0.0,0.0,0.0001136136997956,299.1440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.03277587890625,0.0,0.0,8.391481242142618e-05,298.62408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0096130371094,0.0,0.0,0.0001136135324486,298.4416198730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.99371337890625,0.0,0.0,0.0005389292491599,286.26910400390625,294.1499938964844,297.3214416503906,293.70050048828125,294.7331237792969,297.3637084960937,282.6819152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011497098021209,2.3368910362364665e-08,0.0011496864026412,-0.0601801611483097,0.0,0.0,0.0,-0.016397837549448,60.0,27.64020347595215,0.0,-9.011998969299385e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040860,298.7218322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0053405761719,0.0,0.0,0.0001005957747111,298.7824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0046691894531,0.0,0.0,0.0001059326023096,299.1697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.025146484375,0.0,0.0,7.8241566370707e-05,298.65594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0022888183594,0.0,0.0,0.0001059324422385,298.47491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9866027832031,0.0,0.0,0.0005024938727729,286.2535705566406,294.1499938964844,297.2017822265625,293.718017578125,294.78277587890625,297.3043518066406,282.7539978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010719853453338,1.4278875859474738e-08,0.0010719710262492,-0.0364435836672782,0.0,0.0,0.0,-0.0118915801867842,60.0,26.2956657409668,0.0,-7.83461260311924e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040920,298.7218322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0053405761719,0.0,0.0,0.0001005957747111,298.7824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0046691894531,0.0,0.0,0.0001059326023096,299.1697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.025146484375,0.0,0.0,7.8241566370707e-05,298.65594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0022888183594,0.0,0.0,0.0001059324422385,298.47491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9866027832031,0.0,0.0,0.0005024938727729,286.2535705566406,294.1499938964844,297.2017822265625,293.718017578125,294.78277587890625,297.3043518066406,282.7539978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010719853453338,1.4278875859474738e-08,0.0010719710262492,-0.0364435836672782,0.0,0.0,0.0,-0.0118915801867842,60.0,26.2956657409668,0.0,-7.83461260311924e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040980,298.7460021972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9981689453125,0.0,0.0,9.522782784188166e-05,298.7992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9974975585937,0.0,0.0,0.0001002798671834,299.19091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0177307128906,0.0,0.0,7.406647637253627e-05,298.681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.99517822265625,0.0,0.0,0.0001002797216642,298.5013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9797058105469,0.0,0.0,0.0004756800481118,286.23883056640625,294.1499938964844,297.0790405273437,293.73583984375,294.82586669921875,297.2462463378906,282.8227844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147695429623,7.589774142502392e-09,0.0010147619759663,-0.0189355406910181,0.0,0.0,0.0,-0.0085754506289958,60.0,24.7579288482666,0.0,-7.020766190635187e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041040,298.7460021972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9981689453125,0.0,0.0,9.522782784188166e-05,298.7992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9974975585937,0.0,0.0,0.0001002798671834,299.19091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0177307128906,0.0,0.0,7.406647637253627e-05,298.681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.99517822265625,0.0,0.0,0.0001002797216642,298.5013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9797058105469,0.0,0.0,0.0004756800481118,286.23883056640625,294.1499938964844,297.0790405273437,293.73583984375,294.82586669921875,297.2462463378906,282.8227844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147695429623,7.589774142502392e-09,0.0010147619759663,-0.0189355406910181,0.0,0.0,0.0,-0.0085754506289958,60.0,24.7579288482666,0.0,-7.020766190635187e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041100,298.75604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9945983886719,0.0,0.0,9.461096487939358e-05,298.80450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9939270019531,0.0,0.0,9.96302696876228e-05,299.2004699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0140075683594,0.0,0.0,7.358668517554179e-05,298.6920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9916076660156,0.0,0.0,9.963013144442812e-05,298.5121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9762268066406,0.0,0.0,0.0004725986800622,286.2315673828125,294.1499938964844,297.0167541503906,293.74468994140625,294.8456420898437,297.217529296875,282.8559265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081874206662,6.821040177129589e-09,0.0010081805521622,-0.0169220641255378,0.0,0.0,0.0,-0.0081943161785602,60.0,24.194923400878903,0.0,-6.930092411039368e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041160,298.7649841308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9909362792969,0.0,0.0,9.52843765844591e-05,298.8085632324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.99029541015625,0.0,0.0,0.0001003394063445,299.2100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.01025390625,0.0,0.0,7.411044498439878e-05,298.7015991210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.98797607421875,0.0,0.0,0.0001003392608254,298.5216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.97271728515625,0.0,0.0,0.0004759625298902,286.2242431640625,294.1499938964844,296.9540405273437,293.7534484863281,294.8647155761719,297.1820678710937,282.8883972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153534822165,7.660042378176968e-09,0.0010153457988053,-0.019119594246149,0.0,0.0,0.0,-0.0086102001368999,60.0,23.81378173828125,0.0,-7.029085935528201e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041220,298.78009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9833068847656,0.0,0.0,0.0001004163641482,298.8142395019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9826354980469,0.0,0.0,0.0001057436529663,299.23065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0023498535156,0.0,0.0,7.810201350366697e-05,298.7179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9803771972656,0.0,0.0,0.0001057435074471,298.537109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9653015136719,0.0,0.0,0.0005015977658331,286.20904541015625,294.1499938964844,296.82769775390625,293.7704467773437,294.9018859863281,297.0661926269531,282.9512939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010700242128223,1.4054706731769784e-08,0.0010700101265683,-0.0358573347330093,0.0,0.0,0.0,-0.011780229397118,60.0,23.66676139831543,0.0,-7.806622903672179e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041280,298.78009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9833068847656,0.0,0.0,0.0001004163641482,298.8142395019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9826354980469,0.0,0.0,0.0001057436529663,299.23065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0023498535156,0.0,0.0,7.810201350366697e-05,298.7179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9803771972656,0.0,0.0,0.0001057435074471,298.537109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9653015136719,0.0,0.0,0.0005015977658331,286.20904541015625,294.1499938964844,296.82769775390625,293.7704467773437,294.9018859863281,297.0661926269531,282.9512939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010700242128223,1.4054706731769784e-08,0.0010700101265683,-0.0358573347330093,0.0,0.0,0.0,-0.011780229397118,60.0,23.66676139831543,0.0,-7.806622903672179e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041340,298.7920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9750061035156,0.0,0.0,0.0001059728601831,298.81756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.974365234375,0.0,0.0,0.0001115949271479,299.2471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9938049316406,0.0,0.0,8.242374315159395e-05,298.73114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9721374511719,0.0,0.0,0.0001115947670768,298.54840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9572448730469,0.0,0.0,0.0005293535068631,286.1928100585937,294.1499938964844,296.7008972167969,293.7864685058594,294.93817138671875,296.8926086425781,283.0116882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011292496928945,2.097879736595587e-08,0.0011292286217212,-0.0539470091462135,0.0,0.0,0.0,-0.0152128543704748,60.0,24.56833267211914,0.0,-8.694451025803573e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041400,298.7920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9750061035156,0.0,0.0,0.0001059728601831,298.81756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.974365234375,0.0,0.0,0.0001115949271479,299.2471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9938049316406,0.0,0.0,8.242374315159395e-05,298.73114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9721374511719,0.0,0.0,0.0001115947670768,298.54840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9572448730469,0.0,0.0,0.0005293535068631,286.1928100585937,294.1499938964844,296.7008972167969,293.7864685058594,294.93817138671875,296.8926086425781,283.0116882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011292496928945,2.097879736595587e-08,0.0011292286217212,-0.0539470091462135,0.0,0.0,0.0,-0.0152128543704748,60.0,24.56833267211914,0.0,-8.694451025803573e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041460,298.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9663391113281,0.0,0.0,0.0001050104474416,298.81988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9656982421875,0.0,0.0,0.0001105814517359,299.2570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.98486328125,0.0,0.0,8.167519263224676e-05,298.74151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9634704589844,0.0,0.0,0.0001105812989408,298.5570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9488220214844,0.0,0.0,0.0005245461361482,286.1761169433594,294.1499938964844,296.57452392578125,293.8011779785156,294.9718017578125,296.73223876953125,283.0691223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011190178338438,1.9779264448516187e-08,0.0011189980432391,-0.0508163534104824,0.0,0.0,0.0,-0.0146183278411626,60.0,24.52775955200196,0.0,-8.537220708149108e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041520,298.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9663391113281,0.0,0.0,0.0001050104474416,298.81988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9656982421875,0.0,0.0,0.0001105814517359,299.2570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.98486328125,0.0,0.0,8.167519263224676e-05,298.74151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9634704589844,0.0,0.0,0.0001105812989408,298.5570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9488220214844,0.0,0.0,0.0005245461361482,286.1761169433594,294.1499938964844,296.57452392578125,293.8011779785156,294.9718017578125,296.73223876953125,283.0691223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011190178338438,1.9779264448516187e-08,0.0011189980432391,-0.0508163534104824,0.0,0.0,0.0,-0.0146183278411626,60.0,24.52775955200196,0.0,-8.537220708149108e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041580,298.80712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9578857421875,0.0,0.0,9.880100697046146e-05,298.8229675292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.957275390625,0.0,0.0,0.0001040425850078,299.2640075683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9761657714844,0.0,0.0,7.684560114284977e-05,298.7498474121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.955078125,0.0,0.0,0.0001040424467646,298.5651550292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.94061279296875,0.0,0.0,0.0004935289034619,286.1601257324219,294.1499938964844,296.4494934082031,293.8143005371094,295.0007629394531,296.6234741210937,283.1237487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528499260544,1.2041283525832114e-08,0.0010528379352763,-0.0305897966027259,0.0,0.0,0.0,-0.0107823116704821,60.0,23.62710189819336,0.0,-7.557409276159889e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041640,298.80712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9578857421875,0.0,0.0,9.880100697046146e-05,298.8229675292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.957275390625,0.0,0.0,0.0001040425850078,299.2640075683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9761657714844,0.0,0.0,7.684560114284977e-05,298.7498474121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.955078125,0.0,0.0,0.0001040424467646,298.5651550292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.94061279296875,0.0,0.0,0.0004935289034619,286.1601257324219,294.1499938964844,296.4494934082031,293.8143005371094,295.0007629394531,296.6234741210937,283.1237487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528499260544,1.2041283525832114e-08,0.0010528379352763,-0.0305897966027259,0.0,0.0,0.0,-0.0107823116704821,60.0,23.62710189819336,0.0,-7.557409276159889e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041700,298.8068542480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.95379638671875,0.0,0.0,9.604676597518846e-05,298.8249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.95318603515625,0.0,0.0,0.0001011422209558,299.2668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9719543457031,0.0,0.0,7.470339915016666e-05,298.7534484863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9510192871094,0.0,0.0,0.0001011420827126,298.56915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9366455078125,0.0,0.0,0.0004797709698323,286.1524353027344,294.1499938964844,296.38775634765625,293.8201904296875,295.0136108398437,296.5849304199219,283.1501770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234911460429,8.609222668098937e-09,0.0010234825313091,-0.0216053426265716,0.0,0.0,0.0,-0.0090808514505624,60.0,23.022510528564453,0.0,-7.14192083250964e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041760,298.8039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9497375488281,0.0,0.0,9.47288135648705e-05,298.82745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9491271972656,0.0,0.0,9.975435386877508e-05,299.2694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9678039550781,0.0,0.0,7.367831858573481e-05,298.7567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9469909667969,0.0,0.0,9.97542156255804e-05,298.5728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9327087402344,0.0,0.0,0.0004731875669676,286.1448669433594,294.1499938964844,296.3266906738281,293.8255920410156,295.0256042480469,296.5517578125,283.17596435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094353929162,6.966920373940866e-09,0.0010094284079968,-0.0173041727393865,0.0,0.0,0.0,-0.0082666371017694,60.0,22.49503517150879,0.0,-6.947254149736183e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041820,298.7962341308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.94158935546875,0.0,0.0,9.608665277482942e-05,298.8345031738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.94097900390625,0.0,0.0,0.0001011842177831,299.2737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9594116210937,0.0,0.0,7.473441655747592e-05,298.76226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9388427734375,0.0,0.0,0.0001011840868159,298.5791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9247436523437,0.0,0.0,0.0004799702437594,286.1297607421875,294.1499938964844,296.2069702148437,293.8348999023437,295.0476989746094,296.4736328125,283.2259521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238862596452,8.658657790761026e-09,0.0010238776449114,-0.0217348225414752,0.0,0.0,0.0,-0.0091052195057272,60.0,21.90369415283203,0.0,-7.147825442643807e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041880,298.7962341308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.94158935546875,0.0,0.0,9.608665277482942e-05,298.8345031738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.94097900390625,0.0,0.0,0.0001011842177831,299.2737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9594116210937,0.0,0.0,7.473441655747592e-05,298.76226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9388427734375,0.0,0.0,0.0001011840868159,298.5791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9247436523437,0.0,0.0,0.0004799702437594,286.1297607421875,294.1499938964844,296.2069702148437,293.8348999023437,295.0476989746094,296.4736328125,283.2259521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238862596452,8.658657790761026e-09,0.0010238776449114,-0.0217348225414752,0.0,0.0,0.0,-0.0091052195057272,60.0,21.90369415283203,0.0,-7.147825442643807e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041940,298.7887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9329528808594,0.0,0.0,0.0001022304713842,298.8474426269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9323425292969,0.0,0.0,0.0001076539774658,299.2768249511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9505310058594,0.0,0.0,7.95129599282518e-05,298.7666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9302673339844,0.0,0.0,0.0001076538319466,298.58319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.91632080078125,0.0,0.0,0.0005106597673147,286.11395263671875,294.1499938964844,296.0912780761719,293.842041015625,295.06817626953125,296.3338623046875,283.2738037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010893418220803,1.6314205097955892e-08,0.0010893255239352,-0.0417650938034057,0.0,0.0,0.0,-0.0129003319889307,60.0,22.09235954284668,0.0,-8.091095793361094e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042000,298.7887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9329528808594,0.0,0.0,0.0001022304713842,298.8474426269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9323425292969,0.0,0.0,0.0001076539774658,299.2768249511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9505310058594,0.0,0.0,7.95129599282518e-05,298.7666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9302673339844,0.0,0.0,0.0001076538319466,298.58319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.91632080078125,0.0,0.0,0.0005106597673147,286.11395263671875,294.1499938964844,296.0912780761719,293.842041015625,295.06817626953125,296.3338623046875,283.2738037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010893418220803,1.6314205097955892e-08,0.0010893255239352,-0.0417650938034057,0.0,0.0,0.0,-0.0129003319889307,60.0,22.09235954284668,0.0,-8.091095793361094e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042060,298.7821960449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9235534667969,0.0,0.0,0.0001091261874535,298.8636779785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9229431152344,0.0,0.0,0.000114915514132,299.27838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9408874511719,0.0,0.0,8.487631566822529e-05,298.7696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9208679199219,0.0,0.0,0.0001149153686128,298.5849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9071655273437,0.0,0.0,0.0005451051401905,286.096923828125,294.1499938964844,295.9804382324219,293.846923828125,295.0872802734375,296.1454772949219,283.31939697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011628272477537,2.4907388151973464e-08,0.0011628023348748,-0.0641888007521629,0.0,0.0,0.0,-0.0171603299677371,60.0,22.798566818237305,0.0,-9.21941420983785e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042120,298.7821960449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9235534667969,0.0,0.0,0.0001091261874535,298.8636779785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9229431152344,0.0,0.0,0.000114915514132,299.27838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9408874511719,0.0,0.0,8.487631566822529e-05,298.7696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9208679199219,0.0,0.0,0.0001149153686128,298.5849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9071655273437,0.0,0.0,0.0005451051401905,286.096923828125,294.1499938964844,295.9804382324219,293.846923828125,295.0872802734375,296.1454772949219,283.31939697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011628272477537,2.4907388151973464e-08,0.0011628023348748,-0.0641888007521629,0.0,0.0,0.0,-0.0171603299677371,60.0,22.798566818237305,0.0,-9.21941420983785e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042180,298.7769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9136962890625,0.0,0.0,0.0001103111426346,298.8739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9131164550781,0.0,0.0,0.0001161633335868,299.2790222167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9307861328125,0.0,0.0,8.579794666729867e-05,298.7718811035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9111022949219,0.0,0.0,0.0001161631807917,298.58599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8975524902344,0.0,0.0,0.0005510242772288,286.0793151855469,294.1499938964844,295.8753967285156,293.8494873046875,295.1043701171875,295.9914855957031,283.3629150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011754869483411,2.6383975892940725e-08,0.0011754606384783,-0.0680332705378532,0.0,0.0,0.0,-0.0178924985229969,60.0,23.16103172302246,0.0,-9.420691782224824e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042240,298.7769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9136962890625,0.0,0.0,0.0001103111426346,298.8739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9131164550781,0.0,0.0,0.0001161633335868,299.2790222167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9307861328125,0.0,0.0,8.579794666729867e-05,298.7718811035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9111022949219,0.0,0.0,0.0001161631807917,298.58599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8975524902344,0.0,0.0,0.0005510242772288,286.0793151855469,294.1499938964844,295.8753967285156,293.8494873046875,295.1043701171875,295.9914855957031,283.3629150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011754869483411,2.6383975892940725e-08,0.0011754606384783,-0.0680332705378532,0.0,0.0,0.0,-0.0178924985229969,60.0,23.16103172302246,0.0,-9.420691782224824e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042300,298.7752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.90887451171875,0.0,0.0,0.000107708350697,298.8778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9082946777344,0.0,0.0,0.0001134224512497,299.2792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.92584228515625,0.0,0.0,8.377354242838919e-05,298.7727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9062805175781,0.0,0.0,0.0001134223057306,298.5870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8928527832031,0.0,0.0,0.0005380228976719,286.0707397460937,294.1499938964844,295.8253479003906,293.849853515625,295.11181640625,295.93280029296875,283.3839416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011477550724521,2.314016001037089e-08,0.001147731905803,-0.0595838874578475,0.0,0.0,0.0,-0.0162844434380531,60.0,22.95567512512207,0.0,-8.98136036653341e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042360,298.7742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9041442871094,0.0,0.0,0.0001046782781486,298.8809509277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9035949707031,0.0,0.0,0.0001102316309697,299.2795104980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9209899902344,0.0,0.0,8.141680154949427e-05,298.7734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9015808105469,0.0,0.0,0.0001102314927265,298.58856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.88824462890625,0.0,0.0,0.0005228871596045,286.0624084472656,294.1499938964844,295.77703857421875,293.8496398925781,295.11846923828125,295.8848876953125,283.4044494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011154647218063,1.936400373381275e-08,0.0011154453968629,-0.0497322306036949,0.0,0.0,0.0,-0.0144124561920762,60.0,22.55187225341797,0.0,-8.48312566859022e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042420,298.7740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.89508056640625,0.0,0.0,9.908474748954176e-05,298.8860168457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8945007324219,0.0,0.0,0.0001043413431034,299.2803039550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9117126464844,0.0,0.0,7.70662518334575e-05,298.7679138183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8925170898437,0.0,0.0,0.0001043412194121,298.5922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8793640136719,0.0,0.0,0.0004949464346282,286.0465087890625,294.1499938964844,295.68621826171875,293.84735107421875,295.1297607421875,295.80987548828125,283.444091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010558570502325,1.2393614134964537e-08,0.0010558447102084,-0.0315117612481117,0.0,0.0,0.0,-0.010956946760416,60.0,21.52671813964844,0.0,-7.600727514045502e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042480,298.7740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.89508056640625,0.0,0.0,9.908474748954176e-05,298.8860168457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8945007324219,0.0,0.0,0.0001043413431034,299.2803039550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9117126464844,0.0,0.0,7.70662518334575e-05,298.7679138183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8925170898437,0.0,0.0,0.0001043412194121,298.5922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8793640136719,0.0,0.0,0.0004949464346282,286.0465087890625,294.1499938964844,295.68621826171875,293.84735107421875,295.1297607421875,295.80987548828125,283.444091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010558570502325,1.2393614134964537e-08,0.0010558447102084,-0.0315117612481117,0.0,0.0,0.0,-0.010956946760416,60.0,21.52671813964844,0.0,-7.600727514045502e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042540,298.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8863220214844,0.0,0.0,9.568183304509148e-05,298.8899841308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8857727050781,0.0,0.0,0.0001007578975986,299.2812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9027099609375,0.0,0.0,7.44195276638493e-05,298.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8837890625,0.0,0.0,0.0001007577739073,298.5960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8708190917969,0.0,0.0,0.0004779482842423,286.03125,294.1499938964844,295.6038818359375,293.8425598144531,295.13897705078125,295.7529296875,283.4821472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195852955803,8.153244301922768e-09,0.0010195771465077,-0.0204112529754638,0.0,0.0,0.0,-0.0088547719642519,60.0,20.596508026123047,0.0,-7.08760339307446e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
