time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18042600,298.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8863220214844,0.0,0.0,9.568183304509148e-05,298.8899841308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8857727050781,0.0,0.0,0.0001007578975986,299.2812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9027099609375,0.0,0.0,7.44195276638493e-05,298.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8837890625,0.0,0.0,0.0001007577739073,298.5960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8708190917969,0.0,0.0,0.0004779482842423,286.03125,294.1499938964844,295.6038818359375,293.8425598144531,295.13897705078125,295.7529296875,283.4821472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195852955803,8.153244301922768e-09,0.0010195771465077,-0.0204112529754638,0.0,0.0,0.0,-0.0088547719642519,60.0,20.596508026123047,0.0,-7.08760339307446e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042660,298.7792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8777160644531,0.0,0.0,9.455961117055268e-05,298.8930358886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8771667480469,0.0,0.0,9.957613656297326e-05,299.2820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8939208984375,0.0,0.0,7.354668196057901e-05,298.7420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8752136230469,0.0,0.0,9.957602014765143e-05,298.599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8623962402344,0.0,0.0,0.0004723426245618,286.01641845703125,294.1499938964844,295.5308532714844,293.8352966308594,295.1464538574219,295.70440673828125,283.5185852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076181497424,6.7547891724473175e-09,0.0010076113976538,-0.0167485307902097,0.0,0.0,0.0,-0.0081614591181278,60.0,20.017885208129883,0.0,-6.922305573198173e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042720,298.7792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8777160644531,0.0,0.0,9.455961117055268e-05,298.8930358886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8771667480469,0.0,0.0,9.957613656297326e-05,299.2820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8939208984375,0.0,0.0,7.354668196057901e-05,298.7420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8752136230469,0.0,0.0,9.957602014765143e-05,298.599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8623962402344,0.0,0.0,0.0004723426245618,286.01641845703125,294.1499938964844,295.5308532714844,293.8352966308594,295.1464538574219,295.70440673828125,283.5185852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076181497424,6.7547891724473175e-09,0.0010076113976538,-0.0167485307902097,0.0,0.0,0.0,-0.0081614591181278,60.0,20.017885208129883,0.0,-6.922305573198173e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042780,298.7847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8690795898437,0.0,0.0,9.472262172494084e-05,298.89532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8685607910156,0.0,0.0,9.974778367904946e-05,299.2825622558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8851013183594,0.0,0.0,7.367345824604854e-05,298.72955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8666381835937,0.0,0.0,9.974766726372764e-05,298.601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8539733886719,0.0,0.0,0.0004731568915303,286.001708984375,294.1499938964844,295.46807861328125,293.82550048828125,295.1524963378906,295.65289306640625,283.5534362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093515738844,6.9577517081143e-09,0.0010093445889651,-0.0172801632434129,0.0,0.0,0.0,-0.008262064307928,60.0,19.718563079833984,0.0,-6.946175545863299e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042840,298.7847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8690795898437,0.0,0.0,9.472262172494084e-05,298.89532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8685607910156,0.0,0.0,9.974778367904946e-05,299.2825622558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8851013183594,0.0,0.0,7.367345824604854e-05,298.72955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8666381835937,0.0,0.0,9.974766726372764e-05,298.601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8539733886719,0.0,0.0,0.0004731568915303,286.001708984375,294.1499938964844,295.46807861328125,293.82550048828125,295.1524963378906,295.65289306640625,283.5534362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093515738844,6.9577517081143e-09,0.0010093445889651,-0.0172801632434129,0.0,0.0,0.0,-0.008262064307928,60.0,19.718563079833984,0.0,-6.946175545863299e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042900,298.78814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8647766113281,0.0,0.0,9.50668691075407e-05,298.8962707519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8642272949219,0.0,0.0,0.0001001103009912,299.2826538085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.88067626953125,0.0,0.0,7.394121348625049e-05,298.7239685058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8623352050781,0.0,0.0,0.0001001101772999,298.6028137207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8497314453125,0.0,0.0,0.0004748765204567,285.99432373046875,294.1499938964844,295.4407958984375,293.81964111328125,295.15509033203125,295.62451171875,283.5703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130173759534,7.386621536653592e-09,0.0010130099253728,-0.0184034742414951,0.0,0.0,0.0,-0.0084746638312935,60.0,19.630760192871094,0.0,-6.996747714538287e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042960,298.7918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.86041259765625,0.0,0.0,9.548297384753825e-05,298.8970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8598937988281,0.0,0.0,0.0001005484809866,299.2826843261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.876220703125,0.0,0.0,7.426484808092937e-05,298.71893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8580017089844,0.0,0.0,0.0001005483572953,298.6036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8454895019531,0.0,0.0,0.0004769550578203,285.9869689941406,294.1499938964844,295.4164123535156,293.8131408691406,295.1574401855469,295.5946960449219,283.5868530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174516355618,7.905026855326014e-09,0.0010174437193199,-0.0197612065821886,0.0,0.0,0.0,-0.0087316641584038,60.0,19.571889877319336,0.0,-7.058122974967773e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043020,298.7992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8516845703125,0.0,0.0,9.61598489084281e-05,298.8984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.85113525390625,0.0,0.0,0.0001012612556223,299.2825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8672790527344,0.0,0.0,7.479129999410361e-05,298.7103881835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8492736816406,0.0,0.0,0.000101261139207,298.6051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8369445800781,0.0,0.0,0.0004803361953236,285.9722595214844,294.1499938964844,295.3767395019531,293.798095703125,295.1615600585937,295.5355529785156,283.618896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024663913995,8.748286539628225e-09,0.0010246551828458,-0.0219695158302783,0.0,0.0,0.0,-0.0091497087851166,60.0,19.47957229614257,0.0,-7.158529768958033e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043080,298.7992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8516845703125,0.0,0.0,9.61598489084281e-05,298.8984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.85113525390625,0.0,0.0,0.0001012612556223,299.2825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8672790527344,0.0,0.0,7.479129999410361e-05,298.7103881835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8492736816406,0.0,0.0,0.000101261139207,298.6051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8369445800781,0.0,0.0,0.0004803361953236,285.9722595214844,294.1499938964844,295.3767395019531,293.798095703125,295.1615600585937,295.5355529785156,283.618896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024663913995,8.748286539628225e-09,0.0010246551828458,-0.0219695158302783,0.0,0.0,0.0,-0.0091497087851166,60.0,19.47957229614257,0.0,-7.158529768958033e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043140,298.8056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8428955078125,0.0,0.0,9.645628597354516e-05,298.89947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8423767089844,0.0,0.0,0.0001015734160318,299.2821350097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8583068847656,0.0,0.0,7.502186053898185e-05,298.7037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8405456542969,0.0,0.0,0.0001015732996165,298.6064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8283386230469,0.0,0.0,0.0004818169691134,285.9576110839844,294.1499938964844,295.3500061035156,293.7802734375,295.1650695800781,295.4822998046875,283.64971923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278227273374,9.117517407730702e-09,0.0010278136469423,-0.0229363515973091,0.0,0.0,0.0,-0.0093327583745121,60.0,19.373571395874023,0.0,-7.202717000609482e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043200,298.8056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8428955078125,0.0,0.0,9.645628597354516e-05,298.89947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8423767089844,0.0,0.0,0.0001015734160318,299.2821350097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8583068847656,0.0,0.0,7.502186053898185e-05,298.7037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8405456542969,0.0,0.0,0.0001015732996165,298.6064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8283386230469,0.0,0.0,0.0004818169691134,285.9576110839844,294.1499938964844,295.3500061035156,293.7802734375,295.1650695800781,295.4822998046875,283.64971923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278227273374,9.117517407730702e-09,0.0010278136469423,-0.0229363515973091,0.0,0.0,0.0,-0.0093327583745121,60.0,19.373571395874023,0.0,-7.202717000609482e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043260,298.81005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8341369628906,0.0,0.0,9.639054769650102e-05,298.9003295898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8336486816406,0.0,0.0,0.0001015041852951,299.2816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.849365234375,0.0,0.0,7.497072510886937e-05,298.69879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8318176269531,0.0,0.0,0.0001015040688798,298.6077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8197937011719,0.0,0.0,0.0004814886196982,285.94305419921875,294.1499938964844,295.3302917480469,293.7613220214844,295.16815185546875,295.4380798339844,283.67938232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271224891766,9.035464820783544e-09,0.0010271134087815,-0.0227214992046356,0.0,0.0,0.0,-0.0092920884490013,60.0,19.223018646240234,0.0,-7.192885931317505e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043320,298.81005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8341369628906,0.0,0.0,9.639054769650102e-05,298.9003295898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8336486816406,0.0,0.0,0.0001015041852951,299.2816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.849365234375,0.0,0.0,7.497072510886937e-05,298.69879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8318176269531,0.0,0.0,0.0001015040688798,298.6077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8197937011719,0.0,0.0,0.0004814886196982,285.94305419921875,294.1499938964844,295.3302917480469,293.7613220214844,295.16815185546875,295.4380798339844,283.67938232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271224891766,9.035464820783544e-09,0.0010271134087815,-0.0227214992046356,0.0,0.0,0.0,-0.0092920884490013,60.0,19.223018646240234,0.0,-7.192885931317505e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043380,298.8127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.825439453125,0.0,0.0,9.627405233914033e-05,298.90106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8249206542969,0.0,0.0,0.0001013815053738,299.2811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8404541015625,0.0,0.0,7.488011760869995e-05,298.6952514648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8231201171875,0.0,0.0,0.0001013813889585,298.6091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8112487792969,0.0,0.0,0.000480906717712,285.9287109375,294.1499938964844,295.3111267089844,293.7428894042969,295.1708068847656,295.4022216796875,283.7078552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258796392008,8.8901721539969e-09,0.001025870675221,-0.0223410502076149,0.0,0.0,0.0,-0.0092200590297579,60.0,19.05296516418457,-0.0,-7.175493976774305e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043440,298.8127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.825439453125,0.0,0.0,9.627405233914033e-05,298.90106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8249206542969,0.0,0.0,0.0001013815053738,299.2811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8404541015625,0.0,0.0,7.488011760869995e-05,298.6952514648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8231201171875,0.0,0.0,0.0001013813889585,298.6091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8112487792969,0.0,0.0,0.000480906717712,285.9287109375,294.1499938964844,295.3111267089844,293.7428894042969,295.1708068847656,295.4022216796875,283.7078552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258796392008,8.8901721539969e-09,0.001025870675221,-0.0223410502076149,0.0,0.0,0.0,-0.0092200590297579,60.0,19.05296516418457,-0.0,-7.175493976774305e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043500,298.813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8210754394531,0.0,0.0,9.62008343776688e-05,298.9013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8205871582031,0.0,0.0,0.000101304402051,299.2809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.83599853515625,0.0,0.0,7.482316868845373e-05,298.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8187866210937,0.0,0.0,0.0001013042929116,298.6097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8070068359375,0.0,0.0,0.0004805410280823,285.92156982421875,294.1499938964844,295.3017578125,293.7338562011719,295.1719665527344,295.3865966796875,283.7217102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025098375976,8.798877182414344e-09,0.0010250896448269,-0.0221019890159368,0.0,0.0,0.0,-0.0091747976839542,60.0,18.966020584106445,-0.0,-7.164575777096617e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043560,298.814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8167419433594,0.0,0.0,9.611848508939148e-05,298.90167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8162536621094,0.0,0.0,0.0001012176871881,299.2806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8315734863281,0.0,0.0,7.475911843357608e-05,298.6927185058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8144836425781,0.0,0.0,0.0001012175707728,298.6103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8027648925781,0.0,0.0,0.0004801297036465,285.9145202636719,294.1499938964844,295.2925109863281,293.7249450683594,295.17303466796875,295.3721618652344,283.7352600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242203716188,8.696203757097011e-09,0.0010242116404697,-0.0218331292271614,0.0,0.0,0.0,-0.0091238981112837,60.0,18.87899398803711,-0.0,-7.152307546220983e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043620,298.8154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8081359863281,0.0,0.0,9.59319804678671e-05,298.9022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8076477050781,0.0,0.0,0.0001010212799883,299.2800598144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8227844238281,0.0,0.0,7.461405039066449e-05,298.6908264160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8058776855469,0.0,0.0,0.0001010211708489,298.6116638183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7943115234375,0.0,0.0,0.0004791980900336,285.9004821777344,294.1499938964844,295.2743530273437,293.7074890136719,295.1748962402344,295.3458251953125,283.7617492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222325799986,8.463681311354776e-09,0.0010222240816801,-0.0212242286652326,0.0,0.0,0.0,-0.0090086301788687,60.0,18.705623626708984,-0.0,-7.124562273475021e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043680,298.8154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8081359863281,0.0,0.0,9.59319804678671e-05,298.9022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8076477050781,0.0,0.0,0.0001010212799883,299.2800598144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8227844238281,0.0,0.0,7.461405039066449e-05,298.6908264160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8058776855469,0.0,0.0,0.0001010211708489,298.6116638183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7943115234375,0.0,0.0,0.0004791980900336,285.9004821777344,294.1499938964844,295.2743530273437,293.7074890136719,295.1748962402344,295.3458251953125,283.7617492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222325799986,8.463681311354776e-09,0.0010222240816801,-0.0212242286652326,0.0,0.0,0.0,-0.0090086301788687,60.0,18.705623626708984,-0.0,-7.124562273475021e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043740,298.8157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7995910644531,0.0,0.0,9.572038834448904e-05,298.9027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7991027832031,0.0,0.0,0.0001007984537864,299.2794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.81402587890625,0.0,0.0,7.444947550538927e-05,298.6894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.79736328125,0.0,0.0,0.000100798351923,298.61285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7859191894531,0.0,0.0,0.0004781411553267,285.8866577148437,294.1499938964844,295.25665283203125,293.6904602050781,295.1763916015625,295.32257080078125,283.78729248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199765674769,8.199901202488036e-09,0.0010199684184044,-0.0205334462225437,0.0,0.0,0.0,-0.0088778622448444,60.0,18.53426170349121,-0.0,-7.093152731840746e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043800,298.8157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7995910644531,0.0,0.0,9.572038834448904e-05,298.9027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7991027832031,0.0,0.0,0.0001007984537864,299.2794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.81402587890625,0.0,0.0,7.444947550538927e-05,298.6894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.79736328125,0.0,0.0,0.000100798351923,298.61285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7859191894531,0.0,0.0,0.0004781411553267,285.8866577148437,294.1499938964844,295.25665283203125,293.6904602050781,295.1763916015625,295.32257080078125,283.78729248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199765674769,8.199901202488036e-09,0.0010199684184044,-0.0205334462225437,0.0,0.0,0.0,-0.0088778622448444,60.0,18.53426170349121,-0.0,-7.093152731840746e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043860,298.815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.79107666015625,0.0,0.0,9.549325477564707e-05,298.9031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7906188964844,0.0,0.0,0.0001005592712317,299.2787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.80535888671875,0.0,0.0,7.427280797855929e-05,298.6885681152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7889099121094,0.0,0.0,0.0001005591620923,298.6140441894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7776184082031,0.0,0.0,0.000477006600704,285.873046875,294.1499938964844,295.2393798828125,293.6737976074219,295.17755126953125,295.3015441894531,283.8119812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010175552451983,7.916764133142351e-09,0.0010175473289564,-0.019791942089796,0.0,0.0,0.0,-0.0087374998256564,60.0,18.3659782409668,-0.0,-7.059514928187127e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043920,298.815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.79107666015625,0.0,0.0,9.549325477564707e-05,298.9031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7906188964844,0.0,0.0,0.0001005592712317,299.2787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.80535888671875,0.0,0.0,7.427280797855929e-05,298.6885681152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7889099121094,0.0,0.0,0.0001005591620923,298.6140441894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7776184082031,0.0,0.0,0.000477006600704,285.873046875,294.1499938964844,295.2393798828125,293.6737976074219,295.17755126953125,295.3015441894531,283.8119812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010175552451983,7.916764133142351e-09,0.0010175473289564,-0.019791942089796,0.0,0.0,0.0,-0.0087374998256564,60.0,18.3659782409668,-0.0,-7.059514928187127e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043980,298.8151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7826843261719,0.0,0.0,9.52589834923856e-05,298.9034729003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7821960449219,0.0,0.0,0.0001003125653369,299.278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7967529296875,0.0,0.0,7.409059617202729e-05,298.6879577636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.780517578125,0.0,0.0,0.0001003124634735,298.6151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.76934814453125,0.0,0.0,0.000475836393889,285.859619140625,294.1499938964844,295.2224426269531,293.65753173828125,295.1783447265625,295.2822265625,283.8358764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150577872991,7.624736397815468e-09,0.0010150502203032,-0.01902711763978,0.0,0.0,0.0,-0.0085927285254001,60.0,18.201709747314453,-0.0,-7.02490510207099e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044040,298.8151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7826843261719,0.0,0.0,9.52589834923856e-05,298.9034729003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7821960449219,0.0,0.0,0.0001003125653369,299.278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7967529296875,0.0,0.0,7.409059617202729e-05,298.6879577636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.780517578125,0.0,0.0,0.0001003124634735,298.6151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.76934814453125,0.0,0.0,0.000475836393889,285.859619140625,294.1499938964844,295.2224426269531,293.65753173828125,295.1783447265625,295.2822265625,283.8358764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150577872991,7.624736397815468e-09,0.0010150502203032,-0.01902711763978,0.0,0.0,0.0,-0.0085927285254001,60.0,18.201709747314453,-0.0,-7.02490510207099e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044100,298.81475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.77850341796875,0.0,0.0,9.51419278862886e-05,298.90362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.77801513671875,0.0,0.0,0.0001001893033389,299.2776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7925109863281,0.0,0.0,7.399955211440101e-05,298.6877746582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7763671875,0.0,0.0,0.0001001892014755,298.61572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7652587890625,0.0,0.0,0.0004752516979351,285.8529968261719,294.1499938964844,295.214111328125,293.6495056152344,295.1786193847656,295.2731628417969,283.84747314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138102807104,7.478825558848712e-09,0.0010138028301298,-0.0186449643224477,0.0,0.0,0.0,-0.0085203954949975,60.0,18.12173843383789,-0.0,-7.007643887391168e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044160,298.8143005371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7743530273437,0.0,0.0,9.502672764938323e-05,298.9037475585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7738647460937,0.0,0.0,0.0001000679912976,299.2773132324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.78826904296875,0.0,0.0,7.390994869638234e-05,298.6876525878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.772216796875,0.0,0.0,0.0001000678821583,298.6162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7611999511719,0.0,0.0,0.0004746762569993,285.846435546875,294.1499938964844,295.2058410644531,293.6415405273437,295.1788024902344,295.26434326171875,283.85888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125822154805,7.335224427862386e-09,0.0010125748813152,-0.0182688515633344,0.0,0.0,0.0,-0.0084492061287164,60.0,18.04318618774414,-0.0,-6.990676837403953e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044220,298.8132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7660827636719,0.0,0.0,9.480292646912858e-05,298.9039611816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.765625,0.0,0.0,9.983231575461105e-05,299.2764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7798156738281,0.0,0.0,7.373587868642062e-05,298.6875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.76397705078125,0.0,0.0,9.983221389120445e-05,298.6172790527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.75311279296875,0.0,0.0,0.0004735583788715,285.8334045410156,294.1499938964844,295.1895751953125,293.6258850097656,295.17901611328125,295.2472839355469,283.88134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010196050629,7.056251138948255e-09,0.0010101890657097,-0.0175381582230329,0.0,0.0,0.0,-0.0083109056577086,60.0,17.889467239379883,-0.0,-6.95777373493911e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044280,298.8132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7660827636719,0.0,0.0,9.480292646912858e-05,298.9039611816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.765625,0.0,0.0,9.983231575461105e-05,299.2764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7798156738281,0.0,0.0,7.373587868642062e-05,298.6875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.76397705078125,0.0,0.0,9.983221389120445e-05,298.6172790527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.75311279296875,0.0,0.0,0.0004735583788715,285.8334045410156,294.1499938964844,295.1895751953125,293.6258850097656,295.17901611328125,295.2472839355469,283.88134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010196050629,7.056251138948255e-09,0.0010101890657097,-0.0175381582230329,0.0,0.0,0.0,-0.0083109056577086,60.0,17.889467239379883,-0.0,-6.95777373493911e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044340,298.8119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7579040527344,0.0,0.0,9.45962019613944e-05,298.90411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7574462890625,0.0,0.0,9.961461910279468e-05,299.275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.771484375,0.0,0.0,7.357508729910478e-05,298.6875915527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7558288574219,0.0,0.0,9.961451723938808e-05,298.6182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7450866699219,0.0,0.0,0.0004725257749669,285.82061767578125,294.1499938964844,295.17352294921875,293.6104431152344,295.17889404296875,295.2309875488281,283.9031066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079921921715,6.7985528318104124e-09,0.0010079854400828,-0.016863165423274,0.0,0.0,0.0,-0.0081831533461809,60.0,17.74253273010254,-0.0,-6.92744919206234e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044400,298.8119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7579040527344,0.0,0.0,9.45962019613944e-05,298.90411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7574462890625,0.0,0.0,9.961461910279468e-05,299.275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.771484375,0.0,0.0,7.357508729910478e-05,298.6875915527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7558288574219,0.0,0.0,9.961451723938808e-05,298.6182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7450866699219,0.0,0.0,0.0004725257749669,285.82061767578125,294.1499938964844,295.17352294921875,293.6104431152344,295.17889404296875,295.2309875488281,283.9031066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079921921715,6.7985528318104124e-09,0.0010079854400828,-0.016863165423274,0.0,0.0,0.0,-0.0081831533461809,60.0,17.74253273010254,-0.0,-6.92744919206234e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044460,298.8105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.74981689453125,0.0,0.0,9.441335714654996e-05,298.9042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7493896484375,0.0,0.0,9.942207543645054e-05,299.27471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.76324462890625,0.0,0.0,7.343287143157795e-05,298.6878356933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7477722167969,0.0,0.0,9.942197357304394e-05,298.6191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7371826171875,0.0,0.0,0.0004716124676633,285.8080139160156,294.1499938964844,295.15771484375,293.59521484375,295.17852783203125,295.2153015136719,283.9242553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060428176075,6.570617827605929e-09,0.0010060362983494,-0.0162661112844944,0.0,0.0,0.0,-0.0080701559782028,60.0,17.603302001953125,-0.0,-6.900681626120786e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044520,298.8105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.74981689453125,0.0,0.0,9.441335714654996e-05,298.9042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7493896484375,0.0,0.0,9.942207543645054e-05,299.27471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.76324462890625,0.0,0.0,7.343287143157795e-05,298.6878356933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7477722167969,0.0,0.0,9.942197357304394e-05,298.6191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7371826171875,0.0,0.0,0.0004716124676633,285.8080139160156,294.1499938964844,295.15771484375,293.59521484375,295.17852783203125,295.2153015136719,283.9242553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060428176075,6.570617827605929e-09,0.0010060362983494,-0.0162661112844944,0.0,0.0,0.0,-0.0080701559782028,60.0,17.603302001953125,-0.0,-6.900681626120786e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044580,298.8090209960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7418212890625,0.0,0.0,9.425785538041964e-05,298.9042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.74139404296875,0.0,0.0,9.925831545842811e-05,299.27374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.75506591796875,0.0,0.0,7.331192318815738e-05,298.6882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.73980712890625,0.0,0.0,9.925822087097912e-05,298.6200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7293395996094,0.0,0.0,0.0004708357155323,285.795654296875,294.1499938964844,295.14208984375,293.5802001953125,295.1778564453125,295.2000732421875,283.9447631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004384830594,6.3767471303322054e-09,0.0010043784277513,-0.0157582722604274,0.0,0.0,0.0,-0.0079740453511476,60.0,17.472057342529297,-0.0,-6.877954916717499e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044640,298.8090209960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7418212890625,0.0,0.0,9.425785538041964e-05,298.9042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.74139404296875,0.0,0.0,9.925831545842811e-05,299.27374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.75506591796875,0.0,0.0,7.331192318815738e-05,298.6882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.73980712890625,0.0,0.0,9.925822087097912e-05,298.6200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7293395996094,0.0,0.0,0.0004708357155323,285.795654296875,294.1499938964844,295.14208984375,293.5802001953125,295.1778564453125,295.2000732421875,283.9447631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004384830594,6.3767471303322054e-09,0.0010043784277513,-0.0157582722604274,0.0,0.0,0.0,-0.0079740453511476,60.0,17.472057342529297,-0.0,-6.877954916717499e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044700,298.8082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7378845214844,0.0,0.0,9.41947364481166e-05,298.9042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7374267578125,0.0,0.0,9.919184958562256e-05,299.2732238769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.75103759765625,0.0,0.0,7.326283230213448e-05,298.6885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7358703613281,0.0,0.0,9.919174772221596e-05,298.6204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7254638671875,0.0,0.0,0.0004705204337369,285.78955078125,294.1499938964844,295.13433837890625,293.5727233886719,295.1773986816406,295.1925964355469,283.95477294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037124156951,6.298046972830207e-09,0.0010037061292678,-0.0155521146953105,0.0,0.0,0.0,-0.0079350341111421,60.0,17.410377502441406,-0.0,-6.868739887977426e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044760,298.8074035644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7339172363281,0.0,0.0,9.413624502485618e-05,298.9042053222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7334899902344,0.0,0.0,9.913024405250326e-05,299.272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7470092773437,0.0,0.0,7.321732846321538e-05,298.6888122558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.73193359375,0.0,0.0,9.913014946505427e-05,298.6208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7215881347656,0.0,0.0,0.0004702282312791,285.7834777832031,294.1499938964844,295.1266174316406,293.5653076171875,295.1769104003906,295.18511962890625,283.9647216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003089477308,6.2251070964691735e-09,0.001003083307296,-0.0153610445559024,0.0,0.0,0.0,-0.0078988783061504,60.0,17.34979820251465,-0.0,-6.860204848635476e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044820,298.8057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7261047363281,0.0,0.0,9.40418685786426e-05,298.90411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.72564697265625,0.0,0.0,9.903086902340874e-05,299.2716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.739013671875,0.0,0.0,7.31439286028035e-05,298.689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.72412109375,0.0,0.0,9.903077443595976e-05,298.62158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7138977050781,0.0,0.0,0.0004697568656411,285.771484375,294.1499938964844,295.1112365722656,293.5505065917969,295.1757202148437,295.1703186035156,283.9842224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020808549597,6.107411021361031e-09,0.001002074801363,-0.0150527348741889,0.0,0.0,0.0,-0.0078405207023024,60.0,17.23453712463379,-0.0,-6.846444478014746e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044880,298.8057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7261047363281,0.0,0.0,9.40418685786426e-05,298.90411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.72564697265625,0.0,0.0,9.903086902340874e-05,299.2716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.739013671875,0.0,0.0,7.31439286028035e-05,298.689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.72412109375,0.0,0.0,9.903077443595976e-05,298.62158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7138977050781,0.0,0.0,0.0004697568656411,285.771484375,294.1499938964844,295.1112365722656,293.5505065917969,295.1757202148437,295.1703186035156,283.9842224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020808549597,6.107411021361031e-09,0.001002074801363,-0.0150527348741889,0.0,0.0,0.0,-0.0078405207023024,60.0,17.23453712463379,-0.0,-6.846444478014746e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
