time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18044940,298.8041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7183532714844,0.0,0.0,9.39794335863553e-05,298.9039611816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7179260253906,0.0,0.0,9.896511619444937e-05,299.2704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7311096191406,0.0,0.0,7.309536158572882e-05,298.69024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7164001464844,0.0,0.0,9.896502160700038e-05,298.62225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.706298828125,0.0,0.0,0.0004694450180977,285.7596740722656,294.1499938964844,295.095947265625,293.5357971191406,295.17431640625,295.15557861328125,284.00323486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014146100729,6.029506227633874e-09,0.0010014085564762,-0.0148486550897359,0.0,0.0,0.0,-0.007801900152117,60.0,17.127269744873047,-0.0,-6.83734384665513e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045000,298.8041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7183532714844,0.0,0.0,9.39794335863553e-05,298.9039611816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7179260253906,0.0,0.0,9.896511619444937e-05,299.2704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7311096191406,0.0,0.0,7.309536158572882e-05,298.69024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7164001464844,0.0,0.0,9.896502160700038e-05,298.62225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.706298828125,0.0,0.0,0.0004694450180977,285.7596740722656,294.1499938964844,295.095947265625,293.5357971191406,295.17431640625,295.15557861328125,284.00323486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014146100729,6.029506227633874e-09,0.0010014085564762,-0.0148486550897359,0.0,0.0,0.0,-0.007801900152117,60.0,17.127269744873047,-0.0,-6.83734384665513e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045060,298.80242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.710693359375,0.0,0.0,9.394730295753106e-05,298.9037170410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.71026611328125,0.0,0.0,9.89312757155858e-05,299.2692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7232971191406,0.0,0.0,7.30703686713241e-05,298.6911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7087707519531,0.0,0.0,9.89311811281368e-05,298.62286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.69879150390625,0.0,0.0,0.0004692845395766,285.7480773925781,294.1499938964844,295.0806884765625,293.5211181640625,295.1726379394531,295.1408386230469,284.02178955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010711848735,5.989365892133946e-09,0.0010010651312768,-0.0147435022518038,0.0,0.0,0.0,-0.0077819996513426,60.0,17.027759552001953,-0.0,-6.832657106770057e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045120,298.80242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.710693359375,0.0,0.0,9.394730295753106e-05,298.9037170410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.71026611328125,0.0,0.0,9.89312757155858e-05,299.2692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7232971191406,0.0,0.0,7.30703686713241e-05,298.6911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7087707519531,0.0,0.0,9.89311811281368e-05,298.62286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.69879150390625,0.0,0.0,0.0004692845395766,285.7480773925781,294.1499938964844,295.0806884765625,293.5211181640625,295.1726379394531,295.1408386230469,284.02178955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010711848735,5.989365892133946e-09,0.0010010651312768,-0.0147435022518038,0.0,0.0,0.0,-0.0077819996513426,60.0,17.027759552001953,-0.0,-6.832657106770057e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045180,298.80078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.703125,0.0,0.0,9.394263906870036e-05,298.9034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.70269775390625,0.0,0.0,9.892636444419622e-05,299.2680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7155456542969,0.0,0.0,7.306673796847463e-05,298.6921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7012023925781,0.0,0.0,9.892626985674724e-05,298.6234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6913757324219,0.0,0.0,0.0004692612565122,285.7366638183594,294.1499938964844,295.0654296875,293.50640869140625,295.1707458496094,295.1259765625,284.0399475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010204277932,5.983449291591114e-09,0.0010010144906118,-0.0147280022501945,0.0,0.0,0.0,-0.0077790664508938,60.0,16.935466766357422,-0.0,-6.831966459230898e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045240,298.80078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.703125,0.0,0.0,9.394263906870036e-05,298.9034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.70269775390625,0.0,0.0,9.892636444419622e-05,299.2680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7155456542969,0.0,0.0,7.306673796847463e-05,298.6921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7012023925781,0.0,0.0,9.892626985674724e-05,298.6234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6913757324219,0.0,0.0,0.0004692612565122,285.7366638183594,294.1499938964844,295.0654296875,293.50640869140625,295.1707458496094,295.1259765625,284.0399475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010204277932,5.983449291591114e-09,0.0010010144906118,-0.0147280022501945,0.0,0.0,0.0,-0.0077790664508938,60.0,16.935466766357422,-0.0,-6.831966459230898e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045300,298.79998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6993713378906,0.0,0.0,9.394948574481532e-05,298.9032592773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6989440917969,0.0,0.0,9.893356764223428e-05,299.2673645019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.71173095703125,0.0,0.0,7.307206396944821e-05,298.692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.69744873046875,0.0,0.0,9.89334803307429e-05,298.6236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.68768310546875,0.0,0.0,0.000469295453513,285.73101806640625,294.1499938964844,295.05780029296875,293.49908447265625,295.1697082519531,295.1185302734375,284.0488586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010949335992,5.991927398696362e-09,0.0010010888800024,-0.0147502105683088,0.0,0.0,0.0,-0.0077832792885601,60.0,16.891695022583008,-0.0,-6.832955534719076e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045360,298.7991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.69561767578125,0.0,0.0,9.396181121701376e-05,298.903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6952209472656,0.0,0.0,9.894654795061796e-05,299.2666931152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7079162597656,0.0,0.0,7.308164640562609e-05,298.6931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6937255859375,0.0,0.0,9.894645336316898e-05,298.6239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6840209960937,0.0,0.0,0.0004693570372182,285.72540283203125,294.1499938964844,295.0501403808594,293.49169921875,295.1686096191406,295.11102294921875,284.05767822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012257844209,6.0072289365109555e-09,0.0010012198472395,-0.0147902946919202,0.0,0.0,0.0,-0.0077908649109303,60.0,16.84943389892578,-0.0,-6.834742549699514e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045420,298.7976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.688232421875,0.0,0.0,9.399989357916638e-05,298.9026794433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.68780517578125,0.0,0.0,9.898665302898736e-05,299.26531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7003479003906,0.0,0.0,7.311126682907343e-05,298.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6863708496094,0.0,0.0,9.898655844153836e-05,298.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6767578125,0.0,0.0,0.0004695472889579,285.7143859863281,294.1499938964844,295.0347595214844,293.4768981933594,295.1662292480469,295.0958251953125,284.0750427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016285814344,6.054578172154379e-09,0.0010016225278377,-0.014914333820343,0.0,0.0,0.0,-0.0078143272548913,60.0,16.76936149597168,-0.0,-6.840271993269198e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045480,298.7976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.688232421875,0.0,0.0,9.399989357916638e-05,298.9026794433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.68780517578125,0.0,0.0,9.898665302898736e-05,299.26531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7003479003906,0.0,0.0,7.311126682907343e-05,298.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6863708496094,0.0,0.0,9.898655844153836e-05,298.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6767578125,0.0,0.0,0.0004695472889579,285.7143859863281,294.1499938964844,295.0347595214844,293.4768981933594,295.1662292480469,295.0958251953125,284.0750427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016285814344,6.054578172154379e-09,0.0010016225278377,-0.014914333820343,0.0,0.0,0.0,-0.0078143272548913,60.0,16.76936149597168,-0.0,-6.840271993269198e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045540,298.796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.680908203125,0.0,0.0,9.405234595760704e-05,298.9022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6805114746094,0.0,0.0,9.9041877547279e-05,299.263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.69287109375,0.0,0.0,7.315205584745854e-05,298.6953430175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6790771484375,0.0,0.0,9.904179023578764e-05,298.6247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6695861816406,0.0,0.0,0.0004698093107435,285.7035217285156,294.1499938964844,295.019287109375,293.4620056152344,295.16363525390625,295.0804138183594,284.092041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021864436566,6.119821982508711e-09,0.0010021802736446,-0.0150852464139461,0.0,0.0,0.0,-0.0078466711565852,60.0,16.69390296936035,-0.0,-6.847895406281168e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045600,298.796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.680908203125,0.0,0.0,9.405234595760704e-05,298.9022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6805114746094,0.0,0.0,9.9041877547279e-05,299.263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.69287109375,0.0,0.0,7.315205584745854e-05,298.6953430175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6790771484375,0.0,0.0,9.904179023578764e-05,298.6247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6695861816406,0.0,0.0,0.0004698093107435,285.7035217285156,294.1499938964844,295.019287109375,293.4620056152344,295.16363525390625,295.0804138183594,284.092041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021864436566,6.119821982508711e-09,0.0010021802736446,-0.0150852464139461,0.0,0.0,0.0,-0.0078466711565852,60.0,16.69390296936035,-0.0,-6.847895406281168e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045660,298.7947082519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6736755371094,0.0,0.0,9.41142498049885e-05,298.9017028808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6732788085937,0.0,0.0,9.910706285154448e-05,299.262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6854858398437,0.0,0.0,7.320020085899159e-05,298.69647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6718444824219,0.0,0.0,9.91069755400531e-05,298.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6624755859375,0.0,0.0,0.0004701185389421,285.6928405761719,294.1499938964844,295.0036315917969,293.44696044921875,295.1607971191406,295.0648193359375,284.1087341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028451215475,6.196850588224834e-09,0.0010028389515355,-0.0152870276942849,0.0,0.0,0.0,-0.007884856313467,60.0,16.622194290161133,-0.0,-6.856900824914193e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045720,298.7947082519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6736755371094,0.0,0.0,9.41142498049885e-05,298.9017028808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6732788085937,0.0,0.0,9.910706285154448e-05,299.262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6854858398437,0.0,0.0,7.320020085899159e-05,298.69647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6718444824219,0.0,0.0,9.91069755400531e-05,298.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6624755859375,0.0,0.0,0.0004701185389421,285.6928405761719,294.1499938964844,295.0036315917969,293.44696044921875,295.1607971191406,295.0648193359375,284.1087341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028451215475,6.196850588224834e-09,0.0010028389515355,-0.0152870276942849,0.0,0.0,0.0,-0.007884856313467,60.0,16.622194290161133,-0.0,-6.856900824914193e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045780,298.7933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6665344238281,0.0,0.0,9.41800681175664e-05,298.901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6661376953125,0.0,0.0,9.917637362377718e-05,299.2609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6781921386719,0.0,0.0,7.325139449676499e-05,298.6976013183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.66473388671875,0.0,0.0,9.91762863122858e-05,298.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6554870605469,0.0,0.0,0.0004704473540186,285.6823425292969,294.1499938964844,294.9878234863281,293.4317321777344,295.1577453613281,295.0489807128906,284.12506103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035457089543,6.278761066624838e-09,0.0010035394225269,-0.0155015969648957,0.0,0.0,0.0,-0.0079254638403654,60.0,16.553476333618164,-0.0,-6.866483204248652e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045840,298.7933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6665344238281,0.0,0.0,9.41800681175664e-05,298.901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6661376953125,0.0,0.0,9.917637362377718e-05,299.2609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6781921386719,0.0,0.0,7.325139449676499e-05,298.6976013183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.66473388671875,0.0,0.0,9.91762863122858e-05,298.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6554870605469,0.0,0.0,0.0004704473540186,285.6823425292969,294.1499938964844,294.9878234863281,293.4317321777344,295.1577453613281,295.0489807128906,284.12506103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035457089543,6.278761066624838e-09,0.0010035394225269,-0.0155015969648957,0.0,0.0,0.0,-0.0079254638403654,60.0,16.553476333618164,-0.0,-6.866483204248652e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045900,298.792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6629943847656,0.0,0.0,9.421112918062136e-05,298.9008178710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.66259765625,0.0,0.0,9.920907905325294e-05,299.2601928710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.67462158203125,0.0,0.0,7.327555067604408e-05,298.6981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6612243652344,0.0,0.0,9.920899174176157e-05,298.62548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6520080566406,0.0,0.0,0.0004706025065388,285.6772155761719,294.1499938964844,294.9798278808594,293.4240417480469,295.1560974121094,295.0409545898437,284.13311767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038779582828,6.317413259182558e-09,0.0010038716718554,-0.0156028447672724,0.0,0.0,0.0,-0.0079446332529187,60.0,16.519929885864258,-0.0,-6.871007229847238e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045960,298.7921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.65948486328125,0.0,0.0,9.423994924873114e-05,298.9004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6591186523437,0.0,0.0,9.92394270724617e-05,299.2593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6710510253906,0.0,0.0,7.329796062549576e-05,298.6986389160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.65771484375,0.0,0.0,9.923933976097032e-05,298.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6485900878906,0.0,0.0,0.0004707465122919,285.672119140625,294.1499938964844,294.9717712402344,293.4162902832031,295.1543884277344,295.0328674316406,284.1410522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041844798251,6.3532765715024206e-09,0.0010041780769824,-0.0156967900693416,0.0,0.0,0.0,-0.0079624122008681,60.0,16.48671531677246,-0.0,-6.875206537415579e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046020,298.7909545898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.652587890625,0.0,0.0,9.42892802413553e-05,298.8998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6521911621094,0.0,0.0,9.929137013386936e-05,299.2578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6639709472656,0.0,0.0,7.333632674999535e-05,298.6995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6508483886719,0.0,0.0,9.929128282237798e-05,298.6258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6418151855469,0.0,0.0,0.0004709929053205,285.662109375,294.1499938964844,294.9554443359375,293.40057373046875,295.1507568359375,295.0165405273437,284.1567077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004708232358,6.414636377627403e-09,0.0010047018295153,-0.0158575233072042,0.0,0.0,0.0,-0.0079928254708647,60.0,16.420515060424805,-0.0,-6.882393677187792e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046080,298.7909545898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.652587890625,0.0,0.0,9.42892802413553e-05,298.8998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6521911621094,0.0,0.0,9.929137013386936e-05,299.2578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6639709472656,0.0,0.0,7.333632674999535e-05,298.6995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6508483886719,0.0,0.0,9.929128282237798e-05,298.6258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6418151855469,0.0,0.0,0.0004709929053205,285.662109375,294.1499938964844,294.9554443359375,293.40057373046875,295.1507568359375,295.0165405273437,284.1567077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004708232358,6.414636377627403e-09,0.0010047018295153,-0.0158575233072042,0.0,0.0,0.0,-0.0079928254708647,60.0,16.420515060424805,-0.0,-6.882393677187792e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046140,298.7899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.64581298828125,0.0,0.0,9.4319082563743e-05,298.8990783691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6454467773437,0.0,0.0,9.932275133905932e-05,299.25616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6570739746094,0.0,0.0,7.335950795095414e-05,298.70037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.64410400390625,0.0,0.0,9.932267130352555e-05,298.6260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6351928710937,0.0,0.0,0.000471141829621,285.6523742675781,294.1499938964844,294.9388427734375,293.3846130371094,295.1468200683594,295.0,284.1719970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050244163721,6.451677858620997e-09,0.0010050180135294,-0.0159545540809631,0.0,0.0,0.0,-0.0080111855641007,60.0,16.35331153869629,-0.0,-6.886734382760551e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046200,298.7899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.64581298828125,0.0,0.0,9.4319082563743e-05,298.8990783691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6454467773437,0.0,0.0,9.932275133905932e-05,299.25616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6570739746094,0.0,0.0,7.335950795095414e-05,298.70037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.64410400390625,0.0,0.0,9.932267130352555e-05,298.6260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6351928710937,0.0,0.0,0.000471141829621,285.6523742675781,294.1499938964844,294.9388427734375,293.3846130371094,295.1468200683594,295.0,284.1719970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050244163721,6.451677858620997e-09,0.0010050180135294,-0.0159545540809631,0.0,0.0,0.0,-0.0080111855641007,60.0,16.35331153869629,-0.0,-6.886734382760551e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046260,298.7889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6390991210937,0.0,0.0,9.433701779926196e-05,298.8983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.63873291015625,0.0,0.0,9.934163972502574e-05,299.2545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.65020751953125,0.0,0.0,7.337345596170053e-05,298.7011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.63739013671875,0.0,0.0,9.934155241353436e-05,298.6261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.62860107421875,0.0,0.0,0.000471231440315,285.6427001953125,294.1499938964844,294.9219055175781,293.3682861328125,295.14276123046875,294.9833984375,284.18719482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052184807136,6.4739333893726325e-09,0.0010052120778709,-0.0160128474235534,0.0,0.0,0.0,-0.0080222375690937,60.0,16.284889221191406,-0.0,-6.889342785143526e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046320,298.7889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6390991210937,0.0,0.0,9.433701779926196e-05,298.8983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.63873291015625,0.0,0.0,9.934163972502574e-05,299.2545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.65020751953125,0.0,0.0,7.337345596170053e-05,298.7011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.63739013671875,0.0,0.0,9.934155241353436e-05,298.6261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.62860107421875,0.0,0.0,0.000471231440315,285.6427001953125,294.1499938964844,294.9219055175781,293.3682861328125,295.14276123046875,294.9833984375,284.18719482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052184807136,6.4739333893726325e-09,0.0010052120778709,-0.0160128474235534,0.0,0.0,0.0,-0.0080222375690937,60.0,16.284889221191406,-0.0,-6.889342785143526e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046380,298.7881164550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6324768066406,0.0,0.0,9.433535888092592e-05,298.8975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6321105957031,0.0,0.0,9.933988621924073e-05,299.2528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6434631347656,0.0,0.0,7.33721608412452e-05,298.7016296386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6307983398437,0.0,0.0,9.933980618370696e-05,298.6263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6221008300781,0.0,0.0,0.0004712231748271,285.6332702636719,294.1499938964844,294.9045715332031,293.35162353515625,295.1384582519531,294.96661376953125,284.2021789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052002035081,6.4717737835451325e-09,0.0010051938006654,-0.0160071905702352,0.0,0.0,0.0,-0.008021168410778,60.0,16.214780807495117,-0.0,-6.889089831929597e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046440,298.7881164550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6324768066406,0.0,0.0,9.433535888092592e-05,298.8975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6321105957031,0.0,0.0,9.933988621924073e-05,299.2528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6434631347656,0.0,0.0,7.33721608412452e-05,298.7016296386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6307983398437,0.0,0.0,9.933980618370696e-05,298.6263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6221008300781,0.0,0.0,0.0004712231748271,285.6332702636719,294.1499938964844,294.9045715332031,293.35162353515625,295.1384582519531,294.96661376953125,284.2021789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052002035081,6.4717737835451325e-09,0.0010051938006654,-0.0160071905702352,0.0,0.0,0.0,-0.008021168410778,60.0,16.214780807495117,-0.0,-6.889089831929597e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046500,298.7876892089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6291809082031,0.0,0.0,9.433208469999954e-05,298.89715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6288146972656,0.0,0.0,9.93364374153316e-05,299.2520446777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6401062011719,0.0,0.0,7.336960698012263e-05,298.701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6275329589844,0.0,0.0,9.933635737979785e-05,298.6264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.618896484375,0.0,0.0,0.0004712067893706,285.6285705566406,294.1499938964844,294.895751953125,293.3431396484375,295.13629150390625,294.9582214355469,284.2096252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051632998511,6.467638424823008e-09,0.001005156780593,-0.0159963592886924,0.0,0.0,0.0,-0.0080191101878881,60.0,16.179580688476562,-0.0,-6.888605241783807e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046560,298.7873229980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6259460449219,0.0,0.0,9.431804210180415e-05,298.896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6255798339844,0.0,0.0,9.932165266945958e-05,299.2511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.63677978515625,0.0,0.0,7.335869304370135e-05,298.7020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.624267578125,0.0,0.0,9.932157263392584e-05,298.6264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6156921386719,0.0,0.0,0.000471136678243,285.6239624023437,294.1499938964844,294.8868408203125,293.3345642089844,295.134033203125,294.9497375488281,284.21697998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050112614408,6.450098233301561e-09,0.0010050048585981,-0.0159504152834415,0.0,0.0,0.0,-0.0080104041844606,60.0,16.143281936645508,-0.0,-6.886549641649253e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046620,298.7867126464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6195068359375,0.0,0.0,9.427420445717873e-05,298.8959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.619140625,0.0,0.0,9.92754867183976e-05,299.2494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6302185058594,0.0,0.0,7.332459063036367e-05,298.7022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.61785888671875,0.0,0.0,9.927540668286385e-05,298.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6094055175781,0.0,0.0,0.0004709177301265,285.6148681640625,294.1499938964844,294.86865234375,293.31707763671875,295.1292724609375,294.93267822265625,284.2315673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004546531476,6.395389551272501e-09,0.0010045401286333,-0.0158071033656597,0.0,0.0,0.0,-0.007983298972249,60.0,16.068456649780273,-0.0,-6.88013841454449e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046680,298.7867126464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6195068359375,0.0,0.0,9.427420445717873e-05,298.8959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.619140625,0.0,0.0,9.92754867183976e-05,299.2494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6302185058594,0.0,0.0,7.332459063036367e-05,298.7022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.61785888671875,0.0,0.0,9.927540668286385e-05,298.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6094055175781,0.0,0.0,0.0004709177301265,285.6148681640625,294.1499938964844,294.86865234375,293.31707763671875,295.1292724609375,294.93267822265625,284.2315673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004546531476,6.395389551272501e-09,0.0010045401286333,-0.0158071033656597,0.0,0.0,0.0,-0.007983298972249,60.0,16.068456649780273,-0.0,-6.88013841454449e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046740,298.7862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6132202148437,0.0,0.0,9.421095455763862e-05,298.89501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.61285400390625,0.0,0.0,9.920887532643974e-05,299.2477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6238098144531,0.0,0.0,7.327539060497656e-05,298.7021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6116027832031,0.0,0.0,9.920879529090598e-05,298.62677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.60321044921875,0.0,0.0,0.000470601778943,285.60601806640625,294.1499938964844,294.8500061035156,293.2991027832031,295.1242980957031,294.9154663085937,284.24591064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003871904686,6.3164855568231815e-09,0.0010038655018433,-0.0156004140153527,0.0,0.0,0.0,-0.0079441834241151,60.0,15.99127197265625,-0.0,-6.870898516808668e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046800,298.7862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6132202148437,0.0,0.0,9.421095455763862e-05,298.89501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.61285400390625,0.0,0.0,9.920887532643974e-05,299.2477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6238098144531,0.0,0.0,7.327539060497656e-05,298.7021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6116027832031,0.0,0.0,9.920879529090598e-05,298.62677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.60321044921875,0.0,0.0,0.000470601778943,285.60601806640625,294.1499938964844,294.8500061035156,293.2991027832031,295.1242980957031,294.9154663085937,284.24591064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003871904686,6.3164855568231815e-09,0.0010038655018433,-0.0156004140153527,0.0,0.0,0.0,-0.0079441834241151,60.0,15.99127197265625,-0.0,-6.870898516808668e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046860,298.7859802246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6070251464844,0.0,0.0,9.412992221768944e-05,298.8941345214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.606689453125,0.0,0.0,9.91235428955406e-05,299.2460327148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.61749267578125,0.0,0.0,7.321236626012251e-05,298.70184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6054382324219,0.0,0.0,9.912346286000684e-05,298.6268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.59716796875,0.0,0.0,0.0004701970319729,285.5973815917969,294.1499938964844,294.8310852050781,293.2808837890625,295.1190490722656,294.8981628417969,284.26007080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030078701674,6.2154366098354785e-09,0.0010030015837401,-0.0153357116505503,0.0,0.0,0.0,-0.0078940894454717,60.0,15.91192626953125,-0.0,-6.859073664600146e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046920,298.7859802246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6070251464844,0.0,0.0,9.412992221768944e-05,298.8941345214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.606689453125,0.0,0.0,9.91235428955406e-05,299.2460327148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.61749267578125,0.0,0.0,7.321236626012251e-05,298.70184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6054382324219,0.0,0.0,9.912346286000684e-05,298.6268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.59716796875,0.0,0.0,0.0004701970319729,285.5973815917969,294.1499938964844,294.8310852050781,293.2808837890625,295.1190490722656,294.8981628417969,284.26007080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030078701674,6.2154366098354785e-09,0.0010030015837401,-0.0153357116505503,0.0,0.0,0.0,-0.0078940894454717,60.0,15.91192626953125,-0.0,-6.859073664600146e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046980,298.7858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6009521484375,0.0,0.0,9.403349395142868e-05,298.8932189941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6005859375,0.0,0.0,9.902199235511944e-05,299.2442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6112670898437,0.0,0.0,7.31373656890355e-05,298.7012634277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.599365234375,0.0,0.0,9.90219195955433e-05,298.62701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5911865234375,0.0,0.0,0.0004697153635788,285.5888977050781,294.1499938964844,294.8121337890625,293.2626647949219,295.1136169433594,294.880859375,284.2740478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019794572144,6.095202564893043e-09,0.0010019732872024,-0.0150207495316863,0.0,0.0,0.0,-0.0078344838693737,60.0,15.830910682678224,-0.0,-6.84501770820134e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047040,298.7858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6009521484375,0.0,0.0,9.403349395142868e-05,298.8932189941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6005859375,0.0,0.0,9.902199235511944e-05,299.2442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6112670898437,0.0,0.0,7.31373656890355e-05,298.7012634277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.599365234375,0.0,0.0,9.90219195955433e-05,298.62701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5911865234375,0.0,0.0,0.0004697153635788,285.5888977050781,294.1499938964844,294.8121337890625,293.2626647949219,295.1136169433594,294.880859375,284.2740478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019794572144,6.095202564893043e-09,0.0010019732872024,-0.0150207495316863,0.0,0.0,0.0,-0.0078344838693737,60.0,15.830910682678224,-0.0,-6.84501770820134e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047100,298.7858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5979309082031,0.0,0.0,9.398016118211672e-05,298.89276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5975952148437,0.0,0.0,9.896582923829556e-05,299.243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6081848144531,0.0,0.0,7.309587817871943e-05,298.70086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.59637451171875,0.0,0.0,9.89657564787194e-05,298.6270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5882568359375,0.0,0.0,0.0004694489762187,285.5847473144531,294.1499938964844,294.8026428222656,293.2535400390625,295.1108093261719,294.8721923828125,284.2809753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001407392323,6.028702870253255e-09,0.0010014013387262,-0.0148465503007173,0.0,0.0,0.0,-0.0078014996834099,60.0,15.789851188659668,-0.0,-6.83725005501401e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047160,298.785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.594970703125,0.0,0.0,9.39253077376634e-05,298.8923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5946350097656,0.0,0.0,9.890806541079657e-05,299.2425231933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.60516357421875,0.0,0.0,7.305321196326986e-05,298.7004089355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5934143066406,0.0,0.0,9.89079926512204e-05,298.6271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5853271484375,0.0,0.0,0.0004691749927587,285.58062744140625,294.1499938964844,294.7931823730469,293.2444152832031,295.1079406738281,294.8635559082031,284.2878723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008224053308,5.9603162405608145e-09,0.0010008164681494,-0.0146674029529094,0.0,0.0,0.0,-0.0077675972133874,60.0,15.748553276062012,-0.0,-6.82926639683501e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047220,298.7861022949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.589111328125,0.0,0.0,9.381305426359177e-05,298.891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5887451171875,0.0,0.0,9.878986020339652e-05,299.2407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5991516113281,0.0,0.0,7.296590774785727e-05,298.6993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5875549316406,0.0,0.0,9.87897874438204e-05,298.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.57958984375,0.0,0.0,0.0004686142783612,285.5725402832031,294.1499938964844,294.774169921875,293.22613525390625,295.1020812988281,294.8462829589844,284.30157470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996283333748,5.820371740128394e-09,0.0009996225126087,-0.0143007952719926,0.0,0.0,0.0,-0.0076982341706752,60.0,15.665806770324709,-0.0,-6.812942388023657e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
