time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18047280,298.7861022949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.589111328125,0.0,0.0,9.381305426359177e-05,298.891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5887451171875,0.0,0.0,9.878986020339652e-05,299.2407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5991516113281,0.0,0.0,7.296590774785727e-05,298.6993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5875549316406,0.0,0.0,9.87897874438204e-05,298.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.57958984375,0.0,0.0,0.0004686142783612,285.5725402832031,294.1499938964844,294.774169921875,293.22613525390625,295.1020812988281,294.8462829589844,284.30157470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996283333748,5.820371740128394e-09,0.0009996225126087,-0.0143007952719926,0.0,0.0,0.0,-0.0076982341706752,60.0,15.665806770324709,-0.0,-6.812942388023657e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047340,298.7864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5833435058594,0.0,0.0,9.370163752464578e-05,298.890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5830078125,0.0,0.0,9.86725281109102e-05,299.2389831542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5932922363281,0.0,0.0,7.287924381671473e-05,298.697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5818176269531,0.0,0.0,9.867245535133408e-05,298.6272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5739440917969,0.0,0.0,0.0004680577258113,285.5646667480469,294.1499938964844,294.7551574707031,293.2078552246094,295.095947265625,294.8290710449219,284.3150634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984395001083,5.6814624116441345e-09,0.0009984337957575,-0.0139368958771228,0.0,0.0,0.0,-0.0076293665915727,60.0,15.58357048034668,-0.0,-6.796759066673985e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047400,298.7864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5833435058594,0.0,0.0,9.370163752464578e-05,298.890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5830078125,0.0,0.0,9.86725281109102e-05,299.2389831542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5932922363281,0.0,0.0,7.287924381671473e-05,298.697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5818176269531,0.0,0.0,9.867245535133408e-05,298.6272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5739440917969,0.0,0.0,0.0004680577258113,285.5646667480469,294.1499938964844,294.7551574707031,293.2078552246094,295.095947265625,294.8290710449219,284.3150634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984395001083,5.6814624116441345e-09,0.0009984337957575,-0.0139368958771228,0.0,0.0,0.0,-0.0076293665915727,60.0,15.58357048034668,-0.0,-6.796759066673985e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047460,298.787109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5777282714844,0.0,0.0,9.35970529098995e-05,298.8893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.577392578125,0.0,0.0,9.856239194050433e-05,299.2371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5875549316406,0.0,0.0,7.279789861058816e-05,298.6964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.57623291015625,0.0,0.0,9.856231918092816e-05,298.6273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5684509277344,0.0,0.0,0.0004675353411585,285.5570373535156,294.1499938964844,294.736083984375,293.1894836425781,295.089599609375,294.8118591308594,284.3283996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973238920792,5.551075599186106e-09,0.0009973183041438,-0.0135953174903988,0.0,0.0,0.0,-0.0075647258199751,60.0,15.502595901489258,-0.0,-6.781585426551828e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047520,298.787109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5777282714844,0.0,0.0,9.35970529098995e-05,298.8893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.577392578125,0.0,0.0,9.856239194050433e-05,299.2371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5875549316406,0.0,0.0,7.279789861058816e-05,298.6964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.57623291015625,0.0,0.0,9.856231918092816e-05,298.6273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5684509277344,0.0,0.0,0.0004675353411585,285.5570373535156,294.1499938964844,294.736083984375,293.1894836425781,295.089599609375,294.8118591308594,284.3283996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973238920792,5.551075599186106e-09,0.0009973183041438,-0.0135953174903988,0.0,0.0,0.0,-0.0075647258199751,60.0,15.502595901489258,-0.0,-6.781585426551828e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047580,298.7879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5722961425781,0.0,0.0,9.350817708764224e-05,298.88836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.57196044921875,0.0,0.0,9.846880129771308e-05,299.2353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5820007324219,0.0,0.0,7.27287697372958e-05,298.694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.57080078125,0.0,0.0,9.846872853813692e-05,298.6274108886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5631408691406,0.0,0.0,0.0004670914204325,285.5496826171875,294.1499938964844,294.71697998046875,293.1711120605469,295.0828857421875,294.79473876953125,284.3415222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963752236217,5.440258465938541e-09,0.0009963697521016,-0.0133050037547945,0.0,0.0,0.0,-0.0075097838416695,60.0,15.424516677856444,-0.0,-6.768703286752499e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047640,298.7879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5722961425781,0.0,0.0,9.350817708764224e-05,298.88836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.57196044921875,0.0,0.0,9.846880129771308e-05,299.2353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5820007324219,0.0,0.0,7.27287697372958e-05,298.694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.57080078125,0.0,0.0,9.846872853813692e-05,298.6274108886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5631408691406,0.0,0.0,0.0004670914204325,285.5496826171875,294.1499938964844,294.71697998046875,293.1711120605469,295.0828857421875,294.79473876953125,284.3415222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963752236217,5.440258465938541e-09,0.0009963697521016,-0.0133050037547945,0.0,0.0,0.0,-0.0075097838416695,60.0,15.424516677856444,-0.0,-6.768703286752499e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047700,298.7883605957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.569580078125,0.0,0.0,9.346460865344852e-05,298.8878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5692443847656,0.0,0.0,9.842291910899804e-05,299.2344665527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5792236328125,0.0,0.0,7.269488560268655e-05,298.69366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5680847167969,0.0,0.0,9.842284634942188e-05,298.62744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5604553222656,0.0,0.0,0.0004668737819883,285.5459899902344,294.1499938964844,294.7074279785156,293.1618957519531,295.0795593261719,294.7862243652344,284.3480834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959128219634,5.385936141522052e-09,0.0009959073504433,-0.0131626883521676,0.0,0.0,0.0,-0.0074828644283115,60.0,15.38564109802246,-0.0,-6.762392956716212e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047760,298.788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.56689453125,0.0,0.0,9.342618432128802e-05,298.8873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5665588378906,0.0,0.0,9.838245023274794e-05,299.2335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5764465332031,0.0,0.0,7.266499596880749e-05,298.6927185058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5653991699219,0.0,0.0,9.83823847491294e-05,298.6274719238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5578308105469,0.0,0.0,0.0004666818422265,285.5423889160156,294.1499938964844,294.69781494140625,293.1526794433594,295.0761413574219,294.7776794433594,284.3546142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955028071999,5.33801847169002e-09,0.0009954975685104,-0.01303715351969,0.0,0.0,0.0,-0.0074591091834008,60.0,15.347429275512695,-0.0,-6.756828696552476e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047820,298.78985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.56158447265625,0.0,0.0,9.336165385320784e-05,298.8862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5612487792969,0.0,0.0,9.831449278863148e-05,299.2317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.571044921875,0.0,0.0,7.261479913722724e-05,298.69073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.56011962890625,0.0,0.0,9.831442730501294e-05,298.6274719238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5526428222656,0.0,0.0,0.0004663595173042,285.5352783203125,294.1499938964844,294.6786193847656,293.1341857910156,295.0691833496094,294.7604675292969,284.3675537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948124643415,5.257532187386005e-09,0.000994807225652,-0.0128262965008616,0.0,0.0,0.0,-0.0074191982857882,60.0,15.27287483215332,-0.0,-6.747487901748174e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047880,298.78985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.56158447265625,0.0,0.0,9.336165385320784e-05,298.8862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5612487792969,0.0,0.0,9.831449278863148e-05,299.2317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.571044921875,0.0,0.0,7.261479913722724e-05,298.69073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.56011962890625,0.0,0.0,9.831442730501294e-05,298.6274719238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5526428222656,0.0,0.0,0.0004663595173042,285.5352783203125,294.1499938964844,294.6786193847656,293.1341857910156,295.0691833496094,294.7604675292969,284.3675537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948124643415,5.257532187386005e-09,0.000994807225652,-0.0128262965008616,0.0,0.0,0.0,-0.0074191982857882,60.0,15.27287483215332,-0.0,-6.747487901748174e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047940,298.791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.556396484375,0.0,0.0,9.331549517810343e-05,298.8851928710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5560607910156,0.0,0.0,9.826588939176872e-05,299.2298889160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.56573486328125,0.0,0.0,7.257889956235886e-05,298.68865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5549621582031,0.0,0.0,9.826581663219258e-05,298.6274719238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.54754638671875,0.0,0.0,0.0004661289567593,285.5283508300781,294.1499938964844,294.6593322753906,293.1156311035156,295.06201171875,294.7431030273437,284.3804016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943199111148,5.1999458072771185e-09,0.0009943146724253,-0.0126754296943545,0.0,0.0,0.0,-0.007390649523586,60.0,15.200937271118164,-0.0,-6.740809510574763e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048000,298.791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.556396484375,0.0,0.0,9.331549517810343e-05,298.8851928710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5560607910156,0.0,0.0,9.826588939176872e-05,299.2298889160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.56573486328125,0.0,0.0,7.257889956235886e-05,298.68865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5549621582031,0.0,0.0,9.826581663219258e-05,298.6274719238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.54754638671875,0.0,0.0,0.0004661289567593,285.5283508300781,294.1499938964844,294.6593322753906,293.1156311035156,295.06201171875,294.7431030273437,284.3804016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943199111148,5.1999458072771185e-09,0.0009943146724253,-0.0126754296943545,0.0,0.0,0.0,-0.007390649523586,60.0,15.200937271118164,-0.0,-6.740809510574763e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048060,298.7923278808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.55133056640625,0.0,0.0,9.329265594715253e-05,298.8841247558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5509948730469,0.0,0.0,9.824183507589623e-05,299.22802734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.560546875,0.0,0.0,7.256113167386502e-05,298.6864929199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5498962402344,0.0,0.0,9.824176231632008e-05,298.62744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5426025390625,0.0,0.0,0.0004660148697439,285.52166748046875,294.1499938964844,294.63995361328125,293.09698486328125,295.0545959472656,294.7254333496094,284.39306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940761374309,5.1714090787413625e-09,0.0009940710151568,-0.0126006677746772,0.0,0.0,0.0,-0.0073765045963227,60.0,15.13275909423828,-0.0,-6.73750051305433e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048120,298.7923278808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.55133056640625,0.0,0.0,9.329265594715253e-05,298.8841247558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5509948730469,0.0,0.0,9.824183507589623e-05,299.22802734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.560546875,0.0,0.0,7.256113167386502e-05,298.6864929199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5498962402344,0.0,0.0,9.824176231632008e-05,298.62744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5426025390625,0.0,0.0,0.0004660148697439,285.52166748046875,294.1499938964844,294.63995361328125,293.09698486328125,295.0545959472656,294.7254333496094,284.39306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940761374309,5.1714090787413625e-09,0.0009940710151568,-0.0126006677746772,0.0,0.0,0.0,-0.0073765045963227,60.0,15.13275909423828,-0.0,-6.73750051305433e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048180,298.793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5463562011719,0.0,0.0,9.328640589956194e-05,298.88299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5460510253906,0.0,0.0,9.82352503342554e-05,299.22613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5554504394531,0.0,0.0,7.255626405822113e-05,298.6842956542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5449523925781,0.0,0.0,9.823518485063688e-05,298.6274108886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5377197265625,0.0,0.0,0.0004659836704377,285.5151062011719,294.1499938964844,294.6205139160156,293.0782775878906,295.0470275878906,294.7074890136719,284.4056701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940085001289,5.163544702924128e-09,0.0009940032614395,-0.0125800650566816,0.0,0.0,0.0,-0.0073726032860577,60.0,15.067214965820312,-0.0,-6.736588886724348e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048240,298.793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5463562011719,0.0,0.0,9.328640589956194e-05,298.88299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5460510253906,0.0,0.0,9.82352503342554e-05,299.22613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5554504394531,0.0,0.0,7.255626405822113e-05,298.6842956542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5449523925781,0.0,0.0,9.823518485063688e-05,298.6274108886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5377197265625,0.0,0.0,0.0004659836704377,285.5151062011719,294.1499938964844,294.6205139160156,293.0782775878906,295.0470275878906,294.7074890136719,284.4056701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940085001289,5.163544702924128e-09,0.0009940032614395,-0.0125800650566816,0.0,0.0,0.0,-0.0073726032860577,60.0,15.067214965820312,-0.0,-6.736588886724348e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048300,298.7944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5439147949219,0.0,0.0,9.329377644462512e-05,298.8824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5436096191406,0.0,0.0,9.824301378102972e-05,299.2251892089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.552978515625,0.0,0.0,7.256199751282111e-05,298.6831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.54254150390625,0.0,0.0,9.82429482974112e-05,298.6273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5353698730469,0.0,0.0,0.000466020515887,285.5119323730469,294.1499938964844,294.6107788085937,293.06890869140625,295.0430908203125,294.6983337402344,284.4118957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940881282091,5.1726942729146685e-09,0.0009940828895196,-0.0126040326431393,0.0,0.0,0.0,-0.0073771462775766,60.0,15.03617000579834,-0.0,-6.737649727028838e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048360,298.7951965332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.54150390625,0.0,0.0,9.330232569482176e-05,298.8818664550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.54119873046875,0.0,0.0,9.825200686464086e-05,299.2242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5505065917969,0.0,0.0,7.256864773808047e-05,298.6820983886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5401306152344,0.0,0.0,9.825194138102232e-05,298.6273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5329895019531,0.0,0.0,0.0004660632112063,285.5087890625,294.1499938964844,294.6010131835937,293.0595092773437,295.0391845703125,294.68914794921875,284.4181213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941793978214,5.183304452316406e-09,0.0009941742755472,-0.0126318298280239,0.0,0.0,0.0,-0.0073824091814458,60.0,15.005390167236328,-0.0,-6.738879676504439e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048420,298.7967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5367431640625,0.0,0.0,9.333060006611048e-05,298.8807067871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5364685058594,0.0,0.0,9.828178735915571e-05,299.2223205566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.545654296875,0.0,0.0,7.259064295794815e-05,298.6799011230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.535400390625,0.0,0.0,9.82817218755372e-05,298.6272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5283508300781,0.0,0.0,0.0004662044811993,285.5025939941406,294.1499938964844,294.5813903808594,293.0406188964844,295.0311584472656,294.6705322265625,284.43048095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944780031219,5.218463439149445e-09,0.0009944727644324,-0.0127239432185888,0.0,0.0,0.0,-0.0073998281732201,60.0,14.94577980041504,-0.0,-6.74295677072223e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048480,298.7967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5367431640625,0.0,0.0,9.333060006611048e-05,298.8807067871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5364685058594,0.0,0.0,9.828178735915571e-05,299.2223205566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.545654296875,0.0,0.0,7.259064295794815e-05,298.6799011230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.535400390625,0.0,0.0,9.82817218755372e-05,298.6272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5283508300781,0.0,0.0,0.0004662044811993,285.5025939941406,294.1499938964844,294.5813903808594,293.0406188964844,295.0311584472656,294.6705322265625,284.43048095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944780031219,5.218463439149445e-09,0.0009944727644324,-0.0127239432185888,0.0,0.0,0.0,-0.0073998281732201,60.0,14.94577980041504,-0.0,-6.74295677072223e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048540,298.7983093261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5321350097656,0.0,0.0,9.337430674349888e-05,298.8795471191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5318298339844,0.0,0.0,9.832780779106542e-05,299.2203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5409240722656,0.0,0.0,7.2624628955964e-05,298.6777648925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5307922363281,0.0,0.0,9.83277423074469e-05,298.6271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5238342285156,0.0,0.0,0.0004664228181354,285.49664306640625,294.1499938964844,294.5616760253906,293.02166748046875,295.0229187011719,294.65142822265625,284.4427490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949434315785,5.272840830627956e-09,0.000994938192889,-0.0128664020448923,0.0,0.0,0.0,-0.0074267880991101,60.0,14.888906478881836,-0.0,-6.749264258587574e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048600,298.7983093261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5321350097656,0.0,0.0,9.337430674349888e-05,298.8795471191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5318298339844,0.0,0.0,9.832780779106542e-05,299.2203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5409240722656,0.0,0.0,7.2624628955964e-05,298.6777648925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5307922363281,0.0,0.0,9.83277423074469e-05,298.6271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5238342285156,0.0,0.0,0.0004664228181354,285.49664306640625,294.1499938964844,294.5616760253906,293.02166748046875,295.0229187011719,294.65142822265625,284.4427490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949434315785,5.272840830627956e-09,0.000994938192889,-0.0128664020448923,0.0,0.0,0.0,-0.0074267880991101,60.0,14.888906478881836,-0.0,-6.749264258587574e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048660,298.7998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.527587890625,0.0,0.0,9.342546400148422e-05,298.8783874511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5273132324219,0.0,0.0,9.838167898124084e-05,299.2184143066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5362854003906,0.0,0.0,7.266442116815597e-05,298.6756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5262756347656,0.0,0.0,9.838161349762232e-05,298.626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5194091796875,0.0,0.0,0.0004666783788707,285.4908142089844,294.1499938964844,294.5418701171875,293.0025939941406,295.01446533203125,294.6320495605469,284.45489501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954877896234,5.336511232911789e-09,0.0009954824345186,-0.0130332075059413,0.0,0.0,0.0,-0.0074583506211638,60.0,14.833667755126951,-0.0,-6.756653903039479e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048720,298.7998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.527587890625,0.0,0.0,9.342546400148422e-05,298.8783874511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5273132324219,0.0,0.0,9.838167898124084e-05,299.2184143066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5362854003906,0.0,0.0,7.266442116815597e-05,298.6756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5262756347656,0.0,0.0,9.838161349762232e-05,298.626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5194091796875,0.0,0.0,0.0004666783788707,285.4908142089844,294.1499938964844,294.5418701171875,293.0025939941406,295.01446533203125,294.6320495605469,284.45489501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954877896234,5.336511232911789e-09,0.0009954824345186,-0.0130332075059413,0.0,0.0,0.0,-0.0074583506211638,60.0,14.833667755126951,-0.0,-6.756653903039479e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048780,298.8014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.523193359375,0.0,0.0,9.348143066745251e-05,298.877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5229187011719,0.0,0.0,9.844060696195812e-05,299.2164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5317687988281,0.0,0.0,7.270794594660401e-05,298.67364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5218811035156,0.0,0.0,9.84405487542972e-05,298.6268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5151062011719,0.0,0.0,0.0004669579211622,285.4851989746094,294.1499938964844,294.5219421386719,292.9834289550781,295.0057983398437,294.6122436523437,284.4669494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960836032405,5.406163072763093e-09,0.0009960782481357,-0.0132156806066632,0.0,0.0,0.0,-0.0074928812682628,60.0,14.779844284057615,-0.0,-6.764742011000635e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048840,298.8014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.523193359375,0.0,0.0,9.348143066745251e-05,298.877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5229187011719,0.0,0.0,9.844060696195812e-05,299.2164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5317687988281,0.0,0.0,7.270794594660401e-05,298.67364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5218811035156,0.0,0.0,9.84405487542972e-05,298.6268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5151062011719,0.0,0.0,0.0004669579211622,285.4851989746094,294.1499938964844,294.5219421386719,292.9834289550781,295.0057983398437,294.6122436523437,284.4669494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960836032405,5.406163072763093e-09,0.0009960782481357,-0.0132156806066632,0.0,0.0,0.0,-0.0074928812682628,60.0,14.779844284057615,-0.0,-6.764742011000635e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048900,298.8021545410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.52105712890625,0.0,0.0,9.35088755795732e-05,298.8765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.520751953125,0.0,0.0,9.846951434155926e-05,299.2154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5295715332031,0.0,0.0,7.272929360624403e-05,298.6726989746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5197448730469,0.0,0.0,9.846944885794072e-05,298.626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.51300048828125,0.0,0.0,0.0004670950584113,285.4825134277344,294.1499938964844,294.5119323730469,292.97381591796875,295.0013427734375,294.6022033691406,284.4729309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963766206055,5.4403281879444876e-09,0.0009963711490854,-0.0133051853626966,0.0,0.0,0.0,-0.0075098224915564,60.0,14.753192901611328,-0.0,-6.768711102722591e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048960,298.8028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5189514160156,0.0,0.0,9.353457426186652e-05,298.8759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5186767578125,0.0,0.0,9.84965736279264e-05,299.2144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5274353027344,0.0,0.0,7.274927338585258e-05,298.6717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5176696777344,0.0,0.0,9.849650814430788e-05,298.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5109558105469,0.0,0.0,0.0004672234063036,285.4798889160156,294.1499938964844,294.5018920898437,292.9641418457031,294.9967956542969,294.592041015625,284.4788818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966497309505,5.4723092723918415e-09,0.0009966442594304,-0.0133889690041542,0.0,0.0,0.0,-0.0075256749987602,60.0,14.726613998413086,-0.0,-6.772427951773352e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049020,298.80426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5147705078125,0.0,0.0,9.358557144878432e-05,298.8747253417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.51446533203125,0.0,0.0,9.85502774710767e-05,299.21246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.52313232421875,0.0,0.0,7.27889419067651e-05,298.669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.51348876953125,0.0,0.0,9.855021198745816e-05,298.6264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5068664550781,0.0,0.0,0.0004674781812354,285.474609375,294.1499938964844,294.48175048828125,292.9447631835937,294.9877624511719,294.5718078613281,284.4907531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971921099349,5.535782054977289e-09,0.0009971866384148,-0.013555253855884,0.0,0.0,0.0,-0.0075571392662823,60.0,14.673124313354492,-0.0,-6.779807648626959e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049080,298.80426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5147705078125,0.0,0.0,9.358557144878432e-05,298.8747253417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.51446533203125,0.0,0.0,9.85502774710767e-05,299.21246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.52313232421875,0.0,0.0,7.27889419067651e-05,298.669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.51348876953125,0.0,0.0,9.855021198745816e-05,298.6264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5068664550781,0.0,0.0,0.0004674781812354,285.474609375,294.1499938964844,294.48175048828125,292.9447631835937,294.9877624511719,294.5718078613281,284.4907531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971921099349,5.535782054977289e-09,0.0009971866384148,-0.013555253855884,0.0,0.0,0.0,-0.0075571392662823,60.0,14.673124313354492,-0.0,-6.779807648626959e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049140,298.8053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5107727050781,0.0,0.0,9.362075797980653e-05,298.8734436035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5104675292969,0.0,0.0,9.858732664724812e-05,299.2104797363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5190124511719,0.0,0.0,7.281630678335205e-05,298.6682434082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5094909667969,0.0,0.0,9.85872611636296e-05,298.626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5029602050781,0.0,0.0,0.0004676539392676,285.4696350097656,294.1499938964844,294.4614562988281,292.9252319335937,294.97833251953125,294.55126953125,284.50250244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975665016099,5.5795488229648535e-09,0.0009975609136745,-0.0136699108406901,0.0,0.0,0.0,-0.0075788362883031,60.0,14.618268966674805,-0.0,-6.784897976785943e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049200,298.8053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5107727050781,0.0,0.0,9.362075797980653e-05,298.8734436035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5104675292969,0.0,0.0,9.858732664724812e-05,299.2104797363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5190124511719,0.0,0.0,7.281630678335205e-05,298.6682434082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5094909667969,0.0,0.0,9.85872611636296e-05,298.626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5029602050781,0.0,0.0,0.0004676539392676,285.4696350097656,294.1499938964844,294.4614562988281,292.9252319335937,294.97833251953125,294.55126953125,284.50250244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975665016099,5.5795488229648535e-09,0.0009975609136745,-0.0136699108406901,0.0,0.0,0.0,-0.0075788362883031,60.0,14.618268966674805,-0.0,-6.784897976785943e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049260,298.8062438964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5068359375,0.0,0.0,9.364981087855996e-05,298.87213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5065612792969,0.0,0.0,9.861791477305816e-05,299.2084655761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5149841308594,0.0,0.0,7.283889863174409e-05,298.6665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5055847167969,0.0,0.0,9.861785656539725e-05,298.6260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4991149902344,0.0,0.0,0.0004677991091739,285.4647827148437,294.1499938964844,294.4410095214844,292.90557861328125,294.96881103515625,294.53076171875,284.5141906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978786110877,5.615682585613513e-09,0.0009978730231523,-0.0137645695358514,0.0,0.0,0.0,-0.007596765179187,60.0,14.562811851501465,-0.0,-6.7891015476107e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049320,298.8062438964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5068359375,0.0,0.0,9.364981087855996e-05,298.87213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5065612792969,0.0,0.0,9.861791477305816e-05,299.2084655761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5149841308594,0.0,0.0,7.283889863174409e-05,298.6665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5055847167969,0.0,0.0,9.861785656539725e-05,298.6260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4991149902344,0.0,0.0,0.0004677991091739,285.4647827148437,294.1499938964844,294.4410095214844,292.90557861328125,294.96881103515625,294.53076171875,284.5141906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978786110877,5.615682585613513e-09,0.0009978730231523,-0.0137645695358514,0.0,0.0,0.0,-0.007596765179187,60.0,14.562811851501465,-0.0,-6.7891015476107e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049380,298.8068542480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.50299072265625,0.0,0.0,9.36635842663236e-05,298.8708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5027160644531,0.0,0.0,9.86324157565832e-05,299.2064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.51104736328125,0.0,0.0,7.284960884135216e-05,298.6650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.50177001953125,0.0,0.0,9.86323575489223e-05,298.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4953918457031,0.0,0.0,0.0004678679106291,285.4600830078125,294.1499938964844,294.4204406738281,292.8857727050781,294.9591064453125,294.5101928710937,284.5258178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980247123166,5.6327729147653835e-09,0.0009980191243812,-0.0138093400746583,0.0,0.0,0.0,-0.0076052374206483,60.0,14.505899429321287,-0.0,-6.791090356728091e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049440,298.8068542480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.50299072265625,0.0,0.0,9.36635842663236e-05,298.8708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5027160644531,0.0,0.0,9.86324157565832e-05,299.2064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.51104736328125,0.0,0.0,7.284960884135216e-05,298.6650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.50177001953125,0.0,0.0,9.86323575489223e-05,298.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4953918457031,0.0,0.0,0.0004678679106291,285.4600830078125,294.1499938964844,294.4204406738281,292.8857727050781,294.9591064453125,294.5101928710937,284.5258178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980247123166,5.6327729147653835e-09,0.0009980191243812,-0.0138093400746583,0.0,0.0,0.0,-0.0076052374206483,60.0,14.505899429321287,-0.0,-6.791090356728091e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049500,298.8069152832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5010986328125,0.0,0.0,9.366909944219516e-05,298.8701477050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5008239746094,0.0,0.0,9.863822924671696e-05,299.2054138183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.50909423828125,0.0,0.0,7.285390165634453e-05,298.664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4998474121094,0.0,0.0,9.863817103905605e-05,298.6256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4935302734375,0.0,0.0,0.0004678954719565,285.4577331542969,294.1499938964844,294.4100952148437,292.8758239746094,294.9542236328125,294.4999084472656,284.5316162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980811737477,5.639612776775493e-09,0.0009980755858123,-0.0138272615149617,0.0,0.0,0.0,-0.0076086181215941,60.0,14.477394104003906,-0.0,-6.791886875134878e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049560,298.8067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4992370605469,0.0,0.0,9.366493031848222e-05,298.8694763183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4989624023437,0.0,0.0,9.863383456831798e-05,299.20440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5072021484375,0.0,0.0,7.285065657924861e-05,298.66357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4980163574219,0.0,0.0,9.863377636065708e-05,298.6255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.49169921875,0.0,0.0,0.0004678746627178,285.4554748535156,294.1499938964844,294.39971923828125,292.8658447265625,294.94927978515625,294.4895935058594,284.5373840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980348404496,5.634382294061879e-09,0.0009980292525142,-0.0138135608285665,0.0,0.0,0.0,-0.007606016471982,60.0,14.447806358337402,-0.0,-6.79127865055307e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
