time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18049620,298.8063049316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4955749511719,0.0,0.0,9.36449650907889e-05,298.8681030273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.49530029296875,0.0,0.0,9.8612807050813e-05,299.2023620605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5034484863281,0.0,0.0,7.283512240974233e-05,298.6622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4943542480469,0.0,0.0,9.861274884315208e-05,298.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4881286621094,0.0,0.0,0.0004677749238908,285.4510498046875,294.1499938964844,294.3788452148437,292.84576416015625,294.93927001953125,294.4690246582031,284.54888916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978245943784,5.60944091176907e-09,0.000997819006443,-0.0137482173740863,0.0,0.0,0.0,-0.0075936676003038,60.0,14.387014389038086,-0.0,-6.788375372934753e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049680,298.8063049316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4955749511719,0.0,0.0,9.36449650907889e-05,298.8681030273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.49530029296875,0.0,0.0,9.8612807050813e-05,299.2023620605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5034484863281,0.0,0.0,7.283512240974233e-05,298.6622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4943542480469,0.0,0.0,9.861274884315208e-05,298.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4881286621094,0.0,0.0,0.0004677749238908,285.4510498046875,294.1499938964844,294.3788452148437,292.84576416015625,294.93927001953125,294.4690246582031,284.54888916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978245943784,5.60944091176907e-09,0.000997819006443,-0.0137482173740863,0.0,0.0,0.0,-0.0075936676003038,60.0,14.387014389038086,-0.0,-6.788375372934753e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049740,298.8056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4920349121094,0.0,0.0,9.360742842545732e-05,298.86669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.49176025390625,0.0,0.0,9.857327677309512e-05,299.2002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4997863769531,0.0,0.0,7.280593126779422e-05,298.6609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4908447265625,0.0,0.0,9.857322584139185e-05,298.6249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.48468017578125,0.0,0.0,0.000467587437015,285.44677734375,294.1499938964844,294.3578186035156,292.82550048828125,294.9290771484375,294.44854736328125,284.560302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997424009256,5.562608595965912e-09,0.0009974184213206,-0.0136255295947194,0.0,0.0,0.0,-0.0075704506598412,60.0,14.32407283782959,-0.0,-6.782926931236943e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049800,298.8056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4920349121094,0.0,0.0,9.360742842545732e-05,298.86669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.49176025390625,0.0,0.0,9.857327677309512e-05,299.2002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4997863769531,0.0,0.0,7.280593126779422e-05,298.6609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4908447265625,0.0,0.0,9.857322584139185e-05,298.6249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.48468017578125,0.0,0.0,0.000467587437015,285.44677734375,294.1499938964844,294.3578186035156,292.82550048828125,294.9290771484375,294.44854736328125,284.560302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997424009256,5.562608595965912e-09,0.0009974184213206,-0.0136255295947194,0.0,0.0,0.0,-0.0075704506598412,60.0,14.32407283782959,-0.0,-6.782926931236943e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049860,298.8047180175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.48858642578125,0.0,0.0,9.355244401376694e-05,298.86529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4883117675781,0.0,0.0,9.851537470240146e-05,299.1982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4962463378906,0.0,0.0,7.276316318893805e-05,298.65985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4873962402344,0.0,0.0,9.851532377069816e-05,298.6246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4813232421875,0.0,0.0,0.0004673128132708,285.44268798828125,294.1499938964844,294.33660888671875,292.8051147460937,294.918701171875,294.4281311035156,284.5716552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968371596187,5.494037225162174e-09,0.0009968316880986,-0.0134458895772695,0.0,0.0,0.0,-0.0075364545919001,60.0,14.25879192352295,-0.0,-6.774953220656246e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049920,298.8047180175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.48858642578125,0.0,0.0,9.355244401376694e-05,298.86529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4883117675781,0.0,0.0,9.851537470240146e-05,299.1982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4962463378906,0.0,0.0,7.276316318893805e-05,298.65985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4873962402344,0.0,0.0,9.851532377069816e-05,298.6246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4813232421875,0.0,0.0,0.0004673128132708,285.44268798828125,294.1499938964844,294.33660888671875,292.8051147460937,294.918701171875,294.4281311035156,284.5716552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968371596187,5.494037225162174e-09,0.0009968316880986,-0.0134458895772695,0.0,0.0,0.0,-0.0075364545919001,60.0,14.25879192352295,-0.0,-6.774953220656246e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049980,298.8037109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4852600097656,0.0,0.0,9.348010644316672e-05,298.8638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4850158691406,0.0,0.0,9.843920270213856e-05,299.1961364746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4928283691406,0.0,0.0,7.270689820870757e-05,298.65887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4841003417969,0.0,0.0,9.843914449447766e-05,298.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4781188964844,0.0,0.0,0.0004669514892157,285.43878173828125,294.1499938964844,294.31524658203125,292.7845458984375,294.9081115722656,294.4078369140625,284.5829467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996065326035,5.403844927087675e-09,0.0009960599709302,-0.013209605589509,0.0,0.0,0.0,-0.0074917394667863,60.0,14.19109058380127,-0.0,-6.764472715303782e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050040,298.8037109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4852600097656,0.0,0.0,9.348010644316672e-05,298.8638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4850158691406,0.0,0.0,9.843920270213856e-05,299.1961364746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4928283691406,0.0,0.0,7.270689820870757e-05,298.65887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4841003417969,0.0,0.0,9.843914449447766e-05,298.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4781188964844,0.0,0.0,0.0004669514892157,285.43878173828125,294.1499938964844,294.31524658203125,292.7845458984375,294.9081115722656,294.4078369140625,284.5829467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996065326035,5.403844927087675e-09,0.0009960599709302,-0.013209605589509,0.0,0.0,0.0,-0.0074917394667863,60.0,14.19109058380127,-0.0,-6.764472715303782e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050100,298.8031616210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.483642578125,0.0,0.0,9.34376148506999e-05,298.8631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4833984375,0.0,0.0,9.839445556281134e-05,299.1950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4911804199219,0.0,0.0,7.267384353326634e-05,298.6584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4825134277344,0.0,0.0,9.839439735515044e-05,298.6241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4765319824219,0.0,0.0,0.0004667392349801,285.4368896484375,294.1499938964844,294.3044738769531,292.7742004394531,294.9027404785156,294.39776611328125,284.58856201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995610258542,5.350868637066242e-09,0.0009956049034371,-0.0130708208307623,0.0,0.0,0.0,-0.0074654673226177,60.0,14.156371116638184,-0.0,-6.758320836297571e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050160,298.8026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4820556640625,0.0,0.0,9.339265670860186e-05,298.8623962402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4818115234375,0.0,0.0,9.834711090661584e-05,299.1940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.48956298828125,0.0,0.0,7.263887528097257e-05,298.6579895019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4809265136719,0.0,0.0,9.834705269895494e-05,298.6240234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4750061035156,0.0,0.0,0.0004665146407205,285.4350280761719,294.1499938964844,294.2936706542969,292.7637939453125,294.8973388671875,294.3877258300781,284.5941772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951312094926,5.294821914247905e-09,0.0009951258543878,-0.0129239885136485,0.0,0.0,0.0,-0.0074376831762492,60.0,14.12123680114746,-0.0,-6.751815107008953e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050220,298.80145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4789733886719,0.0,0.0,9.328882879344746e-05,298.86090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4787292480469,0.0,0.0,9.82377678155899e-05,299.1919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.48638916015625,0.0,0.0,7.255811942741275e-05,298.6572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.47784423828125,0.0,0.0,9.82377168838866e-05,298.62371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.47198486328125,0.0,0.0,0.0004659960395656,285.4314880371094,294.1499938964844,294.2719421386719,292.7428894042969,294.8863525390625,294.36767578125,284.6053161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940271265804,5.165400551732091e-09,0.0009940218878909,-0.0125849237665534,0.0,0.0,0.0,-0.0073735374026,60.0,14.049691200256348,-0.0,-6.736803470630548e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050280,298.80145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4789733886719,0.0,0.0,9.328882879344746e-05,298.86090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4787292480469,0.0,0.0,9.82377678155899e-05,299.1919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.48638916015625,0.0,0.0,7.255811942741275e-05,298.6572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.47784423828125,0.0,0.0,9.82377168838866e-05,298.62371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.47198486328125,0.0,0.0,0.0004659960395656,285.4314880371094,294.1499938964844,294.2719421386719,292.7428894042969,294.8863525390625,294.36767578125,284.6053161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940271265804,5.165400551732091e-09,0.0009940218878909,-0.0125849237665534,0.0,0.0,0.0,-0.0073735374026,60.0,14.049691200256348,-0.0,-6.736803470630548e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050340,298.80010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4760437011719,0.0,0.0,9.316245268564673e-05,298.8594055175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4757995605469,0.0,0.0,9.810469055082648e-05,299.1898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4833374023437,0.0,0.0,7.245982851600274e-05,298.6567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.47491455078125,0.0,0.0,9.81046396191232e-05,298.6234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4691467285156,0.0,0.0,0.000465364777483,285.4281311035156,294.1499938964844,294.25,292.7217712402344,294.8750915527344,294.3475036621094,284.6163635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926808997988,5.007886549890372e-09,0.00099267589394,-0.0121722565963864,0.0,0.0,0.0,-0.0072954553179442,60.0,13.974661827087402,-0.0,-6.71855673317623e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050400,298.80010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4760437011719,0.0,0.0,9.316245268564673e-05,298.8594055175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4757995605469,0.0,0.0,9.810469055082648e-05,299.1898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4833374023437,0.0,0.0,7.245982851600274e-05,298.6567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.47491455078125,0.0,0.0,9.81046396191232e-05,298.6234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4691467285156,0.0,0.0,0.000465364777483,285.4281311035156,294.1499938964844,294.25,292.7217712402344,294.8750915527344,294.3475036621094,284.6163635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926808997988,5.007886549890372e-09,0.00099267589394,-0.0121722565963864,0.0,0.0,0.0,-0.0072954553179442,60.0,13.974661827087402,-0.0,-6.71855673317623e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050460,298.7981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4732666015625,0.0,0.0,9.299653174821287e-05,298.8578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4730224609375,0.0,0.0,9.792996570467948e-05,299.18780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.48046875,0.0,0.0,7.233077485579997e-05,298.6564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.47216796875,0.0,0.0,9.79299147729762e-05,298.62310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4664611816406,0.0,0.0,0.0004645359877031,285.4250183105469,294.1499938964844,294.2245178222656,292.7008056640625,294.86334228515625,294.32672119140625,284.6273498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909151121973,4.801104402929468e-09,0.0009909103391692,-0.0116305015981197,0.0,0.0,0.0,-0.0071929576806724,60.0,13.895235061645508,-0.0,-6.694639864690545e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050520,298.7981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4732666015625,0.0,0.0,9.299653174821287e-05,298.8578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4730224609375,0.0,0.0,9.792996570467948e-05,299.18780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.48046875,0.0,0.0,7.233077485579997e-05,298.6564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.47216796875,0.0,0.0,9.79299147729762e-05,298.62310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4664611816406,0.0,0.0,0.0004645359877031,285.4250183105469,294.1499938964844,294.2245178222656,292.7008056640625,294.86334228515625,294.32672119140625,284.6273498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909151121973,4.801104402929468e-09,0.0009909103391692,-0.0116305015981197,0.0,0.0,0.0,-0.0071929576806724,60.0,13.895235061645508,-0.0,-6.694639864690545e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050580,298.7960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.47052001953125,0.0,0.0,9.280527592636643e-05,298.8563537597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4703063964844,0.0,0.0,9.772855264600366e-05,299.1856994628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4776611328125,0.0,0.0,7.218201790237799e-05,298.65631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4694519042969,0.0,0.0,9.772850171430036e-05,298.622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4638061523437,0.0,0.0,0.0004635805962607,285.4219665527344,294.1499938964844,294.19244384765625,292.6803283691406,294.8515014648437,294.3056335449219,284.6382751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888777276501,4.5627497335942735e-09,0.0009888730710372,-0.0110060181468725,0.0,0.0,0.0,-0.0070747998543083,60.0,13.814040184020996,-0.0,-6.667124097248235e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050640,298.7960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.47052001953125,0.0,0.0,9.280527592636643e-05,298.8563537597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4703063964844,0.0,0.0,9.772855264600366e-05,299.1856994628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4776611328125,0.0,0.0,7.218201790237799e-05,298.65631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4694519042969,0.0,0.0,9.772850171430036e-05,298.622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4638061523437,0.0,0.0,0.0004635805962607,285.4219665527344,294.1499938964844,294.19244384765625,292.6803283691406,294.8515014648437,294.3056335449219,284.6382751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888777276501,4.5627497335942735e-09,0.0009888730710372,-0.0110060181468725,0.0,0.0,0.0,-0.0070747998543083,60.0,13.814040184020996,-0.0,-6.667124097248235e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050700,298.79498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4691772460937,0.0,0.0,9.269277506973594e-05,298.8555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.46893310546875,0.0,0.0,9.761008550412952e-05,299.1846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.47625732421875,0.0,0.0,7.209451723610982e-05,298.6562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4681091308594,0.0,0.0,9.761003457242624e-05,298.6226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4624938964844,0.0,0.0,0.0004630186303984,285.42047119140625,294.1499938964844,294.174072265625,292.6702880859375,294.8455505371094,294.2947082519531,284.64373779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876783005893,4.4225543227582875e-09,0.000987673876807,-0.0106387045234441,0.0,0.0,0.0,-0.0070052966475486,60.0,13.772655487060549,-0.0,-6.650967065979786e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050760,298.7934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4678649902344,0.0,0.0,9.25505009945482e-05,298.85479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4676208496094,0.0,0.0,9.746026626089588e-05,299.1836242675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.47491455078125,0.0,0.0,7.198385719675571e-05,298.6564025878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.466796875,0.0,0.0,9.746021532919258e-05,298.6225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4612121582031,0.0,0.0,0.0004623079730663,285.4190368652344,294.1499938964844,294.1542358398437,292.6603088378906,294.8394470214844,294.2833557128906,284.6492004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861559374257,4.245261475688267e-09,0.0009861517464742,-0.0101741952821612,0.0,0.0,0.0,-0.0069173742085695,60.0,13.728533744812012,-0.0,-6.630562410236962e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050820,298.789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.46533203125,0.0,0.0,9.22591279959306e-05,298.85321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.465087890625,0.0,0.0,9.715343912830576e-05,299.1814880371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4722900390625,0.0,0.0,7.175723294494674e-05,298.6571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4642639160156,0.0,0.0,9.715338819660246e-05,298.62225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4587707519531,0.0,0.0,0.000460852519609,285.416259765625,294.1499938964844,294.1104431152344,292.64068603515625,294.8267822265625,294.2601928710937,284.6600341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830532362684,3.8821830194990525e-09,0.0009830493945628,-0.0092228902503848,0.0,0.0,0.0,-0.0067373923957347,60.0,13.637598037719728,-0.0,-6.58887273630171e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050880,298.789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.46533203125,0.0,0.0,9.22591279959306e-05,298.85321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.465087890625,0.0,0.0,9.715343912830576e-05,299.1814880371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4722900390625,0.0,0.0,7.175723294494674e-05,298.6571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4642639160156,0.0,0.0,9.715338819660246e-05,298.62225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4587707519531,0.0,0.0,0.000460852519609,285.416259765625,294.1499938964844,294.1104431152344,292.64068603515625,294.8267822265625,294.2601928710937,284.6600341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830532362684,3.8821830194990525e-09,0.0009830493945628,-0.0092228902503848,0.0,0.0,0.0,-0.0067373923957347,60.0,13.637598037719728,-0.0,-6.58887273630171e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050940,298.78424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.462890625,0.0,0.0,9.2013091489207e-05,298.8515930175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4626770019531,0.0,0.0,9.68943495536223e-05,299.1793518066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4697570800781,0.0,0.0,7.15658679837361e-05,298.6586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4618530273437,0.0,0.0,9.6894298621919e-05,298.6219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4563903808594,0.0,0.0,0.0004596235521603,285.4136657714844,294.1499938964844,294.0614318847656,292.6214294433594,294.8135070800781,294.2377319335937,284.6708068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804291184991,3.575584273107779e-09,0.0009804255096241,-0.0084195537492632,0.0,0.0,0.0,-0.0065853875130414,60.0,13.5494384765625,-0.0,-6.553770504069689e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051000,298.78424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.462890625,0.0,0.0,9.2013091489207e-05,298.8515930175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4626770019531,0.0,0.0,9.68943495536223e-05,299.1793518066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4697570800781,0.0,0.0,7.15658679837361e-05,298.6586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4618530273437,0.0,0.0,9.6894298621919e-05,298.6219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4563903808594,0.0,0.0,0.0004596235521603,285.4136657714844,294.1499938964844,294.0614318847656,292.6214294433594,294.8135070800781,294.2377319335937,284.6708068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804291184991,3.575584273107779e-09,0.0009804255096241,-0.0084195537492632,0.0,0.0,0.0,-0.0065853875130414,60.0,13.5494384765625,-0.0,-6.553770504069689e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051060,298.7785949707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4605407714844,0.0,0.0,9.186095121549442e-05,298.84991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4603271484375,0.0,0.0,9.6734132966958e-05,299.1771850585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.46734619140625,0.0,0.0,7.144753908505663e-05,298.66082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4595031738281,0.0,0.0,9.673408203525467e-05,298.62158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4541320800781,0.0,0.0,0.0004588635929394,285.4111633300781,294.1499938964844,294.0077819824219,292.6025085449219,294.7997436523437,294.2126770019531,284.6815490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009788069874048,3.3859757220255915e-09,0.0009788036113604,-0.0079227406531572,0.0,0.0,0.0,-0.0064913872629404,60.0,13.467514991760254,-0.0,-6.532108898227308e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051120,298.7785949707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4605407714844,0.0,0.0,9.186095121549442e-05,298.84991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4603271484375,0.0,0.0,9.6734132966958e-05,299.1771850585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.46734619140625,0.0,0.0,7.144753908505663e-05,298.66082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4595031738281,0.0,0.0,9.673408203525467e-05,298.62158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4541320800781,0.0,0.0,0.0004588635929394,285.4111633300781,294.1499938964844,294.0077819824219,292.6025085449219,294.7997436523437,294.2126770019531,284.6815490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009788069874048,3.3859757220255915e-09,0.0009788036113604,-0.0079227406531572,0.0,0.0,0.0,-0.0064913872629404,60.0,13.467514991760254,-0.0,-6.532108898227308e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051180,298.7724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.45831298828125,0.0,0.0,9.201164357364178e-05,298.84814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4580993652344,0.0,0.0,9.689281432656573e-05,299.1749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.46502685546875,0.0,0.0,7.15647402103059e-05,298.6644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4573059082031,0.0,0.0,9.689277067082004e-05,298.6210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4519958496094,0.0,0.0,0.0004596163053065,285.4088439941406,294.1499938964844,293.94989013671875,292.5838623046875,294.7850036621094,294.1810607910156,284.69219970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804117726162,3.5736664738550404e-09,0.0009804081637412,-0.0084145301952958,0.0,0.0,0.0,-0.0065844319760799,60.0,13.415130615234377,-0.0,-6.553550946364339e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051240,298.7724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.45831298828125,0.0,0.0,9.201164357364178e-05,298.84814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4580993652344,0.0,0.0,9.689281432656573e-05,299.1749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.46502685546875,0.0,0.0,7.15647402103059e-05,298.6644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4573059082031,0.0,0.0,9.689277067082004e-05,298.6210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4519958496094,0.0,0.0,0.0004596163053065,285.4088439941406,294.1499938964844,293.94989013671875,292.5838623046875,294.7850036621094,294.1810607910156,284.69219970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804117726162,3.5736664738550404e-09,0.0009804081637412,-0.0084145301952958,0.0,0.0,0.0,-0.0065844319760799,60.0,13.415130615234377,-0.0,-6.553550946364339e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051300,298.769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4572448730469,0.0,0.0,9.217353363055736e-05,298.84722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4570007324219,0.0,0.0,9.706329728942364e-05,299.1737365722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4638977050781,0.0,0.0,7.169065793277696e-05,298.666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4562072753906,0.0,0.0,9.706324635772036e-05,298.62066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.450927734375,0.0,0.0,0.0004604250134434,285.4077453613281,294.1499938964844,293.9195251464844,292.5746154785156,294.77734375,294.1624450683594,284.697509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821357671171,3.775344481482534e-09,0.0009821319254115,-0.00894296169281,0.0,0.0,0.0,-0.0066844085231423,60.0,13.398065567016602,-0.0,-6.576630084964563e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051360,298.76617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4561767578125,0.0,0.0,9.237894118996336e-05,298.84625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4559631347656,0.0,0.0,9.727959695737808e-05,299.17254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4627990722656,0.0,0.0,7.185040885815397e-05,298.6694030761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4551696777344,0.0,0.0,9.72795460256748e-05,298.62030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4499206542969,0.0,0.0,0.0004614510398823,285.4066467285156,294.1499938964844,293.8882751464844,292.5654296875,294.7694396972656,294.1413879394531,284.7027893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843237930908,4.03122912828735e-09,0.0009843197185546,-0.0096134142950177,0.0,0.0,0.0,-0.0068112602457404,60.0,13.387306213378906,-0.0,-6.605971236695042e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051420,298.76007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4541320800781,0.0,0.0,9.284754924010484e-05,298.8442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.45391845703125,0.0,0.0,9.777306695468724e-05,299.1700134277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4606628417969,0.0,0.0,7.221489067887887e-05,298.6746520996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.453125,0.0,0.0,9.777301602298394e-05,298.6193542480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.44793701171875,0.0,0.0,0.000463791860966,285.40460205078125,294.1499938964844,293.82342529296875,292.5472106933594,294.7529296875,294.0922546386719,284.7133483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893161477521,4.615027027199403e-09,0.0009893116075545,-0.011142992414534,0.0,0.0,0.0,-0.0071006729267537,60.0,13.37905979156494,-0.0,-6.673155183989365e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051480,298.76007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4541320800781,0.0,0.0,9.284754924010484e-05,298.8442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.45391845703125,0.0,0.0,9.777306695468724e-05,299.1700134277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4606628417969,0.0,0.0,7.221489067887887e-05,298.6746520996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.453125,0.0,0.0,9.777301602298394e-05,298.6193542480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.44793701171875,0.0,0.0,0.000463791860966,285.40460205078125,294.1499938964844,293.82342529296875,292.5472106933594,294.7529296875,294.0922546386719,284.7133483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893161477521,4.615027027199403e-09,0.0009893116075545,-0.011142992414534,0.0,0.0,0.0,-0.0071006729267537,60.0,13.37905979156494,-0.0,-6.673155183989365e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051540,298.7548217773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4522399902344,0.0,0.0,9.311084431828932e-05,298.8421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4519958496094,0.0,0.0,9.805032459553332e-05,299.1674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.45867919921875,0.0,0.0,7.241966522997245e-05,298.6782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.45123291015625,0.0,0.0,9.805027366383e-05,298.6183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.44610595703125,0.0,0.0,0.0004651070630643,285.4027709960937,294.1499938964844,293.7557678222656,292.5291442871094,294.735107421875,294.0352478027344,284.72381591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921258315443,4.943015330383105e-09,0.0009921208256855,-0.0120023004710674,0.0,0.0,0.0,-0.007263293955475,60.0,13.360246658325195,-0.0,-6.711049138630187e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051600,298.7548217773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4522399902344,0.0,0.0,9.311084431828932e-05,298.8421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4519958496094,0.0,0.0,9.805032459553332e-05,299.1674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.45867919921875,0.0,0.0,7.241966522997245e-05,298.6782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.45123291015625,0.0,0.0,9.805027366383e-05,298.6183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.44610595703125,0.0,0.0,0.0004651070630643,285.4027709960937,294.1499938964844,293.7557678222656,292.5291442871094,294.735107421875,294.0352478027344,284.72381591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921258315443,4.943015330383105e-09,0.0009921208256855,-0.0120023004710674,0.0,0.0,0.0,-0.007263293955475,60.0,13.360246658325195,-0.0,-6.711049138630187e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051660,298.7498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.45037841796875,0.0,0.0,9.32914626901038e-05,298.8399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4501647949219,0.0,0.0,9.824051812756808e-05,299.1647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4567565917969,0.0,0.0,7.25601494195871e-05,298.6807556152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.44940185546875,0.0,0.0,9.824047447182238e-05,298.61737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4443359375,0.0,0.0,0.0004660093109123,285.4010009765625,294.1499938964844,293.685791015625,292.5111999511719,294.7167358398437,293.9743957519531,284.7342529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940559975802,5.168004246769442e-09,0.0009940508753061,-0.0125917382538318,0.0,0.0,0.0,-0.0073748612776398,60.0,13.337328910827637,-0.0,-6.73710474075051e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051720,298.7498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.45037841796875,0.0,0.0,9.32914626901038e-05,298.8399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4501647949219,0.0,0.0,9.824051812756808e-05,299.1647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4567565917969,0.0,0.0,7.25601494195871e-05,298.6807556152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.44940185546875,0.0,0.0,9.824047447182238e-05,298.61737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4443359375,0.0,0.0,0.0004660093109123,285.4010009765625,294.1499938964844,293.685791015625,292.5111999511719,294.7167358398437,293.9743957519531,284.7342529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940559975802,5.168004246769442e-09,0.0009940508753061,-0.0125917382538318,0.0,0.0,0.0,-0.0073748612776398,60.0,13.337328910827637,-0.0,-6.73710474075051e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051780,298.7469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4486694335937,0.0,0.0,9.286432759836316e-05,298.8363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4484558105469,0.0,0.0,9.779072570381686e-05,299.1621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4549865722656,0.0,0.0,7.222792919492349e-05,298.6817321777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4476928710937,0.0,0.0,9.779068204807118e-05,298.6166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4427185058594,0.0,0.0,0.0004638757091015,285.3994140625,294.1499938964844,293.614013671875,292.49334716796875,294.6972961425781,293.9205322265625,284.7445983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895046241581,4.6357793159756974e-09,0.0009894999675452,-0.0111973527818918,0.0,0.0,0.0,-0.0071110157296061,60.0,13.261747360229492,-0.0,-6.675548291923405e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051840,298.7469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4486694335937,0.0,0.0,9.286432759836316e-05,298.8363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4484558105469,0.0,0.0,9.779072570381686e-05,299.1621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4549865722656,0.0,0.0,7.222792919492349e-05,298.6817321777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4476928710937,0.0,0.0,9.779068204807118e-05,298.6166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4427185058594,0.0,0.0,0.0004638757091015,285.3994140625,294.1499938964844,293.614013671875,292.49334716796875,294.6972961425781,293.9205322265625,284.7445983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895046241581,4.6357793159756974e-09,0.0009894999675452,-0.0111973527818918,0.0,0.0,0.0,-0.0071110157296061,60.0,13.261747360229492,-0.0,-6.675548291923405e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051900,298.7457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.44781494140625,0.0,0.0,9.261930244974792e-05,298.83416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4476318359375,0.0,0.0,9.753269841894507e-05,299.16082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4541015625,0.0,0.0,7.203735003713518e-05,298.6820983886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4468688964844,0.0,0.0,9.75326547631994e-05,298.6162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.44189453125,0.0,0.0,0.0004626517475116,285.3986511230469,294.1499938964844,293.5775756835937,292.4844665527344,294.6874389648437,293.89410400390625,284.7497863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986895058304,4.330471981006667e-09,0.0009868907509371,-0.0103974416851997,0.0,0.0,0.0,-0.0069596688263118,60.0,13.218945503234863,-0.0,-6.640364347276774e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
