time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18051960,298.74517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.447021484375,0.0,0.0,9.2328577011358e-05,298.8310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4468078613281,0.0,0.0,9.722655522637068e-05,299.1595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4532470703125,0.0,0.0,7.18112351023592e-05,298.68212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4460754394531,0.0,0.0,9.72265042946674e-05,298.6159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4411315917969,0.0,0.0,0.0004611995245795,285.39794921875,294.1499938964844,293.54083251953125,292.4756164550781,294.6772766113281,293.87060546875,284.75494384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837879333645,3.968219974836984e-09,0.0009837839752435,-0.0094483196735382,0.0,0.0,0.0,-0.0067800390534102,60.0,13.166754722595217,-0.0,-6.59874004327321e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052020,298.745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.44549560546875,0.0,0.0,9.19197773328051e-05,298.8233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4452819824219,0.0,0.0,9.679606591816992e-05,299.15692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.45166015625,0.0,0.0,7.149327575461939e-05,298.6817932128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4445495605469,0.0,0.0,9.679602226242424e-05,298.615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.439697265625,0.0,0.0,0.0004591574834194,285.3966064453125,294.1499938964844,293.466796875,292.4579467773437,294.6564636230469,293.8258056640625,284.76519775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009794315556064,3.458844544113049e-09,0.000979428179562,-0.0081136710941791,0.0,0.0,0.0,-0.0065275188535451,60.0,13.068526268005373,-0.0,-6.54042935366306e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052080,298.745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.44549560546875,0.0,0.0,9.19197773328051e-05,298.8233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4452819824219,0.0,0.0,9.679606591816992e-05,299.15692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.45166015625,0.0,0.0,7.149327575461939e-05,298.6817932128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4445495605469,0.0,0.0,9.679602226242424e-05,298.615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.439697265625,0.0,0.0,0.0004591574834194,285.3966064453125,294.1499938964844,293.466796875,292.4579467773437,294.6564636230469,293.8258056640625,284.76519775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009794315556064,3.458844544113049e-09,0.000979428179562,-0.0081136710941791,0.0,0.0,0.0,-0.0065275188535451,60.0,13.068526268005373,-0.0,-6.54042935366306e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052140,298.74725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4440612792969,0.0,0.0,9.18809964787215e-05,298.8143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.44384765625,0.0,0.0,9.67552259680815e-05,299.1542663574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4501342773437,0.0,0.0,7.146310963435099e-05,298.6809387207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.443115234375,0.0,0.0,9.675518231233582e-05,298.6143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.43829345703125,0.0,0.0,0.0004589637683238,285.3954162597656,294.1499938964844,293.3923645019531,292.4403991699219,294.63482666015625,293.7772827148437,284.7754211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009790158364921,3.410474125331575e-09,0.0009790124604478,-0.0079869320616126,0.0,0.0,0.0,-0.0065035289153456,60.0,12.99326992034912,-0.0,-6.534906304977994e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052200,298.74725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4440612792969,0.0,0.0,9.18809964787215e-05,298.8143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.44384765625,0.0,0.0,9.67552259680815e-05,299.1542663574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4501342773437,0.0,0.0,7.146310963435099e-05,298.6809387207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.443115234375,0.0,0.0,9.675518231233582e-05,298.6143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.43829345703125,0.0,0.0,0.0004589637683238,285.3954162597656,294.1499938964844,293.3923645019531,292.4403991699219,294.63482666015625,293.7772827148437,284.7754211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009790158364921,3.410474125331575e-09,0.0009790124604478,-0.0079869320616126,0.0,0.0,0.0,-0.0065035289153456,60.0,12.99326992034912,-0.0,-6.534906304977994e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052260,298.7518005371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4427185058594,0.0,0.0,9.235487232217564e-05,298.804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4425048828125,0.0,0.0,9.725424024509266e-05,299.15142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.44873046875,0.0,0.0,7.183168054325506e-05,298.67950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4418029785156,0.0,0.0,9.725419658934698e-05,298.6131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4370422363281,0.0,0.0,0.0004613308992702,285.39434814453125,294.1499938964844,293.3179931640625,292.4229736328125,294.612060546875,293.7171630859375,284.7856140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009840633720159,4.000829889605484e-09,0.0009840592974796,-0.0095337657257914,0.0,0.0,0.0,-0.0067961877211928,60.0,12.968948364257812,-0.0,-6.602481761319724e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052320,298.7518005371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4427185058594,0.0,0.0,9.235487232217564e-05,298.804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4425048828125,0.0,0.0,9.725424024509266e-05,299.15142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.44873046875,0.0,0.0,7.183168054325506e-05,298.67950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4418029785156,0.0,0.0,9.725419658934698e-05,298.6131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4370422363281,0.0,0.0,0.0004613308992702,285.39434814453125,294.1499938964844,293.3179931640625,292.4229736328125,294.612060546875,293.7171630859375,284.7856140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009840633720159,4.000829889605484e-09,0.0009840592974796,-0.0095337657257914,0.0,0.0,0.0,-0.0067961877211928,60.0,12.968948364257812,-0.0,-6.602481761319724e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052380,298.7565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.44146728515625,0.0,0.0,9.289125591749324e-05,298.7947692871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4412536621094,0.0,0.0,9.781908011063932e-05,299.1484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4473876953125,0.0,0.0,7.224886940093711e-05,298.6777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4405517578125,0.0,0.0,9.781903645489364e-05,298.61163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.43585205078125,0.0,0.0,0.0004640102561097,285.3934020996094,294.1499938964844,293.244140625,292.4056701660156,294.5882568359375,293.6427307128906,284.79571533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897808777168,4.669071351770526e-09,0.0009897762211039,-0.0112845851108431,0.0,0.0,0.0,-0.0071274773217737,60.0,12.967684745788574,-0.0,-6.679391617581133e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052440,298.7565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.44146728515625,0.0,0.0,9.289125591749324e-05,298.7947692871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4412536621094,0.0,0.0,9.781908011063932e-05,299.1484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4473876953125,0.0,0.0,7.224886940093711e-05,298.6777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4405517578125,0.0,0.0,9.781903645489364e-05,298.61163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.43585205078125,0.0,0.0,0.0004640102561097,285.3934020996094,294.1499938964844,293.244140625,292.4056701660156,294.5882568359375,293.6427307128906,284.79571533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897808777168,4.669071351770526e-09,0.0009897762211039,-0.0112845851108431,0.0,0.0,0.0,-0.0071274773217737,60.0,12.967684745788574,-0.0,-6.679391617581133e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052500,298.7575988769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4408874511719,0.0,0.0,9.310384484706448e-05,298.7901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.440673828125,0.0,0.0,9.804294677451252e-05,299.1469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.44677734375,0.0,0.0,7.241421553771943e-05,298.6766967773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4399719238281,0.0,0.0,9.804290311876684e-05,298.61083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.435302734375,0.0,0.0,0.0004650721966754,285.3930053710937,294.1499938964844,293.20758056640625,292.3970642089844,294.57598876953125,293.6027526855469,284.8007507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920436423271,4.933913722027228e-09,0.0009920387528836,-0.0119784595444798,0.0,0.0,0.0,-0.0072587602771818,60.0,12.967881202697754,-0.0,-6.709996824838528e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052560,298.7581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4403076171875,0.0,0.0,9.340685210190712e-05,298.7857971191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.44012451171875,0.0,0.0,9.836202661972492e-05,299.14532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4461669921875,0.0,0.0,7.264988380484283e-05,298.67559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4394226074219,0.0,0.0,9.836198296397924e-05,298.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4347839355469,0.0,0.0,0.0004665857704821,285.3926086425781,294.1499938964844,293.1713256835937,292.3885192871094,294.5634460449219,293.55963134765625,284.8057861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952716063708,5.311408202146595e-09,0.0009952663676813,-0.01296744402498,0.0,0.0,0.0,-0.0074458988383412,60.0,12.974054336547852,-0.0,-6.753739967280127e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052620,298.7586364746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4392395019531,0.0,0.0,9.357423550682142e-05,298.7781677246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.43902587890625,0.0,0.0,9.853828669292852e-05,299.1422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.44500732421875,0.0,0.0,7.278007251443341e-05,298.6733093261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4383544921875,0.0,0.0,9.853824303718284e-05,298.6084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4337463378906,0.0,0.0,0.0004674218944273,285.39190673828125,294.1499938964844,293.1000061035156,292.3716125488281,294.5379943847656,293.4773864746094,284.8158264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970574174076,5.519907197992779e-09,0.0009970518294721,-0.0135136637836694,0.0,0.0,0.0,-0.0075492742471396,60.0,12.959551811218262,-0.0,-6.777960948056716e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052680,298.7586364746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4392395019531,0.0,0.0,9.357423550682142e-05,298.7781677246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.43902587890625,0.0,0.0,9.853828669292852e-05,299.1422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.44500732421875,0.0,0.0,7.278007251443341e-05,298.6733093261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4383544921875,0.0,0.0,9.853824303718284e-05,298.6084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4337463378906,0.0,0.0,0.0004674218944273,285.39190673828125,294.1499938964844,293.1000061035156,292.3716125488281,294.5379943847656,293.4773864746094,284.8158264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970574174076,5.519907197992779e-09,0.0009970518294721,-0.0135136637836694,0.0,0.0,0.0,-0.0075492742471396,60.0,12.959551811218262,-0.0,-6.777960948056716e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052740,298.7578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4382629394531,0.0,0.0,9.297260839957744e-05,298.7731628417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4380798339844,0.0,0.0,9.790473995963112e-05,299.1391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4440002441406,0.0,0.0,7.231214112835005e-05,298.6708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4374084472656,0.0,0.0,9.790469630388544e-05,298.6073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.432861328125,0.0,0.0,0.0004644166619982,285.3913879394531,294.1499938964844,293.0306701660156,292.3549499511719,294.5117492675781,293.40692138671875,284.8258056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009906466584652,4.770282835409034e-09,0.000990641885437,-0.0115497559309005,0.0,0.0,0.0,-0.007177653722465,60.0,12.883992195129396,-0.0,-6.69107933504165e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052800,298.7578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4382629394531,0.0,0.0,9.297260839957744e-05,298.7731628417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4380798339844,0.0,0.0,9.790473995963112e-05,299.1391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4440002441406,0.0,0.0,7.231214112835005e-05,298.6708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4374084472656,0.0,0.0,9.790469630388544e-05,298.6073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.432861328125,0.0,0.0,0.0004644166619982,285.3913879394531,294.1499938964844,293.0306701660156,292.3549499511719,294.5117492675781,293.40692138671875,284.8258056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009906466584652,4.770282835409034e-09,0.000990641885437,-0.0115497559309005,0.0,0.0,0.0,-0.007177653722465,60.0,12.883992195129396,-0.0,-6.69107933504165e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052860,298.7564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4374389648437,0.0,0.0,9.255971963284536e-05,298.7702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.437255859375,0.0,0.0,9.746994328452274e-05,299.1341247558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4430847167969,0.0,0.0,7.199100218713284e-05,298.6683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4365539550781,0.0,0.0,9.746990690473468e-05,298.6063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4320983886719,0.0,0.0,0.0004623541899491,285.3909912109375,294.1499938964844,292.9637451171875,292.338623046875,294.4848327636719,293.3458251953125,284.8357238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862505830824,4.255816588027983e-09,0.0009862462757155,-0.0102018462494015,0.0,0.0,0.0,-0.0069226287305355,60.0,12.79499053955078,-0.0,-6.63177601722964e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052920,298.7564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4374389648437,0.0,0.0,9.255971963284536e-05,298.7702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.437255859375,0.0,0.0,9.746994328452274e-05,299.1341247558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4430847167969,0.0,0.0,7.199100218713284e-05,298.6683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4365539550781,0.0,0.0,9.746990690473468e-05,298.6063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4320983886719,0.0,0.0,0.0004623541899491,285.3909912109375,294.1499938964844,292.9637451171875,292.338623046875,294.4848327636719,293.3458251953125,284.8357238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862505830824,4.255816588027983e-09,0.0009862462757155,-0.0102018462494015,0.0,0.0,0.0,-0.0069226287305355,60.0,12.79499053955078,-0.0,-6.63177601722964e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052980,298.7548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4366760253906,0.0,0.0,9.214630699716508e-05,298.76885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4364624023437,0.0,0.0,9.70346009125933e-05,299.1270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4422302246094,0.0,0.0,7.166945579228923e-05,298.6656799316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4358215332031,0.0,0.0,9.703456453280523e-05,298.6054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.431396484375,0.0,0.0,0.000460289127659,285.39068603515625,294.1499938964844,292.8997497558594,292.3226928710937,294.4575500488281,293.2905578613281,284.8456115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818417020142,3.740694420883983e-09,0.0009818378603085,-0.0088521717116236,0.0,0.0,0.0,-0.006667242385447,60.0,12.702905654907228,-0.0,-6.57266241432808e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053040,298.7548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4366760253906,0.0,0.0,9.214630699716508e-05,298.76885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4364624023437,0.0,0.0,9.70346009125933e-05,299.1270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4422302246094,0.0,0.0,7.166945579228923e-05,298.6656799316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4358215332031,0.0,0.0,9.703456453280523e-05,298.6054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.431396484375,0.0,0.0,0.000460289127659,285.39068603515625,294.1499938964844,292.8997497558594,292.3226928710937,294.4575500488281,293.2905578613281,284.8456115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818417020142,3.740694420883983e-09,0.0009818378603085,-0.0088521717116236,0.0,0.0,0.0,-0.006667242385447,60.0,12.702905654907228,-0.0,-6.57266241432808e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053100,298.7539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4363098144531,0.0,0.0,9.203826630255207e-05,298.7689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4361267089844,0.0,0.0,9.692082676338032e-05,299.1231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4418640136719,0.0,0.0,7.158541848184541e-05,298.6643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4354553222656,0.0,0.0,9.692079038359223e-05,298.6049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4310913085937,0.0,0.0,0.0004597494553308,285.3905944824219,294.1499938964844,292.8690185546875,292.3149108886719,294.4436950683594,293.26416015625,284.8505249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806896559894,3.6060636698920243e-09,0.0009806860471144,-0.0084994155913591,0.0,0.0,0.0,-0.0066004968248307,60.0,12.662989616394045,-0.0,-6.557255716188592e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053160,298.7529602050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4360046386719,0.0,0.0,9.199169289786369e-05,298.769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4358215332031,0.0,0.0,9.687178680906072e-05,299.1190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4414978027344,0.0,0.0,7.1549198764842e-05,298.6629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4351501464844,0.0,0.0,9.687174315331504e-05,298.6044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4307861328125,0.0,0.0,0.000459516828414,285.3905334472656,294.1499938964844,292.83917236328125,292.3072509765625,294.4297180175781,293.23779296875,284.8554382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009801926789805,3.5480181015401513e-09,0.0009801890701055,-0.0083473259583115,0.0,0.0,0.0,-0.0065717180259525,60.0,12.62781047821045,-0.0,-6.550619247036593e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053220,298.7508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4354248046875,0.0,0.0,9.214584133587778e-05,298.77117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.43524169921875,0.0,0.0,9.703411342343315e-05,299.1111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4408569335937,0.0,0.0,7.166909199440852e-05,298.6601867675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4345703125,0.0,0.0,9.703406976768748e-05,298.6031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4302673339844,0.0,0.0,0.0004602868284564,285.3905029296875,294.1499938964844,292.7824401855469,292.2923278808594,294.4013061523437,293.1816711425781,284.865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818339021876,3.740026510712369e-09,0.0009818301768973,-0.0088504226878285,0.0,0.0,0.0,-0.0066669005900621,60.0,12.580696105957031,-0.0,-6.572585675712618e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053280,298.7508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4354248046875,0.0,0.0,9.214584133587778e-05,298.77117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.43524169921875,0.0,0.0,9.703411342343315e-05,299.1111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4408569335937,0.0,0.0,7.166909199440852e-05,298.6601867675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4345703125,0.0,0.0,9.703406976768748e-05,298.6031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4302673339844,0.0,0.0,0.0004602868284564,285.3905029296875,294.1499938964844,292.7824401855469,292.2923278808594,294.4013061523437,293.1816711425781,284.865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818339021876,3.740026510712369e-09,0.0009818301768973,-0.0088504226878285,0.0,0.0,0.0,-0.0066669005900621,60.0,12.580696105957031,-0.0,-6.572585675712618e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053340,298.7486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4349365234375,0.0,0.0,9.250061702914536e-05,298.7743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.43475341796875,0.0,0.0,9.740770474309102e-05,299.103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4403076171875,0.0,0.0,7.194502541096881e-05,298.6573181152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4341125488281,0.0,0.0,9.740766108734532e-05,298.60174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.42987060546875,0.0,0.0,0.0004620589897967,285.3905944824219,294.1499938964844,292.7300720214844,292.2780456542969,294.3723449707031,293.1183776855469,284.875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985613442026,4.181993418228558e-09,0.0009856092510744,-0.010008430108428,0.0,0.0,0.0,-0.0068860021419823,60.0,12.562281608581545,-0.0,-6.623288584250987e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053400,298.7486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4349365234375,0.0,0.0,9.250061702914536e-05,298.7743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.43475341796875,0.0,0.0,9.740770474309102e-05,299.103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4403076171875,0.0,0.0,7.194502541096881e-05,298.6573181152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4341125488281,0.0,0.0,9.740766108734532e-05,298.60174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.42987060546875,0.0,0.0,0.0004620589897967,285.3905944824219,294.1499938964844,292.7300720214844,292.2780456542969,294.3723449707031,293.1183776855469,284.875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985613442026,4.181993418228558e-09,0.0009856092510744,-0.010008430108428,0.0,0.0,0.0,-0.0068860021419823,60.0,12.562281608581545,-0.0,-6.623288584250987e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053460,298.7462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4345703125,0.0,0.0,9.289423178415744e-05,298.7780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.43438720703125,0.0,0.0,9.78221942204982e-05,299.0970153808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4398803710937,0.0,0.0,7.225116860354319e-05,298.6544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4337463378906,0.0,0.0,9.782215784071012e-05,298.6001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4295349121094,0.0,0.0,0.0004640251863747,285.3908386230469,294.1499938964844,292.6824951171875,292.2644958496094,294.3429260253906,293.0501403808594,284.8847045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898063726723,4.672354947388158e-09,0.0009898017160594,-0.0112931905314326,0.0,0.0,0.0,-0.0071290922351181,60.0,12.556512832641602,-0.0,-6.679771047402029e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053520,298.7462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4345703125,0.0,0.0,9.289423178415744e-05,298.7780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.43438720703125,0.0,0.0,9.78221942204982e-05,299.0970153808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4398803710937,0.0,0.0,7.225116860354319e-05,298.6544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4337463378906,0.0,0.0,9.782215784071012e-05,298.6001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4295349121094,0.0,0.0,0.0004640251863747,285.3908386230469,294.1499938964844,292.6824951171875,292.2644958496094,294.3429260253906,293.0501403808594,284.8847045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898063726723,4.672354947388158e-09,0.0009898017160594,-0.0112931905314326,0.0,0.0,0.0,-0.0071290922351181,60.0,12.556512832641602,-0.0,-6.679771047402029e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053580,298.74383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.43426513671875,0.0,0.0,9.32509356061928e-05,298.7812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4341125488281,0.0,0.0,9.819782280828804e-05,299.0909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.43951416015625,0.0,0.0,7.252860814332962e-05,298.6514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4334716796875,0.0,0.0,9.819778642849995e-05,298.5986022949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4293212890625,0.0,0.0,0.0004658070101868,285.39117431640625,294.1499938964844,292.6402587890625,292.2517395019531,294.3132019042969,292.9820251464844,284.89434814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936109418049,5.1167390324735615e-09,0.0009936058195307,-0.012457437813282,0.0,0.0,0.0,-0.007349413819611,60.0,12.554369926452637,-0.0,-6.73116389293682e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053640,298.74383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.43426513671875,0.0,0.0,9.32509356061928e-05,298.7812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4341125488281,0.0,0.0,9.819782280828804e-05,299.0909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.43951416015625,0.0,0.0,7.252860814332962e-05,298.6514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4334716796875,0.0,0.0,9.819778642849995e-05,298.5986022949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4293212890625,0.0,0.0,0.0004658070101868,285.39117431640625,294.1499938964844,292.6402587890625,292.2517395019531,294.3132019042969,292.9820251464844,284.89434814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936109418049,5.1167390324735615e-09,0.0009936058195307,-0.012457437813282,0.0,0.0,0.0,-0.007349413819611,60.0,12.554369926452637,-0.0,-6.73116389293682e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053700,298.7426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4341735839844,0.0,0.0,9.341698751086368e-05,298.78302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4339904785156,0.0,0.0,9.837268589762972e-05,299.08807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4393615722656,0.0,0.0,7.265775639098138e-05,298.6500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.433349609375,0.0,0.0,9.837264951784164e-05,298.5978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4292297363281,0.0,0.0,0.0004666364984586,285.3913879394531,294.1499938964844,292.6212463378906,292.2456970214844,294.2982788085937,292.94830322265625,284.899169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953837143257,5.3236082209195965e-09,0.0009953783592209,-0.0129993977025151,0.0,0.0,0.0,-0.0074519854970276,60.0,12.553430557250977,-0.0,-6.75515536840976e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053760,298.7413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4340515136719,0.0,0.0,9.354786743642762e-05,298.7838439941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.43389892578125,0.0,0.0,9.851050708675756e-05,299.0853576660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4392395019531,0.0,0.0,7.275955431396142e-05,298.6485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4332580566406,0.0,0.0,9.85104707069695e-05,298.5970153808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4291687011719,0.0,0.0,0.000467290286906,285.3916320800781,294.1499938964844,292.603759765625,292.2398986816406,294.2832946777344,292.91522216796875,284.90399169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967717342078,5.4866480247994795e-09,0.0009967662626877,-0.0134265339002013,0.0,0.0,0.0,-0.0075327800586819,60.0,12.551340103149414,-0.0,-6.774094885031445e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053820,298.7388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4339599609375,0.0,0.0,9.373393550049514e-05,298.7842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4338073730469,0.0,0.0,9.870644862530752e-05,299.0805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4390869140625,0.0,0.0,7.290427311090752e-05,298.6456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4331970214844,0.0,0.0,9.870641224551946e-05,298.595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4291381835937,0.0,0.0,0.0004682197468355,285.3922424316406,294.1499938964844,292.5735168457031,292.22900390625,294.2533569335937,292.853759765625,284.91357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987563826143,5.718434170631781e-09,0.0009987506782636,-0.0140337506309151,0.0,0.0,0.0,-0.0076476987451314,60.0,12.540966987609863,-0.0,-6.801064245109957e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053880,298.7388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4339599609375,0.0,0.0,9.373393550049514e-05,298.7842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4338073730469,0.0,0.0,9.870644862530752e-05,299.0805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4390869140625,0.0,0.0,7.290427311090752e-05,298.6456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4331970214844,0.0,0.0,9.870641224551946e-05,298.595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4291381835937,0.0,0.0,0.0004682197468355,285.3922424316406,294.1499938964844,292.5735168457031,292.22900390625,294.2533569335937,292.853759765625,284.91357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987563826143,5.718434170631781e-09,0.0009987506782636,-0.0140337506309151,0.0,0.0,0.0,-0.0076476987451314,60.0,12.540966987609863,-0.0,-6.801064245109957e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053940,298.7364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4339904785156,0.0,0.0,9.385660086991264e-05,298.7835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4338073730469,0.0,0.0,9.883561870083211e-05,299.0761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.43902587890625,0.0,0.0,7.29996754671447e-05,298.64276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4331970214844,0.0,0.0,9.883557504508644e-05,298.59393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.42919921875,0.0,0.0,0.0004688324697781,285.3929748535156,294.1499938964844,292.54998779296875,292.2191772460937,294.2235412597656,292.7984619140625,284.923095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000064658001,5.8712181782993875e-09,0.0010000587208196,-0.0144339930266141,0.0,0.0,0.0,-0.0077234483323991,60.0,12.524911880493164,-0.0,-6.818870446068105e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054000,298.7364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4339904785156,0.0,0.0,9.385660086991264e-05,298.7835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4338073730469,0.0,0.0,9.883561870083211e-05,299.0761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.43902587890625,0.0,0.0,7.29996754671447e-05,298.64276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4331970214844,0.0,0.0,9.883557504508644e-05,298.59393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.42919921875,0.0,0.0,0.0004688324697781,285.3929748535156,294.1499938964844,292.54998779296875,292.2191772460937,294.2235412597656,292.7984619140625,284.923095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000064658001,5.8712181782993875e-09,0.0010000587208196,-0.0144339930266141,0.0,0.0,0.0,-0.0077234483323991,60.0,12.524911880493164,-0.0,-6.818870446068105e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054060,298.7340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.43408203125,0.0,0.0,9.393953223479912e-05,298.7825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.43389892578125,0.0,0.0,9.892294474411756e-05,299.072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4390563964844,0.0,0.0,7.306417683139443e-05,298.6399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.43328857421875,0.0,0.0,9.892290836432947e-05,298.59246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4293518066406,0.0,0.0,0.0004692467337008,285.3938293457031,294.1499938964844,292.53082275390625,292.21044921875,294.19384765625,292.74884033203125,284.9326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009466204792,5.974502226280265e-09,0.0010009405668824,-0.0147045627236366,0.0,0.0,0.0,-0.0077746440656483,60.0,12.505643844604492,-0.0,-6.830921250866595e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054120,298.7340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.43408203125,0.0,0.0,9.393953223479912e-05,298.7825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.43389892578125,0.0,0.0,9.892294474411756e-05,299.072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4390563964844,0.0,0.0,7.306417683139443e-05,298.6399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.43328857421875,0.0,0.0,9.892290836432947e-05,298.59246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4293518066406,0.0,0.0,0.0004692467337008,285.3938293457031,294.1499938964844,292.53082275390625,292.21044921875,294.19384765625,292.74884033203125,284.9326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009466204792,5.974502226280265e-09,0.0010009405668824,-0.0147045627236366,0.0,0.0,0.0,-0.0077746440656483,60.0,12.505643844604492,-0.0,-6.830921250866595e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054180,298.731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.434326171875,0.0,0.0,9.401479474036024e-05,298.78082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.43414306640625,0.0,0.0,9.900220175040886e-05,299.0682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4392395019531,0.0,0.0,7.312271191040054e-05,298.6371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4335632324219,0.0,0.0,9.90021653706208e-05,298.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4296569824219,0.0,0.0,0.0004696226969826,285.3948669433594,294.1499938964844,292.5133056640625,292.2027282714844,294.1645202636719,292.706787109375,284.9420471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017456952482,6.068225921751491e-09,0.0010017396416515,-0.0149500854313373,0.0,0.0,0.0,-0.0078210951760411,60.0,12.485589981079102,-0.0,-6.841866451168245e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054240,298.731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.434326171875,0.0,0.0,9.401479474036024e-05,298.78082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.43414306640625,0.0,0.0,9.900220175040886e-05,299.0682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4392395019531,0.0,0.0,7.312271191040054e-05,298.6371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4335632324219,0.0,0.0,9.90021653706208e-05,298.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4296569824219,0.0,0.0,0.0004696226969826,285.3948669433594,294.1499938964844,292.5133056640625,292.2027282714844,294.1645202636719,292.706787109375,284.9420471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017456952482,6.068225921751491e-09,0.0010017396416515,-0.0149500854313373,0.0,0.0,0.0,-0.0078210951760411,60.0,12.485589981079102,-0.0,-6.841866451168245e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
