time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18054300,298.7305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4344787597656,0.0,0.0,9.405251330463216e-05,298.7799377441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.434326171875,0.0,0.0,9.904192120302469e-05,299.06646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4393920898437,0.0,0.0,7.315204857150093e-05,298.6357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4337463378906,0.0,0.0,9.90418848232366e-05,298.5903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.42987060546875,0.0,0.0,0.000469811115181,285.3954467773437,294.1499938964844,292.5051574707031,292.1992492675781,294.14996337890625,292.68798828125,284.94677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021474445238,6.1151994579233815e-09,0.0010021412745118,-0.015073137357831,0.0,0.0,0.0,-0.0078443819656968,60.0,12.476073265075684,-0.0,-6.847354683259256e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054360,298.7294006347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4346923828125,0.0,0.0,9.409024642081933e-05,298.7790222167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4345092773437,0.0,0.0,9.908165520755574e-05,299.06463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4395446777344,0.0,0.0,7.318139978451654e-05,298.6344299316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4339294433594,0.0,0.0,9.908161882776768e-05,298.58966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4300842285156,0.0,0.0,0.0004699995915871,285.39605712890625,294.1499938964844,292.4974060058594,292.19598388671875,294.135498046875,292.6699523925781,284.95147705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025493102148,6.162192534020505e-09,0.0010025431402027,-0.0151962386444211,0.0,0.0,0.0,-0.0078676780685782,60.0,12.46682071685791,-0.0,-6.852847889149416e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054420,298.7271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.43511962890625,0.0,0.0,9.416585089638828e-05,298.7771301269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4349365234375,0.0,0.0,9.916126145981252e-05,299.0610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4399108886719,0.0,0.0,7.324019679799676e-05,298.6317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4343566894531,0.0,0.0,9.916123235598208e-05,298.5882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4305725097656,0.0,0.0,0.0004703772428911,285.3973388671875,294.1499938964844,292.48309326171875,292.190185546875,294.1066589355469,292.6357421875,284.9608459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033544385805,6.256346107846866e-09,0.0010033481521531,-0.0154428798705339,0.0,0.0,0.0,-0.0079143540933728,60.0,12.448890686035156,-0.0,-6.863859880468226e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054480,298.7271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.43511962890625,0.0,0.0,9.416585089638828e-05,298.7771301269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4349365234375,0.0,0.0,9.916126145981252e-05,299.0610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4399108886719,0.0,0.0,7.324019679799676e-05,298.6317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4343566894531,0.0,0.0,9.916123235598208e-05,298.5882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4305725097656,0.0,0.0,0.0004703772428911,285.3973388671875,294.1499938964844,292.48309326171875,292.190185546875,294.1066589355469,292.6357421875,284.9608459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033544385805,6.256346107846866e-09,0.0010033481521531,-0.0154428798705339,0.0,0.0,0.0,-0.0079143540933728,60.0,12.448890686035156,-0.0,-6.863859880468226e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054540,298.72491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4356384277344,0.0,0.0,9.424176823813468e-05,298.775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4354553222656,0.0,0.0,9.924120968207716e-05,299.0575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4403686523437,0.0,0.0,7.329924119403586e-05,298.62908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4349060058594,0.0,0.0,9.92411733022891e-05,298.5869445800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4311218261719,0.0,0.0,0.0004707564949057,285.39874267578125,294.1499938964844,292.47027587890625,292.1852722167969,294.078125,292.6052551269531,284.97021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041630594059,6.350893588802364e-09,0.0010041566565632,-0.0156905483454465,0.0,0.0,0.0,-0.0079612247645854,60.0,12.432393074035645,-0.0,-6.874927294120425e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054600,298.72491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4356384277344,0.0,0.0,9.424176823813468e-05,298.775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4354553222656,0.0,0.0,9.924120968207716e-05,299.0575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4403686523437,0.0,0.0,7.329924119403586e-05,298.62908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4349060058594,0.0,0.0,9.92411733022891e-05,298.5869445800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4311218261719,0.0,0.0,0.0004707564949057,285.39874267578125,294.1499938964844,292.47027587890625,292.1852722167969,294.078125,292.6052551269531,284.97021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041630594059,6.350893588802364e-09,0.0010041566565632,-0.0156905483454465,0.0,0.0,0.0,-0.0079612247645854,60.0,12.432393074035645,-0.0,-6.874927294120425e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054660,298.7226867675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4362487792969,0.0,0.0,9.431797661818564e-05,298.7731628417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4360656738281,0.0,0.0,9.9321456218604e-05,299.0540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4409484863281,0.0,0.0,7.335851842071861e-05,298.6264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4355163574219,0.0,0.0,9.932142711477354e-05,298.5856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4317932128906,0.0,0.0,0.0004711371730081,285.4002380371094,294.1499938964844,292.4590148925781,292.1811828613281,294.0499267578125,292.5782165527344,284.97955322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049747070297,6.4458034465531e-09,0.0010049681877717,-0.0159391649067401,0.0,0.0,0.0,-0.0080082761123776,60.0,12.417363166809082,-0.0,-6.8860458668496e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054720,298.7226867675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4362487792969,0.0,0.0,9.431797661818564e-05,298.7731628417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4360656738281,0.0,0.0,9.9321456218604e-05,299.0540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4409484863281,0.0,0.0,7.335851842071861e-05,298.6264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4355163574219,0.0,0.0,9.932142711477354e-05,298.5856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4317932128906,0.0,0.0,0.0004711371730081,285.4002380371094,294.1499938964844,292.4590148925781,292.1811828613281,294.0499267578125,292.5782165527344,284.97955322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049747070297,6.4458034465531e-09,0.0010049681877717,-0.0159391649067401,0.0,0.0,0.0,-0.0080082761123776,60.0,12.417363166809082,-0.0,-6.8860458668496e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054780,298.72052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4369506835937,0.0,0.0,9.439444693271072e-05,298.7711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4367980957031,0.0,0.0,9.940198651747778e-05,299.05059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.44158935546875,0.0,0.0,7.341799209825695e-05,298.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.43621826171875,0.0,0.0,9.940195741364732e-05,298.5842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4325561523437,0.0,0.0,0.0004715191898867,285.40185546875,294.1499938964844,292.4491882324219,292.17791748046875,294.0220642089844,292.5542907714844,284.9888610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057891486212,6.5410423744083346e-09,0.0010057826293632,-0.0161886401474475,0.0,0.0,0.0,-0.0080554904416203,60.0,12.40379810333252,-0.0,-6.89721204594207e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054840,298.72052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4369506835937,0.0,0.0,9.439444693271072e-05,298.7711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4367980957031,0.0,0.0,9.940198651747778e-05,299.05059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.44158935546875,0.0,0.0,7.341799209825695e-05,298.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.43621826171875,0.0,0.0,9.940195741364732e-05,298.5842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4325561523437,0.0,0.0,0.0004715191898867,285.40185546875,294.1499938964844,292.4491882324219,292.17791748046875,294.0220642089844,292.5542907714844,284.9888610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057891486212,6.5410423744083346e-09,0.0010057826293632,-0.0161886401474475,0.0,0.0,0.0,-0.0080554904416203,60.0,12.40379810333252,-0.0,-6.89721204594207e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054900,298.7194519042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4373474121094,0.0,0.0,9.443277667742224e-05,298.77008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.43719482421875,0.0,0.0,9.944234625436366e-05,299.04888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.44195556640625,0.0,0.0,7.344780169660226e-05,298.6226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4366149902344,0.0,0.0,9.94423171505332e-05,298.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4329833984375,0.0,0.0,0.0004717106348834,285.4027099609375,294.1499938964844,292.44482421875,292.17657470703125,294.00830078125,292.5437927246094,284.9934997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061974171549,6.588777079485908e-09,0.0010061908978968,-0.0163136795163154,0.0,0.0,0.0,-0.0080791544169187,60.0,12.39772605895996,-0.0,-6.90281254378533e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054960,298.7183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.437744140625,0.0,0.0,9.44711355259642e-05,298.7690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4375915527344,0.0,0.0,9.94827423710376e-05,299.0472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4423217773437,0.0,0.0,7.347764039877802e-05,298.6214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4370422363281,0.0,0.0,9.948270599124952e-05,298.5829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.43341064453125,0.0,0.0,0.0004719022545032,285.4035949707031,294.1499938964844,292.4408264160156,292.1754150390625,293.99462890625,292.53387451171875,284.9981384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066060349345,6.6365499762355284e-09,0.0010065993992611,-0.0164388176053762,0.0,0.0,0.0,-0.0081028379499912,60.0,12.391955375671388,-0.0,-6.908418725970479e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055020,298.7162780761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4386291503906,0.0,0.0,9.454791870666668e-05,298.7669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4384765625,0.0,0.0,9.956360008800402e-05,299.0438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4431457519531,0.0,0.0,7.353735418291762e-05,298.6189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4379272460937,0.0,0.0,9.956356370821597e-05,298.5816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4343566894531,0.0,0.0,0.0004722858138848,285.4054260253906,294.1499938964844,292.4338684082031,292.1736145019531,293.96746826171875,292.5152587890625,285.00738525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007423736155,6.7321757057925424e-09,0.0010074169840663,-0.0166892986744642,0.0,0.0,0.0,-0.0081502432003617,60.0,12.38101291656494,-0.0,-6.919648853909166e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055080,298.7162780761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4386291503906,0.0,0.0,9.454791870666668e-05,298.7669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4384765625,0.0,0.0,9.956360008800402e-05,299.0438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4431457519531,0.0,0.0,7.353735418291762e-05,298.6189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4379272460937,0.0,0.0,9.956356370821597e-05,298.5816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4343566894531,0.0,0.0,0.0004722858138848,285.4054260253906,294.1499938964844,292.4338684082031,292.1736145019531,293.96746826171875,292.5152587890625,285.00738525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007423736155,6.7321757057925424e-09,0.0010074169840663,-0.0166892986744642,0.0,0.0,0.0,-0.0081502432003617,60.0,12.38101291656494,-0.0,-6.919648853909166e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055140,298.7142028808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4396057128906,0.0,0.0,9.462474554311484e-05,298.76495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.439453125,0.0,0.0,9.964449418475851e-05,299.0404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4440612792969,0.0,0.0,7.359711162280291e-05,298.616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4389038085937,0.0,0.0,9.964446508092806e-05,298.5803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.43536376953125,0.0,0.0,0.0004726695769932,285.4073486328125,294.1499938964844,292.4282531738281,292.1724853515625,293.94073486328125,292.49932861328125,285.0166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082420194521,6.827855614233158e-09,0.0010082351509481,-0.0169399194419384,0.0,0.0,0.0,-0.0081976754590868,60.0,12.371479034423828,-0.0,-6.930893903245305e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055200,298.7142028808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4396057128906,0.0,0.0,9.462474554311484e-05,298.76495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.439453125,0.0,0.0,9.964449418475851e-05,299.0404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4440612792969,0.0,0.0,7.359711162280291e-05,298.616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4389038085937,0.0,0.0,9.964446508092806e-05,298.5803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.43536376953125,0.0,0.0,0.0004726695769932,285.4073486328125,294.1499938964844,292.4282531738281,292.1724853515625,293.94073486328125,292.49932861328125,285.0166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082420194521,6.827855614233158e-09,0.0010082351509481,-0.0169399194419384,0.0,0.0,0.0,-0.0081976754590868,60.0,12.371479034423828,-0.0,-6.930893903245305e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055260,298.7121276855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4406433105469,0.0,0.0,9.470150689594448e-05,298.7629089355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.44049072265625,0.0,0.0,9.97253373498097e-05,299.03717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.445068359375,0.0,0.0,7.36568181309849e-05,298.6140441894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4399719238281,0.0,0.0,9.972530097002164e-05,298.5790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4364624023437,0.0,0.0,0.0004730530490633,285.4093933105469,294.1499938964844,292.4239807128906,292.1719970703125,293.9143981933594,292.4857177734375,285.0258178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090596042573,6.923461359775729e-09,0.001009052619338,-0.0171903446316719,0.0,0.0,0.0,-0.0082450713962316,60.0,12.363200187683104,-0.0,-6.94213966312418e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055320,298.7121276855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4406433105469,0.0,0.0,9.470150689594448e-05,298.7629089355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.44049072265625,0.0,0.0,9.97253373498097e-05,299.03717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.445068359375,0.0,0.0,7.36568181309849e-05,298.6140441894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4399719238281,0.0,0.0,9.972530097002164e-05,298.5790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4364624023437,0.0,0.0,0.0004730530490633,285.4093933105469,294.1499938964844,292.4239807128906,292.1719970703125,293.9143981933594,292.4857177734375,285.0258178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090596042573,6.923461359775729e-09,0.001009052619338,-0.0171903446316719,0.0,0.0,0.0,-0.0082450713962316,60.0,12.363200187683104,-0.0,-6.94213966312418e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055380,298.7101135253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4417724609375,0.0,0.0,9.477814455749468e-05,298.7608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.441650390625,0.0,0.0,9.98060349957086e-05,299.0339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4461364746094,0.0,0.0,7.371642277576029e-05,298.6116638183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4411315917969,0.0,0.0,9.980600589187816e-05,298.5777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4376525878906,0.0,0.0,0.0004734358808491,285.4115600585937,294.1499938964844,292.4210205078125,292.17205810546875,293.8885192871094,292.4742736816406,285.0350036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098757920786,7.018909897738013e-09,0.0010098688071593,-0.0174403525888919,0.0,0.0,0.0,-0.0082923891022801,60.0,12.356085777282717,-0.0,-6.953375475404755e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055440,298.7101135253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4417724609375,0.0,0.0,9.477814455749468e-05,298.7608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.441650390625,0.0,0.0,9.98060349957086e-05,299.0339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4461364746094,0.0,0.0,7.371642277576029e-05,298.6116638183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4411315917969,0.0,0.0,9.980600589187816e-05,298.5777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4376525878906,0.0,0.0,0.0004734358808491,285.4115600585937,294.1499938964844,292.4210205078125,292.17205810546875,293.8885192871094,292.4742736816406,285.0350036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098757920786,7.018909897738013e-09,0.0010098688071593,-0.0174403525888919,0.0,0.0,0.0,-0.0082923891022801,60.0,12.356085777282717,-0.0,-6.953375475404755e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055500,298.7091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4423828125,0.0,0.0,9.481639426667245e-05,298.7598571777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4422607421875,0.0,0.0,9.984631469706072e-05,299.03228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4467163085937,0.0,0.0,7.374616689048707e-05,298.6104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4417419433594,0.0,0.0,9.984627831727266e-05,298.5771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.43829345703125,0.0,0.0,0.0004736269183922,285.4126892089844,294.1499938964844,292.4200134277344,292.1723022460937,293.8757629394531,292.46954345703125,285.0395812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102831292897,7.06654290638653e-09,0.0010102760279551,-0.0175651162862777,0.0,0.0,0.0,-0.0083160027861595,60.0,12.353072166442873,-0.0,-6.958986631389052e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055560,298.7080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4430236816406,0.0,0.0,9.485460759606212e-05,298.75885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.44287109375,0.0,0.0,9.988655074266715e-05,299.0306701660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.44732666015625,0.0,0.0,7.377588917734101e-05,298.6093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4423828125,0.0,0.0,9.988652163883673e-05,298.5765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.43896484375,0.0,0.0,0.0004738178104162,285.413818359375,294.1499938964844,292.4193115234375,292.17266845703125,293.8631591796875,292.4652099609375,285.0441589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106901172548,7.114134614738532e-09,0.0010106830159202,-0.0176897719502449,0.0,0.0,0.0,-0.0083395959809422,60.0,12.3502836227417,-0.0,-6.964594945202407e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055620,298.70611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4443359375,0.0,0.0,9.493093966739252e-05,298.7568359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4441833496094,0.0,0.0,9.996692824643104e-05,299.0274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4485778808594,0.0,0.0,7.383525371551514e-05,298.6069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4436950683594,0.0,0.0,9.99668991426006e-05,298.5752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4403076171875,0.0,0.0,0.000474199099699,285.4161682128906,294.1499938964844,292.4188537597656,292.1737365722656,293.838134765625,292.4574584960937,285.0533142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115031618624,7.209200347801925e-09,0.0010114959441125,-0.0179387722164392,0.0,0.0,0.0,-0.008386724628508,60.0,12.345171928405762,-0.0,-6.975803756859025e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055680,298.70611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4443359375,0.0,0.0,9.493093966739252e-05,298.7568359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4441833496094,0.0,0.0,9.996692824643104e-05,299.0274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4485778808594,0.0,0.0,7.383525371551514e-05,298.6069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4436950683594,0.0,0.0,9.99668991426006e-05,298.5752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4403076171875,0.0,0.0,0.000474199099699,285.4161682128906,294.1499938964844,292.4188537597656,292.1737365722656,293.838134765625,292.4574584960937,285.0533142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115031618624,7.209200347801925e-09,0.0010114959441125,-0.0179387722164392,0.0,0.0,0.0,-0.008386724628508,60.0,12.345171928405762,-0.0,-6.975803756859025e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055740,298.70416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4457397460937,0.0,0.0,9.500714804744348e-05,298.7548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4455871582031,0.0,0.0,0.0001000471820589,299.0242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.449951171875,0.0,0.0,7.389453094219789e-05,298.60467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4450988769531,0.0,0.0,0.0001000471456791,298.5740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4417724609375,0.0,0.0,0.0004745797778014,285.41864013671875,294.1499938964844,292.4195556640625,292.17529296875,293.8136291503906,292.4515991210937,285.0624389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123149259015,7.3041128700879215e-09,0.0010123075917363,-0.018187366425991,0.0,0.0,0.0,-0.0084337769076228,60.0,12.34108543395996,-0.0,-6.987004042002809e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055800,298.70416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4457397460937,0.0,0.0,9.500714804744348e-05,298.7548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4455871582031,0.0,0.0,0.0001000471820589,299.0242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.449951171875,0.0,0.0,7.389453094219789e-05,298.60467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4450988769531,0.0,0.0,0.0001000471456791,298.5740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4417724609375,0.0,0.0,0.0004745797778014,285.41864013671875,294.1499938964844,292.4195556640625,292.17529296875,293.8136291503906,292.4515991210937,285.0624389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123149259015,7.3041128700879215e-09,0.0010123075917363,-0.018187366425991,0.0,0.0,0.0,-0.0084337769076228,60.0,12.34108543395996,-0.0,-6.987004042002809e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055860,298.70220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4472351074219,0.0,0.0,9.50833855313249e-05,298.7528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.44708251953125,0.0,0.0,0.0001001274649752,299.0211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4513854980469,0.0,0.0,7.395382272079587e-05,298.6024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.44659423828125,0.0,0.0,0.0001001274358713,298.5728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4432983398437,0.0,0.0,0.0004749606305267,285.42120361328125,294.1499938964844,292.42144775390625,292.1772155761719,293.7896423339844,292.4474182128906,285.0715637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131269227713,7.39906802493806e-09,0.001013119588606,-0.0184360705316066,0.0,0.0,0.0,-0.0084808506071567,60.0,12.337902069091797,-0.0,-6.998217827458576e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055920,298.70220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4472351074219,0.0,0.0,9.50833855313249e-05,298.7528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.44708251953125,0.0,0.0,0.0001001274649752,299.0211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4513854980469,0.0,0.0,7.395382272079587e-05,298.6024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.44659423828125,0.0,0.0,0.0001001274358713,298.5728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4432983398437,0.0,0.0,0.0004749606305267,285.42120361328125,294.1499938964844,292.42144775390625,292.1772155761719,293.7896423339844,292.4474182128906,285.0715637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131269227713,7.39906802493806e-09,0.001013119588606,-0.0184360705316066,0.0,0.0,0.0,-0.0084808506071567,60.0,12.337902069091797,-0.0,-6.998217827458576e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055980,298.7003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.44879150390625,0.0,0.0,9.51598267420195e-05,298.7509460449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4486389160156,0.0,0.0,0.0001002079588943,299.0180358886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.452880859375,0.0,0.0,7.401328184641898e-05,298.60015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4481506347656,0.0,0.0,0.0001002079297904,298.5716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4449157714844,0.0,0.0,0.0004753424727823,285.4238586425781,294.1499938964844,292.4244384765625,292.1794738769531,293.7661437988281,292.4447021484375,285.0806579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139411315321,7.494272757924136e-09,0.0010139336809515,-0.0186854228377342,0.0,0.0,0.0,-0.0085280472412705,60.0,12.335503578186035,-0.0,-7.009470692764809e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056040,298.7003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.44879150390625,0.0,0.0,9.51598267420195e-05,298.7509460449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4486389160156,0.0,0.0,0.0001002079588943,299.0180358886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.452880859375,0.0,0.0,7.401328184641898e-05,298.60015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4481506347656,0.0,0.0,0.0001002079297904,298.5716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4449157714844,0.0,0.0,0.0004753424727823,285.4238586425781,294.1499938964844,292.4244384765625,292.1794738769531,293.7661437988281,292.4447021484375,285.0806579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139411315321,7.494272757924136e-09,0.0010139336809515,-0.0186854228377342,0.0,0.0,0.0,-0.0085280472412705,60.0,12.335503578186035,-0.0,-7.009470692764809e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056100,298.6993713378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4496154785156,0.0,0.0,9.519820741843432e-05,298.7499694824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.449462890625,0.0,0.0,0.0001002483768388,299.0164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.45367431640625,0.0,0.0,7.404312782455236e-05,298.5990600585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.448974609375,0.0,0.0,0.000100248347735,298.5710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4457702636719,0.0,0.0,0.0004755342088174,285.4252319335937,294.1499938964844,292.4263610839844,292.18072509765625,293.7546081542969,292.4438781738281,285.085205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014350214973,7.542075408650817e-09,0.0010143426479771,-0.01881062425673,0.0,0.0,0.0,-0.0085517466068267,60.0,12.334609985351562,-0.0,-7.015123770770515e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056160,298.69842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.450439453125,0.0,0.0,9.523670451017097e-05,298.7489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4503173828125,0.0,0.0,0.0001002889111987,299.0149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4544982910156,0.0,0.0,7.407306839013472e-05,298.59796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4498291015625,0.0,0.0,0.0001002888820949,298.5704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4466247558594,0.0,0.0,0.0004757264978252,285.4266052246094,294.1499938964844,292.42852783203125,292.1820373535156,293.7431640625,292.4433288574219,285.0897216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147603461518,7.590020167924651e-09,0.0010147526627406,-0.0189361963421106,0.0,0.0,0.0,-0.0085755148902535,60.0,12.333836555480955,-0.0,-7.020796033430089e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056220,298.696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4521484375,0.0,0.0,9.531414252705872e-05,298.7471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4519958496094,0.0,0.0,0.0001003704528557,299.0118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4561462402344,0.0,0.0,7.413329876726493e-05,298.59576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4515380859375,0.0,0.0,0.0001003704237518,298.5692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4483642578125,0.0,0.0,0.0004761133168358,285.429443359375,294.1499938964844,292.4336853027344,292.18487548828125,293.7204284667969,292.4427185058594,285.09881591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155849158763,7.686463909806207e-09,0.0010155772324651,-0.0191887859255075,0.0,0.0,0.0,-0.008623325265944,60.0,12.33254051208496,-0.0,-7.032213744651018e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056280,298.696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4521484375,0.0,0.0,9.531414252705872e-05,298.7471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4519958496094,0.0,0.0,0.0001003704528557,299.0118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4561462402344,0.0,0.0,7.413329876726493e-05,298.59576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4515380859375,0.0,0.0,0.0001003704237518,298.5692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4483642578125,0.0,0.0,0.0004761133168358,285.429443359375,294.1499938964844,292.4336853027344,292.18487548828125,293.7204284667969,292.4427185058594,285.09881591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155849158763,7.686463909806207e-09,0.0010155772324651,-0.0191887859255075,0.0,0.0,0.0,-0.008623325265944,60.0,12.33254051208496,-0.0,-7.032213744651018e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056340,298.6947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.45391845703125,0.0,0.0,9.539310121908784e-05,298.74517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.45379638671875,0.0,0.0,0.0001004536097752,299.00885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4578857421875,0.0,0.0,7.419471512548625e-05,298.5935974121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.45330810546875,0.0,0.0,0.0001004535733954,298.56805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4501953125,0.0,0.0,0.00047650776105,285.4323425292969,294.1499938964844,292.4398498535156,292.1878967285156,293.69830322265625,292.4437866210937,285.1078491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164259001612,7.784810129862763e-09,0.00101641821675,-0.0194463580846786,0.0,0.0,0.0,-0.0086720800027251,60.0,12.33200740814209,-0.0,-7.043865934974748e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056400,298.6947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.45391845703125,0.0,0.0,9.539310121908784e-05,298.74517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.45379638671875,0.0,0.0,0.0001004536097752,299.00885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4578857421875,0.0,0.0,7.419471512548625e-05,298.5935974121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.45330810546875,0.0,0.0,0.0001004535733954,298.56805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4501953125,0.0,0.0,0.00047650776105,285.4323425292969,294.1499938964844,292.4398498535156,292.1878967285156,293.69830322265625,292.4437866210937,285.1078491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164259001612,7.784810129862763e-09,0.00101641821675,-0.0194463580846786,0.0,0.0,0.0,-0.0086720800027251,60.0,12.33200740814209,-0.0,-7.043865934974748e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056460,298.6928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.45574951171875,0.0,0.0,9.54731003730558e-05,298.7433166503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.45562744140625,0.0,0.0,0.0001005378435365,299.0058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.45965576171875,0.0,0.0,7.425693183904514e-05,298.5914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.45513916015625,0.0,0.0,0.0001005378144327,298.5668640136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4520568847656,0.0,0.0,0.0004769073566421,285.435302734375,294.1499938964844,292.447021484375,292.19110107421875,293.6764221191406,292.4456787109375,285.1169128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017278060317,7.884445984984723e-09,0.0010172701440751,-0.019707303494215,0.0,0.0,0.0,-0.0087214736267924,60.0,12.3318510055542,-0.0,-7.055680839584967e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056520,298.6928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.45574951171875,0.0,0.0,9.54731003730558e-05,298.7433166503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.45562744140625,0.0,0.0,0.0001005378435365,299.0058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.45965576171875,0.0,0.0,7.425693183904514e-05,298.5914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.45513916015625,0.0,0.0,0.0001005378144327,298.5668640136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4520568847656,0.0,0.0,0.0004769073566421,285.435302734375,294.1499938964844,292.447021484375,292.19110107421875,293.6764221191406,292.4456787109375,285.1169128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017278060317,7.884445984984723e-09,0.0010172701440751,-0.019707303494215,0.0,0.0,0.0,-0.0087214736267924,60.0,12.3318510055542,-0.0,-7.055680839584967e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056580,298.6910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4576721191406,0.0,0.0,9.555608266964556e-05,298.741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4575500488281,0.0,0.0,0.0001006252277875,299.0028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4615173339844,0.0,0.0,7.432147685904056e-05,298.5893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.45709228515625,0.0,0.0,0.0001006252059596,298.565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4540405273437,0.0,0.0,0.0004773218824993,285.4383850097656,294.1499938964844,292.4551086425781,292.19439697265625,293.6552124023437,292.4493713378906,285.1259460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181620018556,7.987804195863646e-09,0.0010181539691984,-0.019977992400527,0.0,0.0,0.0,-0.0087727131322026,60.0,12.332481384277344,-0.0,-7.067947649375128e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
