time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18056640,298.6910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4576721191406,0.0,0.0,9.555608266964556e-05,298.741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4575500488281,0.0,0.0,0.0001006252277875,299.0028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4615173339844,0.0,0.0,7.432147685904056e-05,298.5893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.45709228515625,0.0,0.0,0.0001006252059596,298.565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4540405273437,0.0,0.0,0.0004773218824993,285.4383850097656,294.1499938964844,292.4551086425781,292.19439697265625,293.6552124023437,292.4493713378906,285.1259460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181620018556,7.987804195863646e-09,0.0010181539691984,-0.019977992400527,0.0,0.0,0.0,-0.0087727131322026,60.0,12.332481384277344,-0.0,-7.067947649375128e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056700,298.69012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4586486816406,0.0,0.0,9.559814498061314e-05,298.7405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4585266113281,0.0,0.0,0.0001006695238174,299.0013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4624938964844,0.0,0.0,7.435418956447393e-05,298.5882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.45806884765625,0.0,0.0,0.0001006694947136,298.5650939941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4550476074219,0.0,0.0,0.0004775319830514,285.43994140625,294.1499938964844,292.4595031738281,292.1960754394531,293.64471435546875,292.4515075683594,285.1304626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186105500906,8.040191623592818e-09,0.0010186025174334,-0.0201151892542839,0.0,0.0,0.0,-0.008798686787486,60.0,12.332925796508787,-0.0,-7.074169161569446e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056760,298.6892395019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.45965576171875,0.0,0.0,9.564118226990104e-05,298.7395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.45953369140625,0.0,0.0,0.0001007148457574,298.9998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4634704589844,0.0,0.0,7.438765896949917e-05,298.58721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4590759277344,0.0,0.0,0.0001007148166536,298.56451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4560546875,0.0,0.0,0.000477746973047,285.4415283203125,294.1499938964844,292.4641418457031,292.1977844238281,293.6343688964844,292.4540100097656,285.1349792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019068993628,8.093798520292239e-09,0.0010190609609708,-0.0202555805444717,0.0,0.0,0.0,-0.0088252620771527,60.0,12.333542823791504,-0.0,-7.080537756110061e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056820,298.6874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4617004394531,0.0,0.0,9.572920680511744e-05,298.7377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4615783691406,0.0,0.0,0.0001008075341815,298.9969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4654541015625,0.0,0.0,7.445611845469102e-05,298.5852355957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.46112060546875,0.0,0.0,0.0001008075050776,298.5633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4581298828125,0.0,0.0,0.0004781866737175,285.4447326660156,294.1499938964844,292.4740295410156,292.201171875,293.61395263671875,292.4597473144531,285.1439819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200060205534,8.203433488063183e-09,0.0010199977550655,-0.0205426979809999,0.0,0.0,0.0,-0.0088796094059944,60.0,12.33506679534912,-0.0,-7.09357266259758e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056880,298.6874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4617004394531,0.0,0.0,9.572920680511744e-05,298.7377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4615783691406,0.0,0.0,0.0001008075341815,298.9969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4654541015625,0.0,0.0,7.445611845469102e-05,298.5852355957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.46112060546875,0.0,0.0,0.0001008075050776,298.5633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4581298828125,0.0,0.0,0.0004781866737175,285.4447326660156,294.1499938964844,292.4740295410156,292.201171875,293.61395263671875,292.4597473144531,285.1439819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200060205534,8.203433488063183e-09,0.0010199977550655,-0.0205426979809999,0.0,0.0,0.0,-0.0088796094059944,60.0,12.33506679534912,-0.0,-7.09357266259758e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056940,298.6856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4638366699219,0.0,0.0,9.58225500653498e-05,298.7359313964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4637145996094,0.0,0.0,0.0001009058323688,298.9940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.467529296875,0.0,0.0,7.452872523572296e-05,298.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4632568359375,0.0,0.0,0.000100905803265,298.5621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4603271484375,0.0,0.0,0.0004786529752891,285.44805908203125,294.1499938964844,292.4847717285156,292.2045288085937,293.5942077636719,292.4671325683594,285.1529846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210003238171,8.319702260450867e-09,0.0010209919419139,-0.0208471845835447,0.0,0.0,0.0,-0.0089372489601373,60.0,12.337320327758787,-0.0,-7.107409771833775e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057000,298.6856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4638366699219,0.0,0.0,9.58225500653498e-05,298.7359313964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4637145996094,0.0,0.0,0.0001009058323688,298.9940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.467529296875,0.0,0.0,7.452872523572296e-05,298.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4632568359375,0.0,0.0,0.000100905803265,298.5621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4603271484375,0.0,0.0,0.0004786529752891,285.44805908203125,294.1499938964844,292.4847717285156,292.2045288085937,293.5942077636719,292.4671325683594,285.1529846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210003238171,8.319702260450867e-09,0.0010209919419139,-0.0208471845835447,0.0,0.0,0.0,-0.0089372489601373,60.0,12.337320327758787,-0.0,-7.107409771833775e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057060,298.68389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.46600341796875,0.0,0.0,9.591819980414584e-05,298.734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.46588134765625,0.0,0.0,0.000101006560726,298.9910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4696655273437,0.0,0.0,7.460312190232798e-05,298.5818786621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4654541015625,0.0,0.0,0.0001010065316222,298.5608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4625549316406,0.0,0.0,0.0004791307728737,285.451416015625,294.1499938964844,292.496337890625,292.20782470703125,293.57476806640625,292.47509765625,285.1619873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220191907137,8.43884784273996e-09,0.0010220106923952,-0.0211591962724924,0.0,0.0,0.0,-0.008996314369142,60.0,12.339818954467772,-0.0,-7.121602152437846e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057120,298.68389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.46600341796875,0.0,0.0,9.591819980414584e-05,298.734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.46588134765625,0.0,0.0,0.000101006560726,298.9910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4696655273437,0.0,0.0,7.460312190232798e-05,298.5818786621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4654541015625,0.0,0.0,0.0001010065316222,298.5608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4625549316406,0.0,0.0,0.0004791307728737,285.451416015625,294.1499938964844,292.496337890625,292.20782470703125,293.57476806640625,292.47509765625,285.1619873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220191907137,8.43884784273996e-09,0.0010220106923952,-0.0211591962724924,0.0,0.0,0.0,-0.008996314369142,60.0,12.339818954467772,-0.0,-7.121602152437846e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057180,298.68212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.46832275390625,0.0,0.0,9.602281352272256e-05,298.7323303222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4682006835937,0.0,0.0,0.0001011167114484,298.9882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4719543457031,0.0,0.0,7.468448166036978e-05,298.58038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4677734375,0.0,0.0,0.0001011166896205,298.55963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.46490478515625,0.0,0.0,0.0004796533321496,285.4549560546875,294.1499938964844,292.5086669921875,292.2109680175781,293.55633544921875,292.48516845703125,285.17095947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231335181742,8.569149834158907e-09,0.0010231249034404,-0.0215004216879606,0.0,0.0,0.0,-0.0090609109029173,60.0,12.343189239501951,-0.0,-7.137141011526182e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057240,298.68212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.46832275390625,0.0,0.0,9.602281352272256e-05,298.7323303222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4682006835937,0.0,0.0,0.0001011167114484,298.9882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4719543457031,0.0,0.0,7.468448166036978e-05,298.58038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4677734375,0.0,0.0,0.0001011166896205,298.55963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.46490478515625,0.0,0.0,0.0004796533321496,285.4549560546875,294.1499938964844,292.5086669921875,292.2109680175781,293.55633544921875,292.48516845703125,285.17095947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231335181742,8.569149834158907e-09,0.0010231249034404,-0.0215004216879606,0.0,0.0,0.0,-0.0090609109029173,60.0,12.343189239501951,-0.0,-7.137141011526182e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057300,298.6812438964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.469482421875,0.0,0.0,9.60740217124112e-05,298.7314147949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4693603515625,0.0,0.0,0.0001011706408462,298.9867858886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4730529785156,0.0,0.0,7.472431025234982e-05,298.5796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.46893310546875,0.0,0.0,0.0001011706117424,298.5590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.466064453125,0.0,0.0,0.0004799091257154,285.4566955566406,294.1499938964844,292.51513671875,292.2124938964844,293.54705810546875,292.4900207519531,285.17547607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236803209409,8.632940584618609e-09,0.001023671706207,-0.0216674655675888,0.0,0.0,0.0,-0.0090925404801964,60.0,12.344812393188477,-0.0,-7.144753766397116e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057360,298.6803894042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4706420898437,0.0,0.0,9.612859867047518e-05,298.73052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4705505371094,0.0,0.0,0.0001012281136354,298.9853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4742431640625,0.0,0.0,7.476675818907097e-05,298.57891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4701232910156,0.0,0.0,0.0001012280845316,298.5583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.46728515625,0.0,0.0,0.0004801817412953,285.45849609375,294.1499938964844,292.5217590332031,292.2139587402344,293.5379943847656,292.4953918457031,285.1799621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242611169815,8.700919984505617e-09,0.0010242525022476,-0.0218454785645008,0.0,0.0,0.0,-0.0091262385249137,60.0,12.346612930297852,-0.0,-7.15287100661044e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057420,298.6794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4720153808594,0.0,0.0,9.61909827310592e-05,298.7295227050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4718933105469,0.0,0.0,0.0001012938082567,298.9837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4755554199219,0.0,0.0,7.481528155039996e-05,298.578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4714660644531,0.0,0.0,0.0001012937791529,298.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4686584472656,0.0,0.0,0.0004804933851119,285.46051025390625,294.1499938964844,292.5293884277344,292.21551513671875,293.52801513671875,292.5016784667969,285.1849670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010249256156384,8.778631155337281e-09,0.0010249168844893,-0.0220489744096994,0.0,0.0,0.0,-0.0091647626832127,60.0,12.348711967468262,-0.0,-7.162156379081352e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057480,298.6786499023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4730529785156,0.0,0.0,9.6240226412192e-05,298.728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4729309082031,0.0,0.0,0.0001013456640066,298.98248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4765930175781,0.0,0.0,7.485358219128102e-05,298.5774841308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4725036621094,0.0,0.0,0.0001013456349028,298.55712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4697265625,0.0,0.0,0.0004807393706869,285.46209716796875,294.1499938964844,292.5355529785156,292.2167053222656,293.5201721191406,292.506591796875,285.1889343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010254493681713,8.839970533358611e-09,0.0010254405206069,-0.0222095977514982,0.0,0.0,0.0,-0.0091951675713062,60.0,12.350357055664062,-0.0,-7.169489180114398e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057540,298.677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4755859375,0.0,0.0,9.635656169848517e-05,298.7270812988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4754638671875,0.0,0.0,0.000101468169305,298.979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.47906494140625,0.0,0.0,7.494405872421339e-05,298.5762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4750671386719,0.0,0.0,0.0001014681402011,298.55596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4722900390625,0.0,0.0,0.0004813204868696,285.46588134765625,294.1499938964844,292.54998779296875,292.2191772460937,293.5033569335937,292.5196838378906,285.1979064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266887256875,8.984884836138463e-09,0.0010266797617077,-0.0225890576839447,0.0,0.0,0.0,-0.0092670079320669,60.0,12.355154037475586,-0.0,-7.186829265037886e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057600,298.677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4755859375,0.0,0.0,9.635656169848517e-05,298.7270812988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4754638671875,0.0,0.0,0.000101468169305,298.979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.47906494140625,0.0,0.0,7.494405872421339e-05,298.5762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4750671386719,0.0,0.0,0.0001014681402011,298.55596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4722900390625,0.0,0.0,0.0004813204868696,285.46588134765625,294.1499938964844,292.54998779296875,292.2191772460937,293.5033569335937,292.5196838378906,285.1979064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266887256875,8.984884836138463e-09,0.0010266797617077,-0.0225890576839447,0.0,0.0,0.0,-0.0092670079320669,60.0,12.355154037475586,-0.0,-7.186829265037886e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057660,298.6753845214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4781799316406,0.0,0.0,9.647165279602632e-05,298.7254333496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4780578613281,0.0,0.0,0.000101589357655,298.9770812988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4815979003906,0.0,0.0,7.503357483074069e-05,298.5750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4776306152344,0.0,0.0,0.0001015893358271,298.5548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.47491455078125,0.0,0.0,0.0004818953748326,285.4696960449219,294.1499938964844,292.5657653808594,292.222412109375,293.48687744140625,292.53369140625,285.20684814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279146954417,9.1282474912191e-09,0.0010279056150466,-0.0229644458740949,0.0,0.0,0.0,-0.0093380780890584,60.0,12.36056137084961,-0.0,-7.204003082961209e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057720,298.6753845214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4781799316406,0.0,0.0,9.647165279602632e-05,298.7254333496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4780578613281,0.0,0.0,0.000101589357655,298.9770812988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4815979003906,0.0,0.0,7.503357483074069e-05,298.5750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4776306152344,0.0,0.0,0.0001015893358271,298.5548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.47491455078125,0.0,0.0,0.0004818953748326,285.4696960449219,294.1499938964844,292.5657653808594,292.222412109375,293.48687744140625,292.53369140625,285.20684814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279146954417,9.1282474912191e-09,0.0010279056150466,-0.0229644458740949,0.0,0.0,0.0,-0.0093380780890584,60.0,12.36056137084961,-0.0,-7.204003082961209e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057780,298.673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.48077392578125,0.0,0.0,9.658293856773524e-05,298.7238464355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.48065185546875,0.0,0.0,0.0001017065515043,298.9744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4841613769531,0.0,0.0,7.512012962251902e-05,298.57391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4802551269531,0.0,0.0,0.0001017065296764,298.5537109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4775695800781,0.0,0.0,0.000482451316202,285.4735412597656,294.1499938964844,292.5834045410156,292.22735595703125,293.4706420898437,292.5482482910156,285.2158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010291015496477,9.266877931679574e-09,0.001029092236422,-0.0233274344354867,0.0,0.0,0.0,-0.009406809695065,60.0,12.366610527038574,-0.0,-7.22063049352073e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057840,298.673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.48077392578125,0.0,0.0,9.658293856773524e-05,298.7238464355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.48065185546875,0.0,0.0,0.0001017065515043,298.9744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4841613769531,0.0,0.0,7.512012962251902e-05,298.57391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4802551269531,0.0,0.0,0.0001017065296764,298.5537109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4775695800781,0.0,0.0,0.000482451316202,285.4735412597656,294.1499938964844,292.5834045410156,292.22735595703125,293.4706420898437,292.5482482910156,285.2158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010291015496477,9.266877931679574e-09,0.001029092236422,-0.0233274344354867,0.0,0.0,0.0,-0.009406809695065,60.0,12.366610527038574,-0.0,-7.22063049352073e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057900,298.67315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4821472167969,0.0,0.0,9.663049422670156e-05,298.72314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4820251464844,0.0,0.0,0.0001017566319205,298.9732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.48553466796875,0.0,0.0,7.515712059102952e-05,298.5734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.48162841796875,0.0,0.0,0.0001017566100927,298.55322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4789733886719,0.0,0.0,0.0004826888616662,285.4755554199219,294.1499938964844,292.5928649902344,292.2304077148437,293.463134765625,292.5569152832031,285.22027587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296065593138,9.326113215024634e-09,0.001029597246088,-0.0234825350344181,0.0,0.0,0.0,-0.0094361677765846,60.0,12.371217727661133,-0.0,-7.227740894677481e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057960,298.6724548339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4834899902344,0.0,0.0,9.668076381785796e-05,298.7224426269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4833984375,0.0,0.0,0.0001018095645122,298.9721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4868469238281,0.0,0.0,7.519621431129053e-05,298.5729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4830017089844,0.0,0.0,0.0001018095354083,298.5527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4803466796875,0.0,0.0,0.0004829399404115,285.4775390625,294.1499938964844,292.60272216796875,292.2337951660156,293.4554443359375,292.56512451171875,285.2247619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301416041329,9.388724464542976e-09,0.0010301321744918,-0.0236464701592922,0.0,0.0,0.0,-0.0094672041013836,60.0,12.375336647033691,-0.0,-7.23526056845003e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058020,298.6711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4862670898437,0.0,0.0,9.677305206423624e-05,298.7210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.48614501953125,0.0,0.0,0.000101906749478,298.96978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.48956298828125,0.0,0.0,7.526799890911207e-05,298.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4857482910156,0.0,0.0,0.0001019067276502,298.5517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4831237792969,0.0,0.0,0.0004834009741898,285.4815673828125,294.1499938964844,292.6235656738281,292.2416076660156,293.4405212402344,292.5826416015625,285.23370361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311263613402,9.50368672647528e-09,0.0010311168152838,-0.0239474717527627,0.0,0.0,0.0,-0.0095242038369178,60.0,12.38485336303711,-0.0,-7.249077071946888e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058080,298.6711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4862670898437,0.0,0.0,9.677305206423624e-05,298.7210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.48614501953125,0.0,0.0,0.000101906749478,298.96978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.48956298828125,0.0,0.0,7.526799890911207e-05,298.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4857482910156,0.0,0.0,0.0001019067276502,298.5517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4831237792969,0.0,0.0,0.0004834009741898,285.4815673828125,294.1499938964844,292.6235656738281,292.2416076660156,293.4405212402344,292.5826416015625,285.23370361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311263613402,9.50368672647528e-09,0.0010311168152838,-0.0239474717527627,0.0,0.0,0.0,-0.0095242038369178,60.0,12.38485336303711,-0.0,-7.249077071946888e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058140,298.669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4891357421875,0.0,0.0,9.685217082733288e-05,298.7198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.489013671875,0.0,0.0,0.0001019900664687,298.9677124023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4924011230469,0.0,0.0,7.532953168265522e-05,298.5712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4886169433594,0.0,0.0,0.0001019900373648,298.5509338378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.48602294921875,0.0,0.0,0.0004837962042074,285.4856872558594,294.1499938964844,292.6457824707031,292.2505798339844,293.42657470703125,292.60223388671875,285.2426452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319682769477,9.602231010319429e-09,0.001031958614476,-0.0242054834961891,0.0,0.0,0.0,-0.009573052637279,60.0,12.39629077911377,-0.0,-7.260931056407571e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058200,298.669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4891357421875,0.0,0.0,9.685217082733288e-05,298.7198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.489013671875,0.0,0.0,0.0001019900664687,298.9677124023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4924011230469,0.0,0.0,7.532953168265522e-05,298.5712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4886169433594,0.0,0.0,0.0001019900373648,298.5509338378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.48602294921875,0.0,0.0,0.0004837962042074,285.4856872558594,294.1499938964844,292.6457824707031,292.2505798339844,293.42657470703125,292.60223388671875,285.2426452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319682769477,9.602231010319429e-09,0.001031958614476,-0.0242054834961891,0.0,0.0,0.0,-0.009573052637279,60.0,12.39629077911377,-0.0,-7.260931056407571e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058260,298.6687927246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.49200439453125,0.0,0.0,9.692731691757216e-05,298.7186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4919128417969,0.0,0.0,0.0001020691925077,298.9656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4952392578125,0.0,0.0,7.538797945016995e-05,298.570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.49151611328125,0.0,0.0,0.0001020691706798,298.5501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.48895263671875,0.0,0.0,0.0004841715563088,285.4898681640625,294.1499938964844,292.6691589355469,292.26055908203125,293.4128723144531,292.6222839355469,285.2515869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327703785151,9.695829028544269e-09,0.0010327607160434,-0.0244505368173122,0.0,0.0,0.0,-0.0096194613724946,60.0,12.408113479614258,-0.0,-7.272198843111255e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058320,298.6687927246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.49200439453125,0.0,0.0,9.692731691757216e-05,298.7186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4919128417969,0.0,0.0,0.0001020691925077,298.9656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4952392578125,0.0,0.0,7.538797945016995e-05,298.570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.49151611328125,0.0,0.0,0.0001020691706798,298.5501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.48895263671875,0.0,0.0,0.0004841715563088,285.4898681640625,294.1499938964844,292.6691589355469,292.26055908203125,293.4128723144531,292.6222839355469,285.2515869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327703785151,9.695829028544269e-09,0.0010327607160434,-0.0244505368173122,0.0,0.0,0.0,-0.0096194613724946,60.0,12.408113479614258,-0.0,-7.272198843111255e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058380,298.6678771972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4950561523437,0.0,0.0,9.699079964775592e-05,298.7177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4949645996094,0.0,0.0,0.0001021360512822,298.9640197753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4982604980469,0.0,0.0,7.54373540985398e-05,298.5700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4945678710937,0.0,0.0,0.0001021360221784,298.54949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4920654296875,0.0,0.0,0.0004844887007493,285.49420166015625,294.1499938964844,292.6935729980469,292.2713928222656,293.4007873535156,292.6449890136719,285.2605285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010334447724744,9.774897336001231e-09,0.0010334349935874,-0.0246575511991977,0.0,0.0,0.0,-0.0096586504951119,60.0,12.422073364257812,-0.0,-7.28172508956959e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058440,298.6678771972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4950561523437,0.0,0.0,9.699079964775592e-05,298.7177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4949645996094,0.0,0.0,0.0001021360512822,298.9640197753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4982604980469,0.0,0.0,7.54373540985398e-05,298.5700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4945678710937,0.0,0.0,0.0001021360221784,298.54949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4920654296875,0.0,0.0,0.0004844887007493,285.49420166015625,294.1499938964844,292.6935729980469,292.2713928222656,293.4007873535156,292.6449890136719,285.2605285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010334447724744,9.774897336001231e-09,0.0010334349935874,-0.0246575511991977,0.0,0.0,0.0,-0.0096586504951119,60.0,12.422073364257812,-0.0,-7.28172508956959e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058500,298.66748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4966125488281,0.0,0.0,9.7022537374869e-05,298.7173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4965209960937,0.0,0.0,0.0001021694697556,298.96319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4997863769531,0.0,0.0,7.546204142272472e-05,298.5697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4961242675781,0.0,0.0,0.0001021694479277,298.5491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4936218261719,0.0,0.0,0.0004846472293138,285.49639892578125,294.1499938964844,292.70611572265625,292.27703857421875,293.3949584960937,292.656494140625,285.2649841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010337833082303,9.814427492926825e-09,0.0010337735293433,-0.0247610434889793,0.0,0.0,0.0,-0.0096782492473721,60.0,12.429423332214355,-0.0,-7.286489278612862e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058560,298.66705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4981689453125,0.0,0.0,9.70542459981516e-05,298.71685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.498046875,0.0,0.0,0.0001022028591251,298.9623718261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5013122558594,0.0,0.0,7.548669964307919e-05,298.5695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4976806640625,0.0,0.0,0.0001022028300212,298.54888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.49517822265625,0.0,0.0,0.0004848056123591,285.49859619140625,294.1499938964844,292.7188415527344,292.2828674316406,293.3890686035156,292.6678466796875,285.2694396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341216111555,9.853915905466692e-09,0.0010341117158532,-0.0248644277453422,0.0,0.0,0.0,-0.0096978284418582,60.0,12.43663501739502,-0.0,-7.29125062548519e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058620,298.6665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.50018310546875,0.0,0.0,9.709360165288672e-05,298.7163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.50006103515625,0.0,0.0,0.0001022443029796,298.9613647460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5032958984375,0.0,0.0,7.551730959676206e-05,298.5693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.49969482421875,0.0,0.0,0.0001022442738758,298.5485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4972229003906,0.0,0.0,0.0004850022087339,285.5014343261719,294.1499938964844,292.7353820800781,292.2904663085937,293.3818664550781,292.6829528808594,285.2751770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345403570681,9.902932696093105e-09,0.0010345304617658,-0.0249927565455436,0.0,0.0,0.0,-0.0097221257165074,60.0,12.446237564086914,-0.0,-7.29716305158945e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058680,298.666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5013122558594,0.0,0.0,9.711585153127088e-05,298.716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5011901855469,0.0,0.0,0.0001022677315631,298.9608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.50439453125,0.0,0.0,7.553461182396859e-05,298.56915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5008239746094,0.0,0.0,0.0001022677024593,298.54833984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.49835205078125,0.0,0.0,0.0004851133562624,285.5030212402344,294.1499938964844,292.7447814941406,292.2948303222656,293.3778381347656,292.69146728515625,285.27838134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347769130021,9.930644750966168e-09,0.0010347670176997,-0.0250653084367513,0.0,0.0,0.0,-0.0097358617931604,60.0,12.451634407043455,-0.0,-7.300506155161204e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058740,298.6654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5044860839844,0.0,0.0,9.717203647596762e-05,298.7153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5043640136719,0.0,0.0,0.0001023268923745,298.9593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5075378417969,0.0,0.0,7.557831122539937e-05,298.5687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5039978027344,0.0,0.0,0.0001023268705466,298.5478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5015869140625,0.0,0.0,0.0004853940044995,285.50750732421875,294.1499938964844,292.7712707519531,292.30712890625,293.3669738769531,292.7159118652344,285.2873229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353759862482,1.0000616335048562e-08,0.0010353660909458,-0.0252484939992427,0.0,0.0,0.0,-0.0097705535590648,60.0,12.466724395751951,-0.0,-7.308952376661183e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058800,298.6654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5044860839844,0.0,0.0,9.717203647596762e-05,298.7153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5043640136719,0.0,0.0,0.0001023268923745,298.9593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5075378417969,0.0,0.0,7.557831122539937e-05,298.5687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5039978027344,0.0,0.0,0.0001023268705466,298.5478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5015869140625,0.0,0.0,0.0004853940044995,285.50750732421875,294.1499938964844,292.7712707519531,292.30712890625,293.3669738769531,292.7159118652344,285.2873229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353759862482,1.0000616335048562e-08,0.0010353660909458,-0.0252484939992427,0.0,0.0,0.0,-0.0097705535590648,60.0,12.466724395751951,-0.0,-7.308952376661183e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058860,298.66485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5077209472656,0.0,0.0,9.720673551782966e-05,298.714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.50762939453125,0.0,0.0,0.0001023634322336,298.9580383300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5107421875,0.0,0.0,7.560529775219038e-05,298.5684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5072631835937,0.0,0.0,0.0001023634104058,298.54742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5048522949219,0.0,0.0,0.0004855673469137,285.5120544433594,294.1499938964844,292.7980651855469,292.319580078125,293.3567810058594,292.7410888671875,285.2962341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010357454884797,1.0043822662453294e-08,0.001035735476762,-0.0253616087138652,0.0,0.0,0.0,-0.0097919721156358,60.0,12.480817794799805,-0.0,-7.314169891969868e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058920,298.66485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5077209472656,0.0,0.0,9.720673551782966e-05,298.714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.50762939453125,0.0,0.0,0.0001023634322336,298.9580383300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5107421875,0.0,0.0,7.560529775219038e-05,298.5684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5072631835937,0.0,0.0,0.0001023634104058,298.54742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5048522949219,0.0,0.0,0.0004855673469137,285.5120544433594,294.1499938964844,292.7980651855469,292.319580078125,293.3567810058594,292.7410888671875,285.2962341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010357454884797,1.0043822662453294e-08,0.001035735476762,-0.0253616087138652,0.0,0.0,0.0,-0.0097919721156358,60.0,12.480817794799805,-0.0,-7.314169891969868e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
