time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18058980,298.66424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5110168457031,0.0,0.0,9.72192719927989e-05,298.7139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.51092529296875,0.0,0.0,0.0001023766308207,298.9568176269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5140075683594,0.0,0.0,7.561504753539339e-05,298.5682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.51055908203125,0.0,0.0,0.0001023766089929,298.54705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5082092285156,0.0,0.0,0.000485629949253,285.51666259765625,294.1499938964844,292.8250732421875,292.3320007324219,293.3471374511719,292.7666931152344,285.30517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358799481764,1.005941285825429e-08,0.0010358699364587,-0.02540242113173,0.0,0.0,0.0,-0.009799706749618,60.0,12.493331909179688,-0.0,-7.316052830219635e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059040,298.66424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5110168457031,0.0,0.0,9.72192719927989e-05,298.7139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.51092529296875,0.0,0.0,0.0001023766308207,298.9568176269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5140075683594,0.0,0.0,7.561504753539339e-05,298.5682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.51055908203125,0.0,0.0,0.0001023766089929,298.54705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5082092285156,0.0,0.0,0.000485629949253,285.51666259765625,294.1499938964844,292.8250732421875,292.3320007324219,293.3471374511719,292.7666931152344,285.30517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358799481764,1.005941285825429e-08,0.0010358699364587,-0.02540242113173,0.0,0.0,0.0,-0.009799706749618,60.0,12.493331909179688,-0.0,-7.316052830219635e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059100,298.6640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5127258300781,0.0,0.0,9.720653906697407e-05,298.7137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5126342773437,0.0,0.0,0.0001023632212309,298.956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.51568603515625,0.0,0.0,7.560514495708048e-05,298.56817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.51226806640625,0.0,0.0,0.000102363199403,298.54693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5099182128906,0.0,0.0,0.0004855663573835,285.51904296875,294.1499938964844,292.83856201171875,292.3381652832031,293.34295654296875,292.7797241210937,285.30963134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00103574199602,1.0043532228110053e-08,0.0010357319843024,-0.0253608506172895,0.0,0.0,0.0,-0.0097918231040239,60.0,12.497358322143556,-0.0,-7.314135075375816e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059160,298.66375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.514404296875,0.0,0.0,9.720047091832384e-05,298.71343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5143127441406,0.0,0.0,0.0001023568329401,298.9557800292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5173645019531,0.0,0.0,7.560042286058888e-05,298.5680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5139465332031,0.0,0.0,0.0001023568111122,298.5467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5116271972656,0.0,0.0,0.0004855360602959,285.5213623046875,294.1499938964844,292.85205078125,292.34423828125,293.3385314941406,292.7926940917969,285.3141174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035678316839,1.0035963171617368e-08,0.0010356683051213,-0.0253410320729017,0.0,0.0,0.0,-0.0097880763933062,60.0,12.502396583557127,-0.0,-7.313220606874894e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059220,298.66326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5178527832031,0.0,0.0,9.716686327010392e-05,298.71295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5177307128906,0.0,0.0,0.0001023214426822,298.95477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.520751953125,0.0,0.0,7.557428034488112e-05,298.5679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.51739501953125,0.0,0.0,0.0001023214208544,298.5466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5150756835937,0.0,0.0,0.0004853681894019,285.526123046875,294.1499938964844,292.87890625,292.35614013671875,293.3302307128906,292.8187866210937,285.3230285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353206889703,9.994058913775916e-09,0.0010353106772527,-0.0252313278615474,0.0,0.0,0.0,-0.0097673060372471,60.0,12.509725570678713,-0.0,-7.30816012151081e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059280,298.66326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5178527832031,0.0,0.0,9.716686327010392e-05,298.71295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5177307128906,0.0,0.0,0.0001023214426822,298.95477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.520751953125,0.0,0.0,7.557428034488112e-05,298.5679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.51739501953125,0.0,0.0,0.0001023214208544,298.5466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5150756835937,0.0,0.0,0.0004853681894019,285.526123046875,294.1499938964844,292.87890625,292.35614013671875,293.3302307128906,292.8187866210937,285.3230285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353206889703,9.994058913775916e-09,0.0010353106772527,-0.0252313278615474,0.0,0.0,0.0,-0.0097673060372471,60.0,12.509725570678713,-0.0,-7.30816012151081e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059340,298.66290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5213623046875,0.0,0.0,9.710598533274606e-05,298.7125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5212707519531,0.0,0.0,0.0001022573342197,298.95391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.52423095703125,0.0,0.0,7.552693568868563e-05,298.5679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5209045410156,0.0,0.0,0.0001022573123918,298.5464782714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5186462402344,0.0,0.0,0.0004850641125813,285.53094482421875,294.1499938964844,292.9054260253906,292.36749267578125,293.3228454589844,292.8447570800781,285.3319702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010346707422286,9.918184495916194e-09,0.0010346608469262,-0.0250326860696077,0.0,0.0,0.0,-0.0097296871244907,60.0,12.512858390808104,-0.0,-7.299002646732333e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059400,298.66290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5213623046875,0.0,0.0,9.710598533274606e-05,298.7125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5212707519531,0.0,0.0,0.0001022573342197,298.95391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.52423095703125,0.0,0.0,7.552693568868563e-05,298.5679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5209045410156,0.0,0.0,0.0001022573123918,298.5464782714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5186462402344,0.0,0.0,0.0004850641125813,285.53094482421875,294.1499938964844,292.9054260253906,292.36749267578125,293.3228454589844,292.8447570800781,285.3319702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010346707422286,9.918184495916194e-09,0.0010346608469262,-0.0250326860696077,0.0,0.0,0.0,-0.0097296871244907,60.0,12.512858390808104,-0.0,-7.299002646732333e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059460,298.6625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5249328613281,0.0,0.0,9.703281830297784e-05,298.7121887207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5248413085937,0.0,0.0,0.0001021802818286,298.953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5277709960937,0.0,0.0,7.547002314822748e-05,298.5679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5245056152344,0.0,0.0,0.0001021802600007,298.54644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5222473144531,0.0,0.0,0.0004846985975746,285.53582763671875,294.1499938964844,292.93145751953125,292.3781433105469,293.3160400390625,292.870361328125,285.3409118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010338934371247,9.826993441208742e-09,0.0010338835418224,-0.024793941527605,0.0,0.0,0.0,-0.0096844919025897,60.0,12.513282775878906,-0.0,-7.288004155725504e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059520,298.6625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5249328613281,0.0,0.0,9.703281830297784e-05,298.7121887207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5248413085937,0.0,0.0,0.0001021802818286,298.953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5277709960937,0.0,0.0,7.547002314822748e-05,298.5679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5245056152344,0.0,0.0,0.0001021802600007,298.54644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5222473144531,0.0,0.0,0.0004846985975746,285.53582763671875,294.1499938964844,292.93145751953125,292.3781433105469,293.3160400390625,292.870361328125,285.3409118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010338934371247,9.826993441208742e-09,0.0010338835418224,-0.024793941527605,0.0,0.0,0.0,-0.0096844919025897,60.0,12.513282775878906,-0.0,-7.288004155725504e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059580,298.6622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5285339355469,0.0,0.0,9.694070467958228e-05,298.7118530273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5284423828125,0.0,0.0,0.0001020832860376,298.9524230957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5313415527344,0.0,0.0,7.539838406955823e-05,298.56793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5281066894531,0.0,0.0,0.0001020832642097,298.5464782714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5259094238281,0.0,0.0,0.0004842384951189,285.540771484375,294.1499938964844,292.95684814453125,292.387939453125,293.3097229003906,292.895751953125,285.349853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329094948247,9.71219726864092e-09,0.0010328997159376,-0.0244933925569057,0.0,0.0,0.0,-0.0096275713294744,60.0,12.510586738586426,-0.0,-7.274170599202989e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059640,298.6622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5285339355469,0.0,0.0,9.694070467958228e-05,298.7118530273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5284423828125,0.0,0.0,0.0001020832860376,298.9524230957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5313415527344,0.0,0.0,7.539838406955823e-05,298.56793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5281066894531,0.0,0.0,0.0001020832642097,298.5464782714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5259094238281,0.0,0.0,0.0004842384951189,285.540771484375,294.1499938964844,292.95684814453125,292.387939453125,293.3097229003906,292.895751953125,285.349853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329094948247,9.71219726864092e-09,0.0010328997159376,-0.0244933925569057,0.0,0.0,0.0,-0.0096275713294744,60.0,12.510586738586426,-0.0,-7.274170599202989e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059700,298.66217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5303955078125,0.0,0.0,9.689339640317483e-05,298.71173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5302734375,0.0,0.0,0.0001020334675558,298.9521179199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5331726074219,0.0,0.0,7.536158955190331e-05,298.5679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.52996826171875,0.0,0.0,0.000102033445728,298.5465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5277404785156,0.0,0.0,0.0004840022011194,285.54327392578125,294.1499938964844,292.9692077636719,292.3924560546875,293.30682373046875,292.9081726074219,285.35430908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324041359126,9.653243537854904e-09,0.0010323944734409,-0.0243390444666147,0.0,0.0,0.0,-0.0095983399078249,60.0,12.507959365844728,-0.0,-7.26707156673001e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059760,298.6620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5322570800781,0.0,0.0,9.68482781900093e-05,298.7116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5321655273437,0.0,0.0,0.0001019859555526,298.9518127441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5350036621094,0.0,0.0,7.53264976083301e-05,298.56805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5318298339844,0.0,0.0,0.0001019859337247,298.54656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5296325683594,0.0,0.0,0.0004837768210563,285.5457763671875,294.1499938964844,292.9813842773437,292.39666748046875,293.30419921875,292.9203186035156,285.3587951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319235734641,9.597017402995789e-09,0.0010319139109924,-0.0241918340325355,0.0,0.0,0.0,-0.0095704672858119,60.0,12.504508018493652,-0.0,-7.260303647171895e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059820,298.6619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5349426269531,0.0,0.0,9.678357309894636e-05,298.71148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.53485107421875,0.0,0.0,0.0001019178162096,298.951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.53765869140625,0.0,0.0,7.527616253355518e-05,298.5681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5345153808594,0.0,0.0,0.0001019177943817,298.5466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5323486328125,0.0,0.0,0.0004834535939153,285.5494079589844,294.1499938964844,292.9984436035156,292.4022521972656,293.3004150390625,292.9378967285156,285.365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010312350932508,9.516376131557536e-09,0.0010312255471944,-0.0239806957542896,0.0,0.0,0.0,-0.0095304958522319,60.0,12.499563217163086,-0.0,-7.250602607200562e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059880,298.6618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5359802246094,0.0,0.0,9.675854380475356e-05,298.71142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.535888671875,0.0,0.0,0.0001018914554151,298.9512634277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5386962890625,0.0,0.0,7.525669934693724e-05,298.56817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5355529785156,0.0,0.0,0.0001018914335872,298.54669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.53338623046875,0.0,0.0,0.0004833285638596,285.55084228515625,294.1499938964844,293.0049133300781,292.4042358398437,293.2989501953125,292.9447326660156,285.36773681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010309678036719,9.485180640922408e-09,0.0010309583740308,-0.0238990187644958,0.0,0.0,0.0,-0.0095150284469127,60.0,12.497636795043944,-0.0,-7.246851652098486e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059940,298.6617736816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.53973388671875,0.0,0.0,9.668074926594272e-05,298.7112731933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5396728515625,0.0,0.0,0.0001018095354083,298.9507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5424499511719,0.0,0.0,7.519619248341769e-05,298.568359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5393371582031,0.0,0.0,0.0001018095135805,298.5468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5372009277344,0.0,0.0,0.0004829399695154,285.555908203125,294.1499938964844,293.0272827148437,292.410400390625,293.29412841796875,292.9684753417969,285.3766784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301385773345,9.388227972806362e-09,0.0010301291476935,-0.023645170032978,0.0,0.0,0.0,-0.009466964751482,60.0,12.489133834838867,-0.0,-7.235200882860229e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060000,298.6617736816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.53973388671875,0.0,0.0,9.668074926594272e-05,298.7112731933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5396728515625,0.0,0.0,0.0001018095354083,298.9507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5424499511719,0.0,0.0,7.519619248341769e-05,298.568359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5393371582031,0.0,0.0,0.0001018095135805,298.5468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5372009277344,0.0,0.0,0.0004829399695154,285.555908203125,294.1499938964844,293.0272827148437,292.410400390625,293.29412841796875,292.9684753417969,285.3766784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301385773345,9.388227972806362e-09,0.0010301291476935,-0.023645170032978,0.0,0.0,0.0,-0.009466964751482,60.0,12.489133834838867,-0.0,-7.235200882860229e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060060,298.6617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5436096191406,0.0,0.0,9.66131774475798e-05,298.7112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.54351806640625,0.0,0.0,0.0001017383765429,298.9503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5462646484375,0.0,0.0,7.514363096561283e-05,298.5686340332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.543212890625,0.0,0.0,0.000101738361991,298.54705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5411071777344,0.0,0.0,0.0004826024523936,285.56109619140625,294.1499938964844,293.04833984375,292.4150390625,293.2899780273437,292.9908447265625,285.3856201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029418548569,9.304015335942497e-09,0.0010294092353433,-0.0234246738255023,0.0,0.0,0.0,-0.0094252172857522,60.0,12.477611541748049,-0.0,-7.225087728102153e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060120,298.6617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5436096191406,0.0,0.0,9.66131774475798e-05,298.7112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.54351806640625,0.0,0.0,0.0001017383765429,298.9503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5462646484375,0.0,0.0,7.514363096561283e-05,298.5686340332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.543212890625,0.0,0.0,0.000101738361991,298.54705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5411071777344,0.0,0.0,0.0004826024523936,285.56109619140625,294.1499938964844,293.04833984375,292.4150390625,293.2899780273437,292.9908447265625,285.3856201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029418548569,9.304015335942497e-09,0.0010294092353433,-0.0234246738255023,0.0,0.0,0.0,-0.0094252172857522,60.0,12.477611541748049,-0.0,-7.225087728102153e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060180,298.6617736816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5475158691406,0.0,0.0,9.654876339482144e-05,298.7112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.54742431640625,0.0,0.0,0.000101670550066,298.94989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5501403808594,0.0,0.0,7.509353599743918e-05,298.5689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5470886230469,0.0,0.0,0.0001016705282381,298.5472717285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5450134277344,0.0,0.0,0.0004822807095479,285.5663146972656,294.1499938964844,293.06787109375,292.4179382324219,293.2861022949219,293.0125732421875,285.3945617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010287319310009,9.223739994013158e-09,0.0010287227341905,-0.0232144836336374,0.0,0.0,0.0,-0.0093854209408164,60.0,12.46468448638916,-0.0,-7.21545418969072e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060240,298.6617736816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5475158691406,0.0,0.0,9.654876339482144e-05,298.7112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.54742431640625,0.0,0.0,0.000101670550066,298.94989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5501403808594,0.0,0.0,7.509353599743918e-05,298.5689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5470886230469,0.0,0.0,0.0001016705282381,298.5472717285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5450134277344,0.0,0.0,0.0004822807095479,285.5663146972656,294.1499938964844,293.06787109375,292.4179382324219,293.2861022949219,293.0125732421875,285.3945617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010287319310009,9.223739994013158e-09,0.0010287227341905,-0.0232144836336374,0.0,0.0,0.0,-0.0093854209408164,60.0,12.46468448638916,-0.0,-7.21545418969072e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060300,298.66180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5494689941406,0.0,0.0,9.65203798841685e-05,298.7112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5494079589844,0.0,0.0,0.0001016406531562,298.9496765136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5520935058594,0.0,0.0,7.507145346608013e-05,298.5691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.549072265625,0.0,0.0,0.0001016406386042,298.5473937988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5470275878906,0.0,0.0,0.0004821389156859,285.5689392089844,294.1499938964844,293.0770263671875,292.4187316894531,293.2843933105469,293.0226745605469,285.3990478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010284299496561,9.188358518485984e-09,0.001028420869261,-0.0231218412518501,0.0,0.0,0.0,-0.0093678841367363,60.0,12.456615447998049,-0.0,-7.211210117930025e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060360,298.661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.55145263671875,0.0,0.0,9.64922655839473e-05,298.71124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5513916015625,0.0,0.0,0.0001016110472846,298.9494934082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5540771484375,0.0,0.0,7.504958921344951e-05,298.5693359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5510559082031,0.0,0.0,0.0001016110327327,298.5475158691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.54901123046875,0.0,0.0,0.0004819984606001,285.57159423828125,294.1499938964844,293.08575439453125,292.41900634765625,293.2826843261719,293.0327453613281,285.40350341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001028130762279,9.153318103471976e-09,0.0010281216818839,-0.0230300892144441,0.0,0.0,0.0,-0.0093505149707198,60.0,12.448409080505373,-0.0,-7.207008678733473e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060420,298.6619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5554504394531,0.0,0.0,9.644079545978455e-05,298.7113647460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5553894042969,0.0,0.0,0.0001015568486764,298.9490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5580139160156,0.0,0.0,7.500955689465627e-05,298.5697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5550842285156,0.0,0.0,0.0001015568341244,298.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.55303955078125,0.0,0.0,0.0004817413864657,285.576904296875,294.1499938964844,293.1017761230469,292.4179992675781,293.2795104980469,293.0520324707031,285.4124450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010275810491293,9.089167640752294e-09,0.0010275718523189,-0.0228621177375316,0.0,0.0,0.0,-0.0093187075108289,60.0,12.430355072021484,-0.0,-7.199319895789813e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060480,298.6619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5554504394531,0.0,0.0,9.644079545978455e-05,298.7113647460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5553894042969,0.0,0.0,0.0001015568486764,298.9490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5580139160156,0.0,0.0,7.500955689465627e-05,298.5697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5550842285156,0.0,0.0,0.0001015568341244,298.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.55303955078125,0.0,0.0,0.0004817413864657,285.576904296875,294.1499938964844,293.1017761230469,292.4179992675781,293.2795104980469,293.0520324707031,285.4124450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010275810491293,9.089167640752294e-09,0.0010275718523189,-0.0228621177375316,0.0,0.0,0.0,-0.0093187075108289,60.0,12.430355072021484,-0.0,-7.199319895789813e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060540,298.66217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5595397949219,0.0,0.0,9.640119242249055e-05,298.7115173339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5594482421875,0.0,0.0,0.0001015151501633,298.9486999511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.56207275390625,0.0,0.0,7.497875776607543e-05,298.5702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.55914306640625,0.0,0.0,0.0001015151283354,298.54803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5571594238281,0.0,0.0,0.0004815435677301,285.582275390625,294.1499938964844,293.1158142089844,292.414794921875,293.2767333984375,293.0692138671875,285.42138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271589271724,9.03980534872062e-09,0.0010271499631926,-0.0227328650653362,0.0,0.0,0.0,-0.0092942370101809,60.0,12.408037185668944,-0.0,-7.193406048600083e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060600,298.66217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5595397949219,0.0,0.0,9.640119242249055e-05,298.7115173339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5594482421875,0.0,0.0,0.0001015151501633,298.9486999511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.56207275390625,0.0,0.0,7.497875776607543e-05,298.5702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.55914306640625,0.0,0.0,0.0001015151283354,298.54803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5571594238281,0.0,0.0,0.0004815435677301,285.582275390625,294.1499938964844,293.1158142089844,292.414794921875,293.2767333984375,293.0692138671875,285.42138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271589271724,9.03980534872062e-09,0.0010271499631926,-0.0227328650653362,0.0,0.0,0.0,-0.0092942370101809,60.0,12.408037185668944,-0.0,-7.193406048600083e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060660,298.662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5636291503906,0.0,0.0,9.636578033678234e-05,298.7117004394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.56353759765625,0.0,0.0,0.0001014778536045,298.9482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5661315917969,0.0,0.0,7.495121099054813e-05,298.5707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5632629394531,0.0,0.0,0.0001014778317767,298.5482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.561279296875,0.0,0.0,0.0004813666746485,285.5876770019531,294.1499938964844,293.127685546875,292.4092102050781,293.2740478515625,293.085693359375,285.43035888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267809266224,8.995653999477327e-09,0.0010267719626426,-0.0226172562688589,0.0,0.0,0.0,-0.0092723472043871,60.0,12.384380340576172,-0.0,-7.188118189560555e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060720,298.662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5636291503906,0.0,0.0,9.636578033678234e-05,298.7117004394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.56353759765625,0.0,0.0,0.0001014778536045,298.9482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5661315917969,0.0,0.0,7.495121099054813e-05,298.5707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5632629394531,0.0,0.0,0.0001014778317767,298.5482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.561279296875,0.0,0.0,0.0004813666746485,285.5876770019531,294.1499938964844,293.127685546875,292.4092102050781,293.2740478515625,293.085693359375,285.43035888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267809266224,8.995653999477327e-09,0.0010267719626426,-0.0226172562688589,0.0,0.0,0.0,-0.0092723472043871,60.0,12.384380340576172,-0.0,-7.188118189560555e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060780,298.6625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.56787109375,0.0,0.0,9.63541097007692e-05,298.7118835449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5677795410156,0.0,0.0,0.0001014655717881,298.94775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5703430175781,0.0,0.0,7.494213787140325e-05,298.5712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5674743652344,0.0,0.0,0.0001014655499602,298.5485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5655212402344,0.0,0.0,0.00048130840878,285.5932312011719,294.1499938964844,293.1371765136719,292.40106201171875,293.2718200683594,293.09765625,285.43927001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266565950587,8.981097643356861e-09,0.0010266476310789,-0.0225791409611701,0.0,0.0,0.0,-0.009265131317079,60.0,12.353127479553224,-0.0,-7.186375228229738e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060840,298.6625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.56787109375,0.0,0.0,9.63541097007692e-05,298.7118835449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5677795410156,0.0,0.0,0.0001014655717881,298.94775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5703430175781,0.0,0.0,7.494213787140325e-05,298.5712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5674743652344,0.0,0.0,0.0001014655499602,298.5485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5655212402344,0.0,0.0,0.00048130840878,285.5932312011719,294.1499938964844,293.1371765136719,292.40106201171875,293.2718200683594,293.09765625,285.43927001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266565950587,8.981097643356861e-09,0.0010266476310789,-0.0225791409611701,0.0,0.0,0.0,-0.009265131317079,60.0,12.353127479553224,-0.0,-7.186375228229738e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060900,298.66265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5699462890625,0.0,0.0,9.633945592213422e-05,298.71197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5698547363281,0.0,0.0,0.000101450139482,298.9475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5724182128906,0.0,0.0,7.493073644582182e-05,298.5715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.569580078125,0.0,0.0,0.0001014501176541,298.5486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.567626953125,0.0,0.0,0.0004812352126464,285.5959777832031,294.1499938964844,293.1410217285156,292.39599609375,293.2706298828125,293.104736328125,285.4437561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265021119266,8.962831365977308e-09,0.0010264931479468,-0.0225313063710927,0.0,0.0,0.0,-0.0092560844495892,60.0,12.339439392089844,-0.0,-7.184188177689067e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060960,298.6627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.57208251953125,0.0,0.0,9.63396014412865e-05,298.7120666503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5719909667969,0.0,0.0,0.0001014502850011,298.947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.57452392578125,0.0,0.0,7.493085286114365e-05,298.5717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5717163085937,0.0,0.0,0.0001014502704492,298.5487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5697631835937,0.0,0.0,0.0004812359111383,285.5987548828125,294.1499938964844,293.1441955566406,292.3902282714844,293.2695617675781,293.11016845703125,285.4482116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265024611726,8.962996567163373e-09,0.0010264934971928,-0.0225317422300577,0.0,0.0,0.0,-0.0092561608180403,60.0,12.322540283203123,-0.0,-7.184208783428403e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061020,298.6629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5754699707031,0.0,0.0,9.63384154601954e-05,298.71221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5754089355469,0.0,0.0,0.0001014490408124,298.9468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.577880859375,0.0,0.0,7.492992881452665e-05,298.5721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5751037597656,0.0,0.0,0.0001014490189845,298.5489807128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5732116699219,0.0,0.0,0.0004812300030607,285.60321044921875,294.1499938964844,293.1478881835937,292.3794860839844,293.2677917480469,293.119140625,285.45538330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264890734106,8.961499986526178e-09,0.0010264801094308,-0.0225278250873088,0.0,0.0,0.0,-0.0092554166913032,60.0,12.295831680297852,-0.0,-7.184029016116257e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061080,298.6629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5763244628906,0.0,0.0,9.634086018195376e-05,298.7122497558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5762634277344,0.0,0.0,0.0001014516092254,298.9466857910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5787353515625,0.0,0.0,7.493182783946395e-05,298.572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5759582519531,0.0,0.0,0.0001014515946735,298.5490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5740661621094,0.0,0.0,0.0004812421975657,285.60430908203125,294.1499938964844,293.1485290527344,292.37652587890625,293.2673645019531,293.1210021972656,285.4571533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265144519507,8.964537556721552e-09,0.001026505487971,-0.0225357767194509,0.0,0.0,0.0,-0.0092569189146161,60.0,12.288619995117188,-0.0,-7.184392813996966e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061140,298.6630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5806884765625,0.0,0.0,9.636525646783412e-05,298.7123413085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5805969238281,0.0,0.0,0.0001014773006318,298.9458923339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5830383300781,0.0,0.0,7.495080353692174e-05,298.5726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.580322265625,0.0,0.0,0.0001014772860798,298.5492248535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.57843017578125,0.0,0.0,0.0004813640844076,285.6099548339844,294.1499938964844,293.1499938964844,292.3597717285156,293.2652893066406,293.1282043457031,285.4660949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267747566103,8.994915923210556e-09,0.0010267657926306,-0.0226153247058391,0.0,0.0,0.0,-0.0092719821259379,60.0,12.248604774475098,-0.0,-7.188030082261322e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061200,298.6630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5806884765625,0.0,0.0,9.636525646783412e-05,298.7123413085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5805969238281,0.0,0.0,0.0001014773006318,298.9458923339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5830383300781,0.0,0.0,7.495080353692174e-05,298.5726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.580322265625,0.0,0.0,0.0001014772860798,298.5492248535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.57843017578125,0.0,0.0,0.0004813640844076,285.6099548339844,294.1499938964844,293.1499938964844,292.3597717285156,293.2652893066406,293.1282043457031,285.4660949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267747566103,8.994915923210556e-09,0.0010267657926306,-0.0226153247058391,0.0,0.0,0.0,-0.0092719821259379,60.0,12.248604774475098,-0.0,-7.188030082261322e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061260,298.6630859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5850524902344,0.0,0.0,9.640545613365248e-05,298.7123413085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5849609375,0.0,0.0,0.0001015196321532,298.94500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.58740234375,0.0,0.0,7.498206832678989e-05,298.5730285644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5846862792969,0.0,0.0,0.0001015196103253,298.5493469238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.58282470703125,0.0,0.0,0.000481564871734,285.6156616210937,294.1499938964844,293.1499938964844,292.34039306640625,293.2632141113281,293.13433837890625,285.4750061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272023500874,9.044975435301694e-09,0.0010271932696923,-0.0227464046329259,0.0,0.0,0.0,-0.0092967953532934,60.0,12.207322120666504,-0.0,-7.19402493132293e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
