time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18061320,298.6630859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5850524902344,0.0,0.0,9.640545613365248e-05,298.7123413085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5849609375,0.0,0.0,0.0001015196321532,298.94500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.58740234375,0.0,0.0,7.498206832678989e-05,298.5730285644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5846862792969,0.0,0.0,0.0001015196103253,298.5493469238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.58282470703125,0.0,0.0,0.000481564871734,285.6156616210937,294.1499938964844,293.1499938964844,292.34039306640625,293.2632141113281,293.13433837890625,285.4750061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272023500874,9.044975435301694e-09,0.0010271932696923,-0.0227464046329259,0.0,0.0,0.0,-0.0092967953532934,60.0,12.207322120666504,-0.0,-7.19402493132293e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061380,298.6630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5894775390625,0.0,0.0,9.647314436733724e-05,298.7122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.58941650390625,0.0,0.0,0.0001015909147099,298.9439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.591796875,0.0,0.0,7.50347098801285e-05,298.57330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.589111328125,0.0,0.0,0.000101590892882,298.5494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5872802734375,0.0,0.0,0.0004819030000362,285.62139892578125,294.1499938964844,293.1499938964844,292.31903076171875,293.2611694335937,293.1388244628906,285.4839172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279233101755,9.129291989040668e-09,0.0010279141133651,-0.0229671820998191,0.0,0.0,0.0,-0.0093385940417647,60.0,12.163900375366213,-0.0,-7.204128849025437e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061440,298.6630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5894775390625,0.0,0.0,9.647314436733724e-05,298.7122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.58941650390625,0.0,0.0,0.0001015909147099,298.9439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.591796875,0.0,0.0,7.50347098801285e-05,298.57330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.589111328125,0.0,0.0,0.000101590892882,298.5494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5872802734375,0.0,0.0,0.0004819030000362,285.62139892578125,294.1499938964844,293.1499938964844,292.31903076171875,293.2611694335937,293.1388244628906,285.4839172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279233101755,9.129291989040668e-09,0.0010279141133651,-0.0229671820998191,0.0,0.0,0.0,-0.0093385940417647,60.0,12.163900375366213,-0.0,-7.204128849025437e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061500,298.6629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5917053222656,0.0,0.0,9.651799337007104e-05,298.71221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5916442871094,0.0,0.0,0.0001016381356748,298.943359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5940246582031,0.0,0.0,7.50695908209309e-05,298.5733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.59136962890625,0.0,0.0,0.0001016381211229,298.5494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.58953857421875,0.0,0.0,0.0004821270122192,285.624267578125,294.1499938964844,293.1499938964844,292.30767822265625,293.2601928710937,293.1405334472656,285.4883728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010284028248861,9.185158411639804e-09,0.0010283936280757,-0.0231134630739688,0.0,0.0,0.0,-0.0093662990257143,60.0,12.141565322875977,-0.0,-7.210826424852712e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061560,298.6628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5939636230469,0.0,0.0,9.656907059252262e-05,298.7121276855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5938720703125,0.0,0.0,0.0001016919268295,298.94268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.59625244140625,0.0,0.0,7.510932482546195e-05,298.5734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5936279296875,0.0,0.0,0.0001016919122776,298.5494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.591796875,0.0,0.0,0.0004823821946047,285.6271667480469,294.1499938964844,293.1499938964844,292.2958984375,293.2591857910156,293.1419982910156,285.4928283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010289470665156,9.24879461905448e-09,0.0010289378697052,-0.0232800841331481,0.0,0.0,0.0,-0.0093978457152843,60.0,12.11909008026123,-0.0,-7.21846049600572e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061620,298.6626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5984802246094,0.0,0.0,9.668544953456149e-05,298.7118530273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5984191894531,0.0,0.0,0.0001018144830595,298.9412536621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6007385253906,0.0,0.0,7.519984501414001e-05,298.57354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.59814453125,0.0,0.0,0.0001018144685076,298.54937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5963439941406,0.0,0.0,0.000482963543618,285.63299560546875,294.1499938964844,293.1499938964844,292.2711486816406,293.2572021484375,293.1444396972656,285.5017395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301849106326,9.39377287068055e-09,0.0010301754809916,-0.0236596893519163,0.0,0.0,0.0,-0.0094697074964642,60.0,12.073809623718262,-0.0,-7.235866661403635e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061680,298.6626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5984802246094,0.0,0.0,9.668544953456149e-05,298.7118530273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5984191894531,0.0,0.0,0.0001018144830595,298.9412536621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6007385253906,0.0,0.0,7.519984501414001e-05,298.57354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.59814453125,0.0,0.0,0.0001018144685076,298.54937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5963439941406,0.0,0.0,0.000482963543618,285.63299560546875,294.1499938964844,293.1499938964844,292.2711486816406,293.2572021484375,293.1444396972656,285.5017395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301849106326,9.39377287068055e-09,0.0010301754809916,-0.0236596893519163,0.0,0.0,0.0,-0.0094697074964642,60.0,12.073809623718262,-0.0,-7.235866661403635e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061740,298.6622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6031188964844,0.0,0.0,9.68408930930309e-05,298.71142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.60302734375,0.0,0.0,0.000101978170278,298.93951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6053466796875,0.0,0.0,7.532074232585728e-05,298.57342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.602783203125,0.0,0.0,0.0001019781557261,298.54913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6010131835937,0.0,0.0,0.0004837400047108,285.6389465332031,294.1499938964844,293.1499938964844,292.2449645996094,293.2552795410156,293.14569091796875,285.5106201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318415006622,9.587424187884608e-09,0.0010318318381905,-0.0241667162626981,0.0,0.0,0.0,-0.0095657110214233,60.0,12.027490615844728,-0.0,-7.259149015226285e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061800,298.6622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6031188964844,0.0,0.0,9.68408930930309e-05,298.71142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.60302734375,0.0,0.0,0.000101978170278,298.93951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6053466796875,0.0,0.0,7.532074232585728e-05,298.57342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.602783203125,0.0,0.0,0.0001019781557261,298.54913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6010131835937,0.0,0.0,0.0004837400047108,285.6389465332031,294.1499938964844,293.1499938964844,292.2449645996094,293.2552795410156,293.14569091796875,285.5106201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318415006622,9.587424187884608e-09,0.0010318318381905,-0.0241667162626981,0.0,0.0,0.0,-0.0095657110214233,60.0,12.027490615844728,-0.0,-7.259149015226285e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061860,298.66168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6078186035156,0.0,0.0,9.700784721644597e-05,298.7109069824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.60772705078125,0.0,0.0,0.0001021539792418,298.9376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6100158691406,0.0,0.0,7.545058906544e-05,298.5732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6074523925781,0.0,0.0,0.0001021539646899,298.5488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.605712890625,0.0,0.0,0.0004845739749725,285.6449279785156,294.1499938964844,293.1499938964844,292.217529296875,293.25341796875,293.1468811035156,285.5195007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010336197447031,9.795416033853144e-09,0.0010336098494008,-0.0247112698853015,0.0,0.0,0.0,-0.0096688196063041,60.0,11.98146629333496,-0.0,-7.284197778290037e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061920,298.66168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6078186035156,0.0,0.0,9.700784721644597e-05,298.7109069824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.60772705078125,0.0,0.0,0.0001021539792418,298.9376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6100158691406,0.0,0.0,7.545058906544e-05,298.5732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6074523925781,0.0,0.0,0.0001021539646899,298.5488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.605712890625,0.0,0.0,0.0004845739749725,285.6449279785156,294.1499938964844,293.1499938964844,292.217529296875,293.25341796875,293.1468811035156,285.5195007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010336197447031,9.795416033853144e-09,0.0010336098494008,-0.0247112698853015,0.0,0.0,0.0,-0.0096688196063041,60.0,11.98146629333496,-0.0,-7.284197778290037e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061980,298.6611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.612548828125,0.0,0.0,9.719591616885737e-05,298.7103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.61248779296875,0.0,0.0,0.0001023520235321,298.93560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6147155761719,0.0,0.0,7.559687219327316e-05,298.57293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6122131347656,0.0,0.0,0.0001023520089802,298.5484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6105041503906,0.0,0.0,0.0004855134175159,285.6509704589844,294.1499938964844,293.1499938964844,292.1889953613281,293.2515563964844,293.1477966308594,285.5283508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356232523918,1.0029719277326876e-08,0.0010356132406741,-0.0253246892243623,0.0,0.0,0.0,-0.009784972295165,60.0,11.935274124145508,-0.0,-7.312466721032251e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062040,298.6611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.612548828125,0.0,0.0,9.719591616885737e-05,298.7103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.61248779296875,0.0,0.0,0.0001023520235321,298.93560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6147155761719,0.0,0.0,7.559687219327316e-05,298.57293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6122131347656,0.0,0.0,0.0001023520089802,298.5484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6105041503906,0.0,0.0,0.0004855134175159,285.6509704589844,294.1499938964844,293.1499938964844,292.1889953613281,293.2515563964844,293.1477966308594,285.5283508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356232523918,1.0029719277326876e-08,0.0010356132406741,-0.0253246892243623,0.0,0.0,0.0,-0.009784972295165,60.0,11.935274124145508,-0.0,-7.312466721032251e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062100,298.6607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.61492919921875,0.0,0.0,9.729409794090316e-05,298.71002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6148376464844,0.0,0.0,0.0001024554076138,298.9345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6170654296875,0.0,0.0,7.56732260924764e-05,298.5727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6145935058594,0.0,0.0,0.0001024553930619,298.5482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6128845214844,0.0,0.0,0.0004860038461629,285.65399169921875,294.1499938964844,293.1499938964844,292.1744079589844,293.2506103515625,293.148193359375,285.53277587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010366712231189,1.015203476839588e-08,0.0010366610949859,-0.0256449021399021,0.0,0.0,0.0,-0.009845620021224,60.0,11.911988258361816,-0.0,-7.327245299393327e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062160,298.6604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6173400878906,0.0,0.0,9.740592940943316e-05,298.70965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.61724853515625,0.0,0.0,0.0001025731762638,298.93341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6194763183594,0.0,0.0,7.576021016575396e-05,298.57257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.61700439453125,0.0,0.0,0.0001025731544359,298.5480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.61529541015625,0.0,0.0,0.0004865624650847,285.6570739746094,294.1499938964844,293.1499938964844,292.1596069335937,293.24969482421875,293.1484375,285.5372009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378616861999,1.029135887620214e-08,0.0010378514416515,-0.0260096359997987,0.0,0.0,0.0,-0.0099146831780672,60.0,11.88906478881836,-0.0,-7.344097952000085e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062220,298.6597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.62158203125,0.0,0.0,9.759869863046332e-05,298.70904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6214904785156,0.0,0.0,0.0001027761682053,298.9314270019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6236877441406,0.0,0.0,7.591013854835182e-05,298.5722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6212463378906,0.0,0.0,0.0001027761536533,298.5475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6195678710937,0.0,0.0,0.0004875253944192,285.6624450683594,294.1499938964844,293.1499938964844,292.13311767578125,293.24810791015625,293.1488952636719,285.54498291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399140883237,1.0531522320889053e-08,0.0010399034945294,-0.0266383346170187,0.0,0.0,0.0,-0.0100337350741028,60.0,11.848435401916504,-0.0,-7.373193255943988e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062280,298.6596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6221923828125,0.0,0.0,9.763122216099872e-05,298.7089233398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6221008300781,0.0,0.0,0.0001028104234137,298.9311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6242980957031,0.0,0.0,7.593543705297634e-05,298.5721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6218566894531,0.0,0.0,0.0001028104088618,298.5474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.62017822265625,0.0,0.0,0.0004876878811046,285.6632080078125,294.1499938964844,293.1499938964844,292.1294860839844,293.2478942871094,293.14892578125,285.5460510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010402606567367,1.0572045461287873e-08,0.0010402500629425,-0.0267444122582674,0.0,0.0,0.0,-0.0100538246333599,60.0,11.843113899230955,-0.0,-7.378108080047242e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062340,298.6588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.62713623046875,0.0,0.0,9.788527677301316e-05,298.70806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6270446777344,0.0,0.0,0.0001030779530992,298.9286499023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.62921142578125,0.0,0.0,7.613303750986233e-05,298.57159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6268005371094,0.0,0.0,0.0001030779385473,298.5468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6251525878906,0.0,0.0,0.0004889569245278,285.6694641113281,294.1499938964844,293.1499938964844,292.0988464355469,293.2461242675781,293.1492004394531,285.5548400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429681278765,1.0888562940181146e-08,0.0010429571848362,-0.0275729317218065,0.0,0.0,0.0,-0.0102107385173439,60.0,11.797776222229004,-0.0,-7.416554126393748e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062400,298.6588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.62713623046875,0.0,0.0,9.788527677301316e-05,298.70806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6270446777344,0.0,0.0,0.0001030779530992,298.9286499023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.62921142578125,0.0,0.0,7.613303750986233e-05,298.57159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6268005371094,0.0,0.0,0.0001030779385473,298.5468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6251525878906,0.0,0.0,0.0004889569245278,285.6694641113281,294.1499938964844,293.1499938964844,292.0988464355469,293.2461242675781,293.1492004394531,285.5548400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429681278765,1.0888562940181146e-08,0.0010429571848362,-0.0275729317218065,0.0,0.0,0.0,-0.0102107385173439,60.0,11.797776222229004,-0.0,-7.416554126393748e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062460,298.6579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6321105957031,0.0,0.0,9.81451739789918e-05,298.7071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6320495605469,0.0,0.0,0.0001033516309689,298.9261169433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6341857910156,0.0,0.0,7.633517816429958e-05,298.57098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6318054199219,0.0,0.0,0.000103351616417,298.5461120605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6301574707031,0.0,0.0,0.0004902551881968,285.6757507324219,294.1499938964844,293.1499938964844,292.06787109375,293.244384765625,293.1494445800781,285.56365966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457364842295,1.1212358153045445e-08,0.0010457253083586,-0.0284204445779323,0.0,0.0,0.0,-0.0103712547570467,60.0,11.753098487854004,-0.0,-7.455987116600228e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062520,298.6579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6321105957031,0.0,0.0,9.81451739789918e-05,298.7071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6320495605469,0.0,0.0,0.0001033516309689,298.9261169433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6341857910156,0.0,0.0,7.633517816429958e-05,298.57098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6318054199219,0.0,0.0,0.000103351616417,298.5461120605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6301574707031,0.0,0.0,0.0004902551881968,285.6757507324219,294.1499938964844,293.1499938964844,292.06787109375,293.244384765625,293.1494445800781,285.56365966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457364842295,1.1212358153045445e-08,0.0010457253083586,-0.0284204445779323,0.0,0.0,0.0,-0.0103712547570467,60.0,11.753098487854004,-0.0,-7.455987116600228e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062580,298.6570129394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6371459960937,0.0,0.0,9.842171130003408e-05,298.7062683105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6370544433594,0.0,0.0,0.0001036428438965,298.9234924316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.63916015625,0.0,0.0,7.655026274733245e-05,298.5703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6368103027344,0.0,0.0,0.0001036428220686,298.5453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6351928710937,0.0,0.0,0.000491636514198,285.6820678710937,294.1499938964844,293.1499938964844,292.0367126464844,293.24267578125,293.1496276855469,285.57244873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486830724403,1.1556894108366578e-08,0.0010486715473234,-0.0293221771717071,0.0,0.0,0.0,-0.0105420565232634,60.0,11.708658218383787,-0.0,-7.49806048361279e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062640,298.6570129394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6371459960937,0.0,0.0,9.842171130003408e-05,298.7062683105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6370544433594,0.0,0.0,0.0001036428438965,298.9234924316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.63916015625,0.0,0.0,7.655026274733245e-05,298.5703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6368103027344,0.0,0.0,0.0001036428220686,298.5453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6351928710937,0.0,0.0,0.000491636514198,285.6820678710937,294.1499938964844,293.1499938964844,292.0367126464844,293.24267578125,293.1496276855469,285.57244873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486830724403,1.1556894108366578e-08,0.0010486715473234,-0.0293221771717071,0.0,0.0,0.0,-0.0105420565232634,60.0,11.708658218383787,-0.0,-7.49806048361279e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062700,298.656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.63970947265625,0.0,0.0,9.857286204351112e-05,298.70574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6396484375,0.0,0.0,0.0001038020054693,298.922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6417236328125,0.0,0.0,7.666782039450482e-05,298.5699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.639404296875,0.0,0.0,0.0001038019909174,298.544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6377868652344,0.0,0.0,0.0004923915257677,285.6852722167969,294.1499938964844,293.1499938964844,292.0211486816406,293.2418212890625,293.1496887207031,285.5768127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502933291718,1.1745209249625075e-08,0.0010502815712243,-0.029815012589097,0.0,0.0,0.0,-0.0106354113668203,60.0,11.687337875366213,-0.0,-7.521106937247168e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062760,298.656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6422424316406,0.0,0.0,9.871610382106157e-05,298.70526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6421813964844,0.0,0.0,0.0001039528578985,298.9207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6442565917969,0.0,0.0,7.67792371334508e-05,298.56964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6419372558594,0.0,0.0,0.0001039528360706,298.54449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6403503417969,0.0,0.0,0.000493107130751,285.6884765625,294.1499938964844,293.1499938964844,292.0055847167969,293.240966796875,293.1497497558594,285.5812072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518215131014,1.1923682485814881e-08,0.0010518095223233,-0.0302820727229118,0.0,0.0,0.0,-0.0107238972559571,60.0,11.665542602539062,-0.0,-7.542980995367543e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062820,298.6548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6475524902344,0.0,0.0,9.903268801281229e-05,298.7041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6474914550781,0.0,0.0,0.0001042862277245,298.91796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6495361328125,0.0,0.0,7.702546281507239e-05,298.5687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6472473144531,0.0,0.0,0.0001042862131725,298.5434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.64569091796875,0.0,0.0,0.000494688458275,285.6950988769531,294.1499938964844,293.1499938964844,291.9747009277344,293.2393798828125,293.1497802734375,285.5898742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010551929008215,1.2318107422970572e-08,0.0010551805607974,-0.0313142016530036,0.0,0.0,0.0,-0.0109194228425621,60.0,11.626208305358888,-0.0,-7.591436457232703e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062880,298.6548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6475524902344,0.0,0.0,9.903268801281229e-05,298.7041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6474914550781,0.0,0.0,0.0001042862277245,298.91796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6495361328125,0.0,0.0,7.702546281507239e-05,298.5687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6472473144531,0.0,0.0,0.0001042862131725,298.5434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.64569091796875,0.0,0.0,0.000494688458275,285.6950988769531,294.1499938964844,293.1499938964844,291.9747009277344,293.2393798828125,293.1497802734375,285.5898742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010551929008215,1.2318107422970572e-08,0.0010551805607974,-0.0313142016530036,0.0,0.0,0.0,-0.0109194228425621,60.0,11.626208305358888,-0.0,-7.591436457232703e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062940,298.6537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.65283203125,0.0,0.0,9.933456021826714e-05,298.7030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6527709960937,0.0,0.0,0.0001046041143126,298.9151916503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.65478515625,0.0,0.0,7.726025069132447e-05,298.5679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.65252685546875,0.0,0.0,0.0001046040997607,298.54254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6510009765625,0.0,0.0,0.0004961963859386,285.70166015625,294.1499938964844,293.1499938964844,291.9441833496094,293.2377319335937,293.1498413085937,285.5986022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001058408874087,1.2694210127506269e-08,0.0010583961848169,-0.0322982929646968,0.0,0.0,0.0,-0.0111058708280324,60.0,11.585198402404783,-0.0,-7.6377844493436e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063000,298.6537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.65283203125,0.0,0.0,9.933456021826714e-05,298.7030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6527709960937,0.0,0.0,0.0001046041143126,298.9151916503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.65478515625,0.0,0.0,7.726025069132447e-05,298.5679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.65252685546875,0.0,0.0,0.0001046040997607,298.54254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6510009765625,0.0,0.0,0.0004961963859386,285.70166015625,294.1499938964844,293.1499938964844,291.9441833496094,293.2377319335937,293.1498413085937,285.5986022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001058408874087,1.2694210127506269e-08,0.0010583961848169,-0.0322982929646968,0.0,0.0,0.0,-0.0111058708280324,60.0,11.585198402404783,-0.0,-7.6377844493436e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063060,298.65264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6581420898437,0.0,0.0,9.966212383005768e-05,298.7019348144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6580810546875,0.0,0.0,0.0001049490529112,298.9123840332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6600646972656,0.0,0.0,7.751502562314272e-05,298.567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6578369140625,0.0,0.0,0.0001049490383593,298.5415344238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.65631103515625,0.0,0.0,0.0004978326614946,285.708251953125,294.1499938964844,293.1499938964844,291.91424560546875,293.2361145019531,293.14990234375,285.6072998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618994710966,1.3102329887715314e-08,0.0010618863161653,-0.0333660580217838,0.0,0.0,0.0,-0.0113081950694322,60.0,11.544828414916992,-0.0,-7.688237957381716e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063120,298.65264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6581420898437,0.0,0.0,9.966212383005768e-05,298.7019348144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6580810546875,0.0,0.0,0.0001049490529112,298.9123840332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6600646972656,0.0,0.0,7.751502562314272e-05,298.567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6578369140625,0.0,0.0,0.0001049490383593,298.5415344238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.65631103515625,0.0,0.0,0.0004978326614946,285.708251953125,294.1499938964844,293.1499938964844,291.91424560546875,293.2361145019531,293.14990234375,285.6072998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618994710966,1.3102329887715314e-08,0.0010618863161653,-0.0333660580217838,0.0,0.0,0.0,-0.0113081950694322,60.0,11.544828414916992,-0.0,-7.688237957381716e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063180,298.6515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6634521484375,0.0,0.0,9.99820840661414e-05,298.7008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.66339111328125,0.0,0.0,0.0001052859879564,298.9095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6653747558594,0.0,0.0,7.776387792546302e-05,298.5662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.66314697265625,0.0,0.0,0.0001052859734045,298.54052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6616516113281,0.0,0.0,0.0004994309274479,285.7148742675781,294.1499938964844,293.1499938964844,291.8851013183594,293.2345275878906,293.1499328613281,285.6159973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653074132278,1.3500969231472482e-08,0.0010652939090505,-0.0344089083373546,0.0,0.0,0.0,-0.0115058114752173,60.0,11.50549030303955,-0.0,-7.737679652564111e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063240,298.6515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6634521484375,0.0,0.0,9.99820840661414e-05,298.7008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.66339111328125,0.0,0.0,0.0001052859879564,298.9095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6653747558594,0.0,0.0,7.776387792546302e-05,298.5662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.66314697265625,0.0,0.0,0.0001052859734045,298.54052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6616516113281,0.0,0.0,0.0004994309274479,285.7148742675781,294.1499938964844,293.1499938964844,291.8851013183594,293.2345275878906,293.1499328613281,285.6159973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653074132278,1.3500969231472482e-08,0.0010652939090505,-0.0344089083373546,0.0,0.0,0.0,-0.0115058114752173,60.0,11.50549030303955,-0.0,-7.737679652564111e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063300,298.65093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6661376953125,0.0,0.0,0.0001001513082883,298.7002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.66607666015625,0.0,0.0,0.0001054641907103,298.9081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.66802978515625,0.0,0.0,7.78954999987036e-05,298.5658569335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6658630371094,0.0,0.0,0.0001054641761584,298.5400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6643371582031,0.0,0.0,0.0005002762773074,285.7182312011719,294.1499938964844,293.1499938964844,291.8708801269531,293.2337341308594,293.1499328613281,285.6203308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671105701476,1.3711814794703514e-08,0.0010670968331396,-0.0349604412913322,0.0,0.0,0.0,-0.0116103366017341,60.0,11.486806869506836,-0.0,-7.763894416257244e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063360,298.6503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6689147949219,0.0,0.0,0.0001003142169793,298.6996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6688537597656,0.0,0.0,0.0001056357432389,298.9067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6708068847656,0.0,0.0,7.80222108005546e-05,298.5653686523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.66864013671875,0.0,0.0,0.000105635728687,298.5394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6671447753906,0.0,0.0,0.0005010900204069,285.7216491699219,294.1499938964844,293.1499938964844,291.85693359375,293.23297119140625,293.14996337890625,285.6246337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001068847021088,1.3914789320779164e-08,0.0010688330512493,-0.0354913547635078,0.0,0.0,0.0,-0.0117109632119536,60.0,11.469993591308594,-0.0,-7.789171263539174e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063420,298.649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6741638183594,0.0,0.0,0.0001006343081826,298.698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6741027832031,0.0,0.0,0.0001059728092513,298.90399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.676025390625,0.0,0.0,7.82711649662815e-05,298.5644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.67388916015625,0.0,0.0,0.0001059727946994,298.53839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6723937988281,0.0,0.0,0.0005026889266446,285.7281494140625,294.1499938964844,293.1499938964844,291.8309631347656,293.2314758300781,293.14996337890625,285.6329345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010722577571868,1.4313596530257657e-08,0.0010722434381023,-0.0365344136953353,0.0,0.0,0.0,-0.0119086699560284,60.0,11.43603515625,-0.0,-7.838956861405677e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063480,298.64910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.67437744140625,0.0,0.0,0.000100647630461,298.69842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.67431640625,0.0,0.0,0.0001059868372976,298.90386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6762390136719,0.0,0.0,7.82815259299241e-05,298.564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6741027832031,0.0,0.0,0.0001059868227457,298.5383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6726379394531,0.0,0.0,0.000502755458001,285.7283935546875,294.1499938964844,293.1499938964844,291.82989501953125,293.2314147949219,293.14996337890625,285.6332702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010723997838795,1.4330193920386593e-08,0.0010723854647949,-0.036577820777893,0.0,0.0,0.0,-0.0119168981909751,60.0,11.434619903564451,-0.0,-7.841031646194099e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063540,298.6478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.679931640625,0.0,0.0,0.0001009688348858,298.6972045898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.67987060546875,0.0,0.0,0.0001063250820152,298.90106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6817626953125,0.0,0.0,7.85313532105647e-05,298.5635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6796569824219,0.0,0.0,0.0001063250674633,298.5372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6781921386719,0.0,0.0,0.0005043599521741,285.7352294921875,294.1499938964844,293.1499938964844,291.8042297363281,293.2298889160156,293.14996337890625,285.6418762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758213466033,1.4730393793627172e-08,0.0010758066782727,-0.0376244038343429,0.0,0.0,0.0,-0.0121152903884649,60.0,11.401745796203612,-0.0,-7.891156883488294e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063600,298.6478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.679931640625,0.0,0.0,0.0001009688348858,298.6972045898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.67987060546875,0.0,0.0,0.0001063250820152,298.90106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6817626953125,0.0,0.0,7.85313532105647e-05,298.5635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6796569824219,0.0,0.0,0.0001063250674633,298.5372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6781921386719,0.0,0.0,0.0005043599521741,285.7352294921875,294.1499938964844,293.1499938964844,291.8042297363281,293.2298889160156,293.14996337890625,285.6418762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758213466033,1.4730393793627172e-08,0.0010758066782727,-0.0376244038343429,0.0,0.0,0.0,-0.0121152903884649,60.0,11.401745796203612,-0.0,-7.891156883488294e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
