time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18063660,298.6466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6854858398437,0.0,0.0,0.0001012957509374,298.69598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6854248046875,0.0,0.0,0.0001066693439497,298.89825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.68731689453125,0.0,0.0,7.878562610130757e-05,298.56256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6852111816406,0.0,0.0,0.0001066693293978,298.5361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.68377685546875,0.0,0.0,0.000505992968101,285.7420959472656,294.1499938964844,293.1499938964844,291.78009033203125,293.2283935546875,293.1499938964844,285.6504821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010793068213388,1.5137715081436912e-08,0.0010792916873469,-0.0386894792318344,0.0,0.0,0.0,-0.0123172271996736,60.0,11.36948585510254,-0.0,-7.942337276745094e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063720,298.6466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6854858398437,0.0,0.0,0.0001012957509374,298.69598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6854248046875,0.0,0.0,0.0001066693439497,298.89825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.68731689453125,0.0,0.0,7.878562610130757e-05,298.56256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6852111816406,0.0,0.0,0.0001066693293978,298.5361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.68377685546875,0.0,0.0,0.000505992968101,285.7420959472656,294.1499938964844,293.1499938964844,291.78009033203125,293.2283935546875,293.1499938964844,285.6504821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010793068213388,1.5137715081436912e-08,0.0010792916873469,-0.0386894792318344,0.0,0.0,0.0,-0.0123172271996736,60.0,11.36948585510254,-0.0,-7.942337276745094e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063780,298.6453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6911315917969,0.0,0.0,0.0001015998350339,298.6947326660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6910705566406,0.0,0.0,0.0001069895515684,298.8954772949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.69293212890625,0.0,0.0,7.90221311035566e-05,298.56158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6908569335937,0.0,0.0,0.0001069895370164,298.53497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.689453125,0.0,0.0,0.0005075119552202,285.7490539550781,294.1499938964844,293.1499938964844,291.7576599121094,293.2268981933594,293.1499938964844,285.6590576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010825442150235,1.5516574691787355e-08,0.0010825286153703,-0.0396800227463245,0.0,0.0,0.0,-0.0125050311908125,60.0,11.340332984924316,-0.0,-7.990090011844586e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063840,298.6453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6911315917969,0.0,0.0,0.0001015998350339,298.6947326660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6910705566406,0.0,0.0,0.0001069895515684,298.8954772949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.69293212890625,0.0,0.0,7.90221311035566e-05,298.56158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6908569335937,0.0,0.0,0.0001069895370164,298.53497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.689453125,0.0,0.0,0.0005075119552202,285.7490539550781,294.1499938964844,293.1499938964844,291.7576599121094,293.2268981933594,293.1499938964844,285.6590576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010825442150235,1.5516574691787355e-08,0.0010825286153703,-0.0396800227463245,0.0,0.0,0.0,-0.0125050311908125,60.0,11.340332984924316,-0.0,-7.990090011844586e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063900,298.644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6940002441406,0.0,0.0,0.0001017529284581,298.6941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6939392089844,0.0,0.0,0.0001071507722372,298.8941345214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6957702636719,0.0,0.0,7.914120214991271e-05,298.56109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6937255859375,0.0,0.0,0.0001071507576853,298.5343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6923217773437,0.0,0.0,0.0005082766874693,285.7525329589844,294.1499938964844,293.1499938964844,291.7471618652344,293.2261657714844,293.1499938964844,285.6633605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010841750772669,1.5707323441915833e-08,0.0010841593611985,-0.0401786975562572,0.0,0.0,0.0,-0.0125995920971035,60.0,11.32638931274414,-0.0,-8.014186647642418e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063960,298.6441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6968688964844,0.0,0.0,0.0001018990515149,298.6934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6968078613281,0.0,0.0,0.0001073046441888,298.89276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6986083984375,0.0,0.0,7.925485260784626e-05,298.56060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.69659423828125,0.0,0.0,0.0001073046296369,298.5338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6951904296875,0.0,0.0,0.0005090066115371,285.75604248046875,294.1499938964844,293.1499938964844,291.7371520996094,293.2254333496094,293.1499938964844,285.6676330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010857318993657,1.5889387583456482e-08,0.0010857159504666,-0.0406546369194984,0.0,0.0,0.0,-0.0126898474991321,60.0,11.313325881958008,-0.0,-8.037220311507556e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064020,298.6428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7026062011719,0.0,0.0,0.0001021863135974,298.6922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7025451660156,0.0,0.0,0.0001076071494026,298.8900756835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.704345703125,0.0,0.0,7.94782827142626e-05,298.55963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.70233154296875,0.0,0.0,0.0001076071348506,298.5326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7009582519531,0.0,0.0,0.000510441546794,285.7630920410156,294.1499938964844,293.1499938964844,291.7187805175781,293.2239990234375,293.1499938964844,285.6761474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010887950193136,1.624730217031356e-08,0.0010887787211686,-0.0415902025997638,0.0,0.0,0.0,-0.0128672923892736,60.0,11.287701606750488,-0.0,-8.082596991698665e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064080,298.6428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7026062011719,0.0,0.0,0.0001021863135974,298.6922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7025451660156,0.0,0.0,0.0001076071494026,298.8900756835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.704345703125,0.0,0.0,7.94782827142626e-05,298.55963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.70233154296875,0.0,0.0,0.0001076071348506,298.5326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7009582519531,0.0,0.0,0.000510441546794,285.7630920410156,294.1499938964844,293.1499938964844,291.7187805175781,293.2239990234375,293.1499938964844,285.6761474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010887950193136,1.624730217031356e-08,0.0010887787211686,-0.0415902025997638,0.0,0.0,0.0,-0.0128672923892736,60.0,11.287701606750488,-0.0,-8.082596991698665e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064140,298.6416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7084655761719,0.0,0.0,0.0001024363809847,298.69097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7084350585937,0.0,0.0,0.0001078704808605,298.88751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.710205078125,0.0,0.0,7.967277633724734e-05,298.55865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7082214355469,0.0,0.0,0.0001078704663086,298.5315856933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.70684814453125,0.0,0.0,0.0005116906831972,285.7702331542969,294.1499938964844,293.1499938964844,291.70269775390625,293.2226257324219,293.1499938964844,285.68463134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010914574377238,1.6558868054517006e-08,0.0010914409067481,-0.0424045249819755,0.0,0.0,0.0,-0.0130217391997575,60.0,11.26675510406494,-0.0,-8.122201222704464e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064200,298.6416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7084655761719,0.0,0.0,0.0001024363809847,298.69097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7084350585937,0.0,0.0,0.0001078704808605,298.88751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.710205078125,0.0,0.0,7.967277633724734e-05,298.55865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7082214355469,0.0,0.0,0.0001078704663086,298.5315856933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.70684814453125,0.0,0.0,0.0005116906831972,285.7702331542969,294.1499938964844,293.1499938964844,291.70269775390625,293.2226257324219,293.1499938964844,285.68463134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010914574377238,1.6558868054517006e-08,0.0010914409067481,-0.0424045249819755,0.0,0.0,0.0,-0.0130217391997575,60.0,11.26675510406494,-0.0,-8.122201222704464e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064260,298.6403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7143859863281,0.0,0.0,0.0001026801401167,298.6897277832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7143249511719,0.0,0.0,0.0001081271693692,298.8849792480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.716064453125,0.0,0.0,7.986236596480012e-05,298.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.714111328125,0.0,0.0,0.0001081271548173,298.530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7127685546875,0.0,0.0,0.0005129083292558,285.77740478515625,294.1499938964844,293.1499938964844,291.6891174316406,293.22125244140625,293.1499938964844,285.693115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094059436582,1.6862582441490304e-08,0.0010940426727756,-0.0431982465088367,0.0,0.0,0.0,-0.0131723266094923,60.0,11.246597290039062,-0.0,-8.1609002222649e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064320,298.6403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7143859863281,0.0,0.0,0.0001026801401167,298.6897277832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7143249511719,0.0,0.0,0.0001081271693692,298.8849792480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.716064453125,0.0,0.0,7.986236596480012e-05,298.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.714111328125,0.0,0.0,0.0001081271548173,298.530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7127685546875,0.0,0.0,0.0005129083292558,285.77740478515625,294.1499938964844,293.1499938964844,291.6891174316406,293.22125244140625,293.1499938964844,285.693115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094059436582,1.6862582441490304e-08,0.0010940426727756,-0.0431982465088367,0.0,0.0,0.0,-0.0131723266094923,60.0,11.246597290039062,-0.0,-8.1609002222649e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064380,298.6391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7203369140625,0.0,0.0,0.0001028982878779,298.6885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.72027587890625,0.0,0.0,0.000108356885903,298.88250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.72198486328125,0.0,0.0,8.003204129636288e-05,298.55670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7200622558594,0.0,0.0,0.000108356878627,298.52947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.71875,0.0,0.0,0.0005139980348758,285.7846374511719,294.1499938964844,293.1499938964844,291.67822265625,293.2198791503906,293.1499938964844,285.7015686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010963834356516,1.7134379248773257e-08,0.0010963663225993,-0.0439084880053997,0.0,0.0,0.0,-0.0133070657029747,60.0,11.228890419006348,-0.0,-8.195610945449516e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064440,298.6391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7203369140625,0.0,0.0,0.0001028982878779,298.6885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.72027587890625,0.0,0.0,0.000108356885903,298.88250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.72198486328125,0.0,0.0,8.003204129636288e-05,298.55670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7200622558594,0.0,0.0,0.000108356878627,298.52947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.71875,0.0,0.0,0.0005139980348758,285.7846374511719,294.1499938964844,293.1499938964844,291.67822265625,293.2198791503906,293.1499938964844,285.7015686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010963834356516,1.7134379248773257e-08,0.0010963663225993,-0.0439084880053997,0.0,0.0,0.0,-0.0133070657029747,60.0,11.228890419006348,-0.0,-8.195610945449516e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064500,298.63848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7232971191406,0.0,0.0,0.0001030083949444,298.6878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7232360839844,0.0,0.0,0.0001084728355635,298.8812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7249450683594,0.0,0.0,8.01176720415242e-05,298.55621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7230529785156,0.0,0.0,0.0001084728210116,298.5289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.72174072265625,0.0,0.0,0.0005145479808561,285.7882385253906,294.1499938964844,293.1499938964844,291.673828125,293.2192077636719,293.1499938964844,285.705810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975553886964,1.727155840569594e-08,0.0010975381592288,-0.0442669354379177,0.0,0.0,0.0,-0.0133750662207603,60.0,11.21992301940918,-0.0,-8.213157798309113e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064560,298.63787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7262878417969,0.0,0.0,0.0001030965067911,298.687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.72625732421875,0.0,0.0,0.000108565618575,298.8800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7279357910156,0.0,0.0,8.01862042862922e-05,298.5557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7260437011719,0.0,0.0,0.0001085656040231,298.5284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7247314453125,0.0,0.0,0.0005149881471879,285.7918701171875,294.1499938964844,293.1499938964844,291.6701965332031,293.2185363769531,293.1499938964844,285.71002197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984900873154,1.7381333705657198e-08,0.0010984727414324,-0.0445537641644477,0.0,0.0,0.0,-0.0134294657036662,60.0,11.213029861450195,-0.0,-8.227213044165185e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064620,298.6366882324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7323303222656,0.0,0.0,0.0001032580112223,298.68603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7322692871094,0.0,0.0,0.0001087356940843,298.8778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.73394775390625,0.0,0.0,8.031182369450107e-05,298.5548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7320861816406,0.0,0.0,0.0001087356795324,298.5274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7308044433594,0.0,0.0,0.0005157949053682,285.7991638183594,294.1499938964844,293.1499938964844,291.6652526855469,293.2172241210937,293.1499938964844,285.71844482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002147803083,1.7582564737494977e-08,0.0011001972015947,-0.0450795143842697,0.0,0.0,0.0,-0.0135292438790202,60.0,11.200272560119627,-0.0,-8.253008587644217e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064680,298.6366882324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7323303222656,0.0,0.0,0.0001032580112223,298.68603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7322692871094,0.0,0.0,0.0001087356940843,298.8778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.73394775390625,0.0,0.0,8.031182369450107e-05,298.5548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7320861816406,0.0,0.0,0.0001087356795324,298.5274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7308044433594,0.0,0.0,0.0005157949053682,285.7991638183594,294.1499938964844,293.1499938964844,291.6652526855469,293.2172241210937,293.1499938964844,285.71844482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002147803083,1.7582564737494977e-08,0.0011001972015947,-0.0450795143842697,0.0,0.0,0.0,-0.0135292438790202,60.0,11.200272560119627,-0.0,-8.253008587644217e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064740,298.635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7384338378906,0.0,0.0,0.0001033839580486,298.6848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7383728027344,0.0,0.0,0.0001088683202397,298.8756408691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.74005126953125,0.0,0.0,8.040977991186082e-05,298.5538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7381896972656,0.0,0.0,0.0001088683056877,298.5265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7369079589844,0.0,0.0,0.0005164240137673,285.8065185546875,294.1499938964844,293.1499938964844,291.6635437011719,293.2159423828125,293.1499938964844,285.7268371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015541385859,1.7739473889832883e-08,0.001101536443457,-0.045489452779293,0.0,0.0,0.0,-0.0136070176959037,60.0,11.190695762634276,-0.0,-8.27315034257481e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064800,298.635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7384338378906,0.0,0.0,0.0001033839580486,298.6848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7383728027344,0.0,0.0,0.0001088683202397,298.8756408691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.74005126953125,0.0,0.0,8.040977991186082e-05,298.5538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7381896972656,0.0,0.0,0.0001088683056877,298.5265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7369079589844,0.0,0.0,0.0005164240137673,285.8065185546875,294.1499938964844,293.1499938964844,291.6635437011719,293.2159423828125,293.1499938964844,285.7268371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015541385859,1.7739473889832883e-08,0.001101536443457,-0.045489452779293,0.0,0.0,0.0,-0.0136070176959037,60.0,11.190695762634276,-0.0,-8.27315034257481e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064860,298.6343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7445678710937,0.0,0.0,0.0001034886954585,298.6836853027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7445068359375,0.0,0.0,0.0001089786164811,298.8735656738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.74615478515625,0.0,0.0,8.049124153330922e-05,298.5529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.74432373046875,0.0,0.0,0.0001089786019292,298.5257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7430725097656,0.0,0.0,0.0005169472424313,285.8139038085937,294.1499938964844,293.1499938964844,291.6635437011719,293.2146911621094,293.1499938964844,285.7351989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011026733554899,1.78699686159689e-08,0.0011026555439457,-0.0458303540945053,0.0,0.0,0.0,-0.0136717250570654,60.0,11.182502746582031,-0.0,-8.289919861681484e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064920,298.6343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7445678710937,0.0,0.0,0.0001034886954585,298.6836853027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7445068359375,0.0,0.0,0.0001089786164811,298.8735656738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.74615478515625,0.0,0.0,8.049124153330922e-05,298.5529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.74432373046875,0.0,0.0,0.0001089786019292,298.5257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7430725097656,0.0,0.0,0.0005169472424313,285.8139038085937,294.1499938964844,293.1499938964844,291.6635437011719,293.2146911621094,293.1499938964844,285.7351989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011026733554899,1.78699686159689e-08,0.0011026555439457,-0.0458303540945053,0.0,0.0,0.0,-0.0136717250570654,60.0,11.182502746582031,-0.0,-8.289919861681484e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064980,298.6331481933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7507629394531,0.0,0.0,0.0001035742025123,298.6824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7507019042969,0.0,0.0,0.0001090686564566,298.87158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7523193359375,0.0,0.0,8.055775106186047e-05,298.5520324707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7505187988281,0.0,0.0,0.0001090686419047,298.5249328613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7492980957031,0.0,0.0,0.0005173743702471,285.8213195800781,294.1499938964844,293.1499938964844,291.6635437011719,293.2134704589844,293.1499938964844,285.7435302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011035839561372,1.7976491406557216e-08,0.0011035659117624,-0.0461086221039295,0.0,0.0,0.0,-0.0137245310470461,60.0,11.174418449401855,-0.0,-8.30362196779788e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065040,298.6331481933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7507629394531,0.0,0.0,0.0001035742025123,298.6824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7507019042969,0.0,0.0,0.0001090686564566,298.87158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7523193359375,0.0,0.0,8.055775106186047e-05,298.5520324707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7505187988281,0.0,0.0,0.0001090686419047,298.5249328613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7492980957031,0.0,0.0,0.0005173743702471,285.8213195800781,294.1499938964844,293.1499938964844,291.6635437011719,293.2134704589844,293.1499938964844,285.7435302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011035839561372,1.7976491406557216e-08,0.0011035659117624,-0.0461086221039295,0.0,0.0,0.0,-0.0137245310470461,60.0,11.174418449401855,-0.0,-8.30362196779788e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065100,298.632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7538452148437,0.0,0.0,0.0001036185276461,298.6819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7537841796875,0.0,0.0,0.0001091153317247,298.8705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7554016113281,0.0,0.0,8.059221727307886e-05,298.55157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.75360107421875,0.0,0.0,0.0001091153171728,298.5245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7523803710937,0.0,0.0,0.0005175957339815,285.8250427246094,294.1499938964844,293.1499938964844,291.6635437011719,293.2128601074219,293.1499938964844,285.7477111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011040542740374,1.8031705906196294e-08,0.0011040362296625,-0.0462528578937053,0.0,0.0,0.0,-0.0137518942356109,60.0,11.170711517333984,-0.0,-8.310728816240953e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065160,298.63201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7569580078125,0.0,0.0,0.0001036518006003,298.68133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.75689697265625,0.0,0.0,0.0001091503727366,298.86962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.75848388671875,0.0,0.0,8.061809785431251e-05,298.5511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7567138671875,0.0,0.0,0.0001091503581847,298.524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7554931640625,0.0,0.0,0.0005177619750611,285.8287658691406,294.1499938964844,293.1499938964844,291.6635437011719,293.2122497558594,293.1499938964844,285.7518920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011044061975553,1.80731571930437e-08,0.0011043881531804,-0.0463611409068107,0.0,0.0,0.0,-0.0137724308297038,60.0,11.166415214538574,-0.0,-8.316066413271983e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065220,298.630859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7632141113281,0.0,0.0,0.000103707818198,298.68017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7631530761719,0.0,0.0,0.0001092093589249,298.8677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.76470947265625,0.0,0.0,8.066166628850624e-05,298.5502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7629699707031,0.0,0.0,0.000109209344373,298.5234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.76177978515625,0.0,0.0,0.0005180417792871,285.83624267578125,294.1499938964844,293.1499938964844,291.6635437011719,293.2110290527344,293.1499938964844,285.7602233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050063185393,1.8142939595122698e-08,0.0011049881577491,-0.0465434193611145,0.0,0.0,0.0,-0.0138070415705442,60.0,11.157094955444336,-0.0,-8.325054778879348e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065280,298.630859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7632141113281,0.0,0.0,0.000103707818198,298.68017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7631530761719,0.0,0.0,0.0001092093589249,298.8677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.76470947265625,0.0,0.0,8.066166628850624e-05,298.5502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7629699707031,0.0,0.0,0.000109209344373,298.5234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.76177978515625,0.0,0.0,0.0005180417792871,285.83624267578125,294.1499938964844,293.1499938964844,291.6635437011719,293.2110290527344,293.1499938964844,285.7602233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050063185393,1.8142939595122698e-08,0.0011049881577491,-0.0465434193611145,0.0,0.0,0.0,-0.0138070415705442,60.0,11.157094955444336,-0.0,-8.325054778879348e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065340,298.6297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7695007324219,0.0,0.0,0.000103740596387,298.67901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7694396972656,0.0,0.0,0.0001092438760679,298.8660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.77099609375,0.0,0.0,8.068716124398634e-05,298.54931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7692565917969,0.0,0.0,0.000109243861516,298.5227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.76806640625,0.0,0.0,0.0005182055174373,285.84375,294.1499938964844,293.1499938964844,291.6635437011719,293.2098693847656,293.1499938964844,285.7684936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053535854443,1.81837638280058e-08,0.0011053353082388,-0.0466500557959079,0.0,0.0,0.0,-0.0138272698968648,60.0,11.146021842956545,-0.0,-8.330315637294916e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065400,298.6297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7695007324219,0.0,0.0,0.000103740596387,298.67901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7694396972656,0.0,0.0,0.0001092438760679,298.8660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.77099609375,0.0,0.0,8.068716124398634e-05,298.54931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7692565917969,0.0,0.0,0.000109243861516,298.5227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.76806640625,0.0,0.0,0.0005182055174373,285.84375,294.1499938964844,293.1499938964844,291.6635437011719,293.2098693847656,293.1499938964844,285.7684936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053535854443,1.81837638280058e-08,0.0011053353082388,-0.0466500557959079,0.0,0.0,0.0,-0.0138272698968648,60.0,11.146021842956545,-0.0,-8.330315637294916e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065460,298.62860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7758178710937,0.0,0.0,0.0001037561523844,298.6778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7757568359375,0.0,0.0,0.0001092602542485,298.8643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7772827148437,0.0,0.0,8.069926116149873e-05,298.54840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.77557373046875,0.0,0.0,0.0001092602469725,298.5221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7744140625,0.0,0.0,0.0005182832246646,285.8512878417969,294.1499938964844,293.1499938964844,291.6635437011719,293.2087097167969,293.1499938964844,285.7767944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011055211070924,1.8203129670268936e-08,0.0011055029463022,-0.0467006377875804,0.0,0.0,0.0,-0.0138368811458349,60.0,11.133587837219238,-0.0,-8.332811773925641e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065520,298.62860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7758178710937,0.0,0.0,0.0001037561523844,298.6778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7757568359375,0.0,0.0,0.0001092602542485,298.8643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7772827148437,0.0,0.0,8.069926116149873e-05,298.54840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.77557373046875,0.0,0.0,0.0001092602469725,298.5221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7744140625,0.0,0.0,0.0005182832246646,285.8512878417969,294.1499938964844,293.1499938964844,291.6635437011719,293.2087097167969,293.1499938964844,285.7767944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011055211070924,1.8203129670268936e-08,0.0011055029463022,-0.0467006377875804,0.0,0.0,0.0,-0.0138368811458349,60.0,11.133587837219238,-0.0,-8.332811773925641e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065580,298.6274719238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7821655273437,0.0,0.0,0.0001037519759847,298.6767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7821044921875,0.0,0.0,0.0001092558595701,298.86279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7836303710937,0.0,0.0,8.06960160844028e-05,298.5475158691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.78192138671875,0.0,0.0,0.0001092558450181,298.5216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7807922363281,0.0,0.0,0.000518262386322,285.8588256835937,294.1499938964844,293.1499938964844,291.6635437011719,293.2075500488281,293.1499938964844,285.7850646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054762871935,1.81979071811611e-08,0.001105458009988,-0.0466869957745075,0.0,0.0,0.0,-0.0138342902064323,60.0,11.119547843933104,-0.0,-8.332138889954879e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065640,298.6274719238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7821655273437,0.0,0.0,0.0001037519759847,298.6767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7821044921875,0.0,0.0,0.0001092558595701,298.86279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7836303710937,0.0,0.0,8.06960160844028e-05,298.5475158691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.78192138671875,0.0,0.0,0.0001092558450181,298.5216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7807922363281,0.0,0.0,0.000518262386322,285.8588256835937,294.1499938964844,293.1499938964844,291.6635437011719,293.2075500488281,293.1499938964844,285.7850646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054762871935,1.81979071811611e-08,0.001105458009988,-0.0466869957745075,0.0,0.0,0.0,-0.0138342902064323,60.0,11.119547843933104,-0.0,-8.332138889954879e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065700,298.6269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7853698730469,0.0,0.0,0.0001037367910612,298.6761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7853088378906,0.0,0.0,0.0001092398670152,298.8620300292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.78680419921875,0.0,0.0,8.068419992923737e-05,298.54705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7851257324219,0.0,0.0,0.0001092398524633,298.5213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.78399658203125,0.0,0.0,0.0005181865417398,285.8626403808594,294.1499938964844,293.1499938964844,291.6635437011719,293.2070007324219,293.1499938964844,285.7891845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053112102672,1.8178969440896253e-08,0.001105293049477,-0.0466375350952148,0.0,0.0,0.0,-0.013824887573719,60.0,11.111390113830566,-0.0,-8.32969817565754e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065760,298.6263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7885437011719,0.0,0.0,0.0001037207039189,298.6755676269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7885131835937,0.0,0.0,0.0001092229213099,298.8612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7899780273437,0.0,0.0,8.067168528214097e-05,298.546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.788330078125,0.0,0.0,0.000109222914034,298.5211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7872009277344,0.0,0.0,0.0005181061569601,285.8664245605469,294.1499938964844,293.1499938964844,291.6635437011719,293.2064514160156,293.1499938964844,285.7933044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011051404289901,1.8158916148536264e-08,0.0011051222681999,-0.0465851537883281,0.0,0.0,0.0,-0.0138149494305253,60.0,11.103161811828612,-0.0,-8.327113931727581e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065820,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.79498291015625,0.0,0.0,0.0001036677567753,298.6744689941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.794921875,0.0,0.0,0.0001091671729227,298.8598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.79638671875,0.0,0.0,8.06305106380023e-05,298.5457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7947692871094,0.0,0.0,0.0001091671583708,298.52069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.79364013671875,0.0,0.0,0.0005178417195565,285.8740234375,294.1499938964844,293.1499938964844,291.6635437011719,293.20538330078125,293.1499938964844,285.801513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011045793071389,1.809293337373674e-08,0.001104561262764,-0.0464127920567989,0.0,0.0,0.0,-0.0137822544202208,60.0,11.084863662719728,-0.0,-8.318612998436947e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065880,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.79498291015625,0.0,0.0,0.0001036677567753,298.6744689941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.794921875,0.0,0.0,0.0001091671729227,298.8598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.79638671875,0.0,0.0,8.06305106380023e-05,298.5457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7947692871094,0.0,0.0,0.0001091671583708,298.52069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.79364013671875,0.0,0.0,0.0005178417195565,285.8740234375,294.1499938964844,293.1499938964844,291.6635437011719,293.20538330078125,293.1499938964844,285.801513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011045793071389,1.809293337373674e-08,0.001104561262764,-0.0464127920567989,0.0,0.0,0.0,-0.0137822544202208,60.0,11.084863662719728,-0.0,-8.318612998436947e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065940,298.624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.80145263671875,0.0,0.0,0.0001035879395203,298.6733703613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8013916015625,0.0,0.0,0.0001090831210603,298.85858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8028564453125,0.0,0.0,8.056842489168048e-05,298.5448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8012390136719,0.0,0.0,0.0001090831065084,298.52032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8001403808594,0.0,0.0,0.0005174429970793,285.8816833496094,294.1499938964844,293.1499938964844,291.6635437011719,293.2043151855469,293.1499938964844,285.8097229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011037284275516,1.7993459167087167e-08,0.0011037103831768,-0.0461529493331909,0.0,0.0,0.0,-0.0137329399585723,60.0,11.064096450805664,-0.0,-8.305805465624871e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
