time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18066000,298.624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.80145263671875,0.0,0.0,0.0001035879395203,298.6733703613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8013916015625,0.0,0.0,0.0001090831210603,298.85858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8028564453125,0.0,0.0,8.056842489168048e-05,298.5448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8012390136719,0.0,0.0,0.0001090831065084,298.52032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8001403808594,0.0,0.0,0.0005174429970793,285.8816833496094,294.1499938964844,293.1499938964844,291.6635437011719,293.2043151855469,293.1499938964844,285.8097229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011037284275516,1.7993459167087167e-08,0.0011037103831768,-0.0461529493331909,0.0,0.0,0.0,-0.0137329399585723,60.0,11.064096450805664,-0.0,-8.305805465624871e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066060,298.62322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8079528808594,0.0,0.0,0.0001034920933307,298.6723022460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.80792236328125,0.0,0.0,0.0001089821817004,298.8573913574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8093566894531,0.0,0.0,8.049387542996556e-05,298.5439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8077392578125,0.0,0.0,0.0001089821744244,298.5200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8066711425781,0.0,0.0,0.0005169642390683,285.88934326171875,294.1499938964844,293.1499938964844,291.6635437011719,293.20330810546875,293.1499938964844,285.81787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027100263163,1.7874015156849058e-08,0.0011026922147721,-0.045840922743082,0.0,0.0,0.0,-0.0136737423017621,60.0,11.04160499572754,-0.0,-8.290439978964059e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066120,298.62322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8079528808594,0.0,0.0,0.0001034920933307,298.6723022460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.80792236328125,0.0,0.0,0.0001089821817004,298.8573913574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8093566894531,0.0,0.0,8.049387542996556e-05,298.5439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8077392578125,0.0,0.0,0.0001089821744244,298.5200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8066711425781,0.0,0.0,0.0005169642390683,285.88934326171875,294.1499938964844,293.1499938964844,291.6635437011719,293.20330810546875,293.1499938964844,285.81787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027100263163,1.7874015156849058e-08,0.0011026922147721,-0.045840922743082,0.0,0.0,0.0,-0.0136737423017621,60.0,11.04160499572754,-0.0,-8.290439978964059e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066180,298.6222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8144836425781,0.0,0.0,0.0001033796725096,298.6712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.814453125,0.0,0.0,0.00010886380187,298.8562316894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8158569335937,0.0,0.0,8.040644024731591e-05,298.5430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.81427001953125,0.0,0.0,0.000108863794594,298.5198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8132019042969,0.0,0.0,0.0005164026515558,285.8970031738281,294.1499938964844,293.1499938964844,291.6635437011719,293.20233154296875,293.1499938964844,285.8260498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015121126547,1.7733922774709754e-08,0.0011014944175258,-0.0454749427735805,0.0,0.0,0.0,-0.0136042926460504,60.0,11.017695426940918,-0.0,-8.272436957668108e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066240,298.6222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8144836425781,0.0,0.0,0.0001033796725096,298.6712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.814453125,0.0,0.0,0.00010886380187,298.8562316894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8158569335937,0.0,0.0,8.040644024731591e-05,298.5430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.81427001953125,0.0,0.0,0.000108863794594,298.5198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8132019042969,0.0,0.0,0.0005164026515558,285.8970031738281,294.1499938964844,293.1499938964844,291.6635437011719,293.20233154296875,293.1499938964844,285.8260498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015121126547,1.7733922774709754e-08,0.0011014944175258,-0.0454749427735805,0.0,0.0,0.0,-0.0136042926460504,60.0,11.017695426940918,-0.0,-8.272436957668108e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066300,298.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8177490234375,0.0,0.0,0.0001033288281178,298.67071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.81768798828125,0.0,0.0,0.0001088102653739,298.8556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.819091796875,0.0,0.0,8.036689541768283e-05,298.54266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8175354003906,0.0,0.0,0.0001088102508219,298.5196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.81646728515625,0.0,0.0,0.0005161486915312,285.9008178710937,294.1499938964844,293.1499938964844,291.6635437011719,293.2018127441406,293.1499938964844,285.8301086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011009693844243,1.7670561902605186e-08,0.0011009516892954,-0.0453094169497489,0.0,0.0,0.0,-0.013572878204286,60.0,11.006267547607422,-0.0,-8.264301243343652e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066360,298.6211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8210144042969,0.0,0.0,0.0001032685468089,298.670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8209533691406,0.0,0.0,0.0001087467753677,298.85504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8223571777344,0.0,0.0,8.032000914681703e-05,298.542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.82080078125,0.0,0.0,0.0001087467680918,298.51953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8197326660156,0.0,0.0,0.0005158475833013,285.9046630859375,294.1499938964844,293.1499938964844,291.6635437011719,293.2012939453125,293.1499938964844,285.8341979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003218824043,1.7595429113725913e-08,0.0011003043036907,-0.0451131276786327,0.0,0.0,0.0,-0.0135356057435274,60.0,10.993867874145508,-0.0,-8.254659178419389e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066420,298.62017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8275451660156,0.0,0.0,0.0001031395368045,298.66912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8275146484375,0.0,0.0,0.0001086109259631,298.8539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8288879394531,0.0,0.0,8.021966641535982e-05,298.5413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8273620605469,0.0,0.0,0.0001086109114112,298.5193176269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8262939453125,0.0,0.0,0.0005152031080797,285.912353515625,294.1499938964844,293.1499938964844,291.6635437011719,293.2003173828125,293.1499938964844,285.84234619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989500442519,1.7434665267046512e-08,0.0010989325819537,-0.0446931011974811,0.0,0.0,0.0,-0.0134559236466884,60.0,10.968220710754396,-0.0,-8.234045623112254e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066480,298.62017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8275451660156,0.0,0.0,0.0001031395368045,298.66912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8275146484375,0.0,0.0,0.0001086109259631,298.8539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8288879394531,0.0,0.0,8.021966641535982e-05,298.5413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8273620605469,0.0,0.0,0.0001086109114112,298.5193176269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8262939453125,0.0,0.0,0.0005152031080797,285.912353515625,294.1499938964844,293.1499938964844,291.6635437011719,293.2003173828125,293.1499938964844,285.84234619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989500442519,1.7434665267046512e-08,0.0010989325819537,-0.0446931011974811,0.0,0.0,0.0,-0.0134559236466884,60.0,10.968220710754396,-0.0,-8.234045623112254e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066540,298.61920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8341064453125,0.0,0.0,0.0001029972918331,298.6680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8340759277344,0.0,0.0,0.0001084611358237,298.85284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8354187011719,0.0,0.0,8.010902820387855e-05,298.5404663085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8339233398437,0.0,0.0,0.0001084611212718,298.5191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8328857421875,0.0,0.0,0.0005144925671629,285.9200439453125,294.1499938964844,293.1499938964844,291.6635437011719,293.1993408203125,293.1499938964844,285.8504943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010974338511005,1.7257409723470122e-08,0.0010974166216328,-0.0442299619317054,0.0,0.0,0.0,-0.0133680487051606,60.0,10.941370010375977,-0.0,-8.211347335418395e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066600,298.61920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8341064453125,0.0,0.0,0.0001029972918331,298.6680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8340759277344,0.0,0.0,0.0001084611358237,298.85284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8354187011719,0.0,0.0,8.010902820387855e-05,298.5404663085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8339233398437,0.0,0.0,0.0001084611212718,298.5191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8328857421875,0.0,0.0,0.0005144925671629,285.9200439453125,294.1499938964844,293.1499938964844,291.6635437011719,293.1993408203125,293.1499938964844,285.8504943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010974338511005,1.7257409723470122e-08,0.0010974166216328,-0.0442299619317054,0.0,0.0,0.0,-0.0133680487051606,60.0,10.941370010375977,-0.0,-8.211347335418395e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066660,298.61822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8406982421875,0.0,0.0,0.0001028366605169,298.66705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8406677246094,0.0,0.0,0.0001082919770851,298.8518371582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8420104980469,0.0,0.0,7.998409273568541e-05,298.5395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.84051513671875,0.0,0.0,0.0001082919698092,298.51904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8394775390625,0.0,0.0,0.0005136902327649,285.927734375,294.1499938964844,293.1499938964844,291.6635437011719,293.1983947753906,293.1499938964844,285.85858154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010957213817164,1.705724272937914e-08,0.0010957042686641,-0.0437069274485111,0.0,0.0,0.0,-0.0132688134908676,60.0,10.912934303283691,-0.0,-8.185752875533583e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066720,298.61822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8406982421875,0.0,0.0,0.0001028366605169,298.66705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8406677246094,0.0,0.0,0.0001082919770851,298.8518371582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8420104980469,0.0,0.0,7.998409273568541e-05,298.5395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.84051513671875,0.0,0.0,0.0001082919698092,298.51904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8394775390625,0.0,0.0,0.0005136902327649,285.927734375,294.1499938964844,293.1499938964844,291.6635437011719,293.1983947753906,293.1499938964844,285.85858154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010957213817164,1.705724272937914e-08,0.0010957042686641,-0.0437069274485111,0.0,0.0,0.0,-0.0132688134908676,60.0,10.912934303283691,-0.0,-8.185752875533583e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066780,298.6172790527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8473205566406,0.0,0.0,0.0001026608952088,298.6660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8472595214844,0.0,0.0,0.0001081068912753,298.85089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8485717773437,0.0,0.0,7.984739204403013e-05,298.5386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8471069335937,0.0,0.0,0.0001081068839994,298.5189514160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8460998535156,0.0,0.0,0.0005128122284077,285.9354553222656,294.1499938964844,293.1499938964844,291.6635437011719,293.1974792480469,293.1499938964844,285.86669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938495397567,1.6838223260151608e-08,0.0010938327759504,-0.0431345924735069,0.0,0.0,0.0,-0.0131602426990866,60.0,10.883183479309082,-0.0,-8.157793729424156e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066840,298.6172790527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8473205566406,0.0,0.0,0.0001026608952088,298.6660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8472595214844,0.0,0.0,0.0001081068912753,298.85089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8485717773437,0.0,0.0,7.984739204403013e-05,298.5386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8471069335937,0.0,0.0,0.0001081068839994,298.5189514160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8460998535156,0.0,0.0,0.0005128122284077,285.9354553222656,294.1499938964844,293.1499938964844,291.6635437011719,293.1974792480469,293.1499938964844,285.86669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938495397567,1.6838223260151608e-08,0.0010938327759504,-0.0431345924735069,0.0,0.0,0.0,-0.0131602426990866,60.0,10.883183479309082,-0.0,-8.157793729424156e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066900,298.6167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8506164550781,0.0,0.0,0.0001025649617076,298.6655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8505859375,0.0,0.0,0.0001080058718798,298.8504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8518981933594,0.0,0.0,7.977277709869668e-05,298.5382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8504333496094,0.0,0.0,0.0001080058573279,298.5189514160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.84942626953125,0.0,0.0,0.000512333062943,285.9393005371094,294.1499938964844,293.1499938964844,291.6635437011719,293.197021484375,293.1499938964844,285.8707275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001092824502848,1.671867799757365e-08,0.0010928077390417,-0.0428221821784973,0.0,0.0,0.0,-0.0131009658798575,60.0,10.867526054382324,-0.0,-8.142553298284838e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066960,298.6163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8539428710937,0.0,0.0,0.0001024674274958,298.6650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8538818359375,0.0,0.0,0.0001079031644621,298.8500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8551940917969,0.0,0.0,7.96969179646112e-05,298.5378112792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8537292480469,0.0,0.0,0.0001079031499102,298.5189514160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8527526855469,0.0,0.0,0.0005118458066135,285.94317626953125,294.1499938964844,293.1499938964844,291.6635437011719,293.1965637207031,293.1499938964844,285.874755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010917853796854,1.6597143215335564e-08,0.0010917687322944,-0.0425045564770698,0.0,0.0,0.0,-0.0130407158285379,60.0,10.851693153381348,-0.0,-8.12707341424357e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067020,298.61541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8605651855469,0.0,0.0,0.0001022670476231,298.6640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.86053466796875,0.0,0.0,0.0001076921544154,298.84918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.86181640625,0.0,0.0,7.954105967655778e-05,298.53692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8603820800781,0.0,0.0,0.0001076921398635,298.5189819335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8594055175781,0.0,0.0,0.0005108448676764,285.95086669921875,294.1499938964844,293.1499938964844,291.6635437011719,293.1956787109375,293.1499938964844,285.8828430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010896533494815,1.6347453168918946e-08,0.0010896369349211,-0.0418519675731658,0.0,0.0,0.0,-0.0129169514402747,60.0,10.819437980651855,-0.0,-8.095316417211509e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067080,298.61541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8605651855469,0.0,0.0,0.0001022670476231,298.6640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.86053466796875,0.0,0.0,0.0001076921544154,298.84918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.86181640625,0.0,0.0,7.954105967655778e-05,298.53692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8603820800781,0.0,0.0,0.0001076921398635,298.5189819335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8594055175781,0.0,0.0,0.0005108448676764,285.95086669921875,294.1499938964844,293.1499938964844,291.6635437011719,293.1956787109375,293.1499938964844,285.8828430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010896533494815,1.6347453168918946e-08,0.0010896369349211,-0.0418519675731658,0.0,0.0,0.0,-0.0129169514402747,60.0,10.819437980651855,-0.0,-8.095316417211509e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067140,298.6145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8672180175781,0.0,0.0,0.0001020592244458,298.66314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8671875,0.0,0.0,0.0001074733008863,298.848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8684387207031,0.0,0.0,7.93794242781587e-05,298.5360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8670349121094,0.0,0.0,0.0001074732936103,298.5190124511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8660583496094,0.0,0.0,0.0005098067922517,285.9585876464844,294.1499938964844,293.1499938964844,291.6635437011719,293.19482421875,293.1499938964844,285.890869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010874370345845,1.608848698708698e-08,0.0010874209692701,-0.0411750823259353,0.0,0.0,0.0,-0.0127885621041059,60.0,10.786285400390623,-0.0,-8.06244599971251e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067200,298.6145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8672180175781,0.0,0.0,0.0001020592244458,298.66314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8671875,0.0,0.0,0.0001074733008863,298.848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8684387207031,0.0,0.0,7.93794242781587e-05,298.5360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8670349121094,0.0,0.0,0.0001074732936103,298.5190124511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8660583496094,0.0,0.0,0.0005098067922517,285.9585876464844,294.1499938964844,293.1499938964844,291.6635437011719,293.19482421875,293.1499938964844,285.890869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010874370345845,1.608848698708698e-08,0.0010874209692701,-0.0411750823259353,0.0,0.0,0.0,-0.0127885621041059,60.0,10.786285400390623,-0.0,-8.06244599971251e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067260,298.6136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8738708496094,0.0,0.0,0.0001018539478536,298.6622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.87384033203125,0.0,0.0,0.0001072571321856,298.8475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8750915527344,0.0,0.0,7.921976066427305e-05,298.53521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8736877441406,0.0,0.0,0.0001072571249096,298.51910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.87274169921875,0.0,0.0,0.0005087813478894,285.96630859375,294.1499938964844,293.1499938964844,291.6635437011719,293.1939697265625,293.1499938964844,285.8988952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010852497071027,1.5832696931283863e-08,0.001085233874619,-0.0405064411461353,0.0,0.0,0.0,-0.0126617569476366,60.0,10.752872467041016,-0.0,-8.030044540419112e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067320,298.6136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8738708496094,0.0,0.0,0.0001018539478536,298.6622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.87384033203125,0.0,0.0,0.0001072571321856,298.8475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8750915527344,0.0,0.0,7.921976066427305e-05,298.53521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8736877441406,0.0,0.0,0.0001072571249096,298.51910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.87274169921875,0.0,0.0,0.0005087813478894,285.96630859375,294.1499938964844,293.1499938964844,291.6635437011719,293.1939697265625,293.1499938964844,285.8988952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010852497071027,1.5832696931283863e-08,0.001085233874619,-0.0405064411461353,0.0,0.0,0.0,-0.0126617569476366,60.0,10.752872467041016,-0.0,-8.030044540419112e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067380,298.6128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.88055419921875,0.0,0.0,0.0001016586393234,298.66131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8805236816406,0.0,0.0,0.0001070514626917,298.8468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8817443847656,0.0,0.0,7.906785322120413e-05,298.5343322753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.88037109375,0.0,0.0,0.0001070514554157,298.51922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8794250488281,0.0,0.0,0.0005078057874925,285.9740600585937,294.1499938964844,293.1499938964844,291.6635437011719,293.1931457519531,293.1499938964844,285.90692138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010831680847331,1.558932716250183e-08,0.00108315248508,-0.0398702211678028,0.0,0.0,0.0,-0.0125411059707403,60.0,10.720013618469238,-0.0,-7.999276618875228e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067440,298.6128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.88055419921875,0.0,0.0,0.0001016586393234,298.66131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8805236816406,0.0,0.0,0.0001070514626917,298.8468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8817443847656,0.0,0.0,7.906785322120413e-05,298.5343322753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.88037109375,0.0,0.0,0.0001070514554157,298.51922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8794250488281,0.0,0.0,0.0005078057874925,285.9740600585937,294.1499938964844,293.1499938964844,291.6635437011719,293.1931457519531,293.1499938964844,285.90692138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010831680847331,1.558932716250183e-08,0.00108315248508,-0.0398702211678028,0.0,0.0,0.0,-0.0125411059707403,60.0,10.720013618469238,-0.0,-7.999276618875228e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067500,298.6123962402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8839111328125,0.0,0.0,0.0001015682937577,298.6608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8838806152344,0.0,0.0,0.0001069563295459,298.8464660644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8851013183594,0.0,0.0,7.899758929852396e-05,298.5339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8837280273437,0.0,0.0,0.0001069563222699,298.519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8827819824219,0.0,0.0,0.0005073545034974,285.9779052734375,294.1499938964844,293.1499938964844,291.6635437011719,293.1927490234375,293.1499938964844,285.910888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010822061449289,1.5476754100518523e-08,0.0010821906616911,-0.0395759120583534,0.0,0.0,0.0,-0.0124853029847145,60.0,10.704160690307615,-0.0,-7.985064343074556e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067560,298.61199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.88726806640625,0.0,0.0,0.0001014755252981,298.660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.88720703125,0.0,0.0,0.000106858642539,298.8460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.888427734375,0.0,0.0,7.89254336268641e-05,298.5334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8870849609375,0.0,0.0,0.000106858635263,298.51934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8861389160156,0.0,0.0,0.0005068911123089,285.9817810058594,294.1499938964844,293.1499938964844,291.6635437011719,293.1923522949219,293.1499938964844,285.9148864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812189429998,1.5361161231908227e-08,0.0010812035761773,-0.0392736978828907,0.0,0.0,0.0,-0.0124280052259564,60.0,10.688157081604004,-0.0,-7.970483295594023e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067620,298.61114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8939514160156,0.0,0.0,0.000101304234704,298.6595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8939208984375,0.0,0.0,0.0001066782642737,298.8453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8951110839844,0.0,0.0,7.879221084294841e-05,298.5325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8937683105469,0.0,0.0,0.0001066782569978,298.5194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8928527832031,0.0,0.0,0.0005060354596935,285.989501953125,294.1499938964844,293.1499938964844,291.6635437011719,293.1915283203125,293.1499938964844,285.9228820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010793915716931,1.514771774679957e-08,0.0010793764377012,-0.0387156344950199,0.0,0.0,0.0,-0.0123221818357706,60.0,10.65696620941162,-0.0,-7.94359635847286e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067680,298.61114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8939514160156,0.0,0.0,0.000101304234704,298.6595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8939208984375,0.0,0.0,0.0001066782642737,298.8453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8951110839844,0.0,0.0,7.879221084294841e-05,298.5325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8937683105469,0.0,0.0,0.0001066782569978,298.5194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8928527832031,0.0,0.0,0.0005060354596935,285.989501953125,294.1499938964844,293.1499938964844,291.6635437011719,293.1915283203125,293.1499938964844,285.9228820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010793915716931,1.514771774679957e-08,0.0010793764377012,-0.0387156344950199,0.0,0.0,0.0,-0.0123221818357706,60.0,10.65696620941162,-0.0,-7.94359635847286e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067740,298.6103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9006652832031,0.0,0.0,0.000101161240309,298.6586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.900634765625,0.0,0.0,0.000106527681055,298.844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9018249511719,0.0,0.0,7.8680990554858e-05,298.53173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9005126953125,0.0,0.0,0.000106527673779,298.5195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.89959716796875,0.0,0.0,0.0005053211934864,285.99725341796875,294.1499938964844,293.1499938964844,291.6635437011719,293.1907653808594,293.1499938964844,285.9308166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010778681607916,1.496953672130985e-08,0.0010778531432151,-0.038249734789133,0.0,0.0,0.0,-0.0122338524088263,60.0,10.628070831298828,-0.0,-7.92118513004425e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067800,298.6103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9006652832031,0.0,0.0,0.000101161240309,298.6586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.900634765625,0.0,0.0,0.000106527681055,298.844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9018249511719,0.0,0.0,7.8680990554858e-05,298.53173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9005126953125,0.0,0.0,0.000106527673779,298.5195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.89959716796875,0.0,0.0,0.0005053211934864,285.99725341796875,294.1499938964844,293.1499938964844,291.6635437011719,293.1907653808594,293.1499938964844,285.9308166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010778681607916,1.496953672130985e-08,0.0010778531432151,-0.038249734789133,0.0,0.0,0.0,-0.0122338524088263,60.0,10.628070831298828,-0.0,-7.92118513004425e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067860,298.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9074401855469,0.0,0.0,0.0001010464038699,298.65777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9073791503906,0.0,0.0,0.0001064067546394,298.8435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9085693359375,0.0,0.0,7.859167089918628e-05,298.5308532714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9072570800781,0.0,0.0,0.0001064067400875,298.5196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9063720703125,0.0,0.0,0.0005047475569881,286.0049743652344,294.1499938964844,293.1499938964844,291.6635437011719,293.19000244140625,293.1499938964844,285.9387512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076644170098,1.4826434302506186e-08,0.0010766292689368,-0.0378755405545234,0.0,0.0,0.0,-0.012162908911705,60.0,10.601799011230469,-0.0,-7.903209819914991e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067920,298.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9074401855469,0.0,0.0,0.0001010464038699,298.65777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9073791503906,0.0,0.0,0.0001064067546394,298.8435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9085693359375,0.0,0.0,7.859167089918628e-05,298.5308532714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9072570800781,0.0,0.0,0.0001064067400875,298.5196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9063720703125,0.0,0.0,0.0005047475569881,286.0049743652344,294.1499938964844,293.1499938964844,291.6635437011719,293.19000244140625,293.1499938964844,285.9387512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076644170098,1.4826434302506186e-08,0.0010766292689368,-0.0378755405545234,0.0,0.0,0.0,-0.012162908911705,60.0,10.601799011230469,-0.0,-7.903209819914991e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067980,298.60870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9142150878906,0.0,0.0,0.0001009552797768,298.6568908691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9141845703125,0.0,0.0,0.0001063107993104,298.8426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9153137207031,0.0,0.0,7.852079579606652e-05,298.52996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9140319824219,0.0,0.0,0.0001063107847585,298.5196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.91314697265625,0.0,0.0,0.0005042923730798,286.01275634765625,294.1499938964844,293.1499938964844,291.6635437011719,293.18927001953125,293.1499938964844,285.9466247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010756743140518,1.4712886908796465e-08,0.0010756595293059,-0.0375786200165748,0.0,0.0,0.0,-0.0121066244319081,60.0,10.57835292816162,-0.0,-7.888960595892058e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068040,298.60870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9142150878906,0.0,0.0,0.0001009552797768,298.6568908691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9141845703125,0.0,0.0,0.0001063107993104,298.8426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9153137207031,0.0,0.0,7.852079579606652e-05,298.52996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9140319824219,0.0,0.0,0.0001063107847585,298.5196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.91314697265625,0.0,0.0,0.0005042923730798,286.01275634765625,294.1499938964844,293.1499938964844,291.6635437011719,293.18927001953125,293.1499938964844,285.9466247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010756743140518,1.4712886908796465e-08,0.0010756595293059,-0.0375786200165748,0.0,0.0,0.0,-0.0121066244319081,60.0,10.57835292816162,-0.0,-7.888960595892058e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068100,298.6082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9176025390625,0.0,0.0,0.0001008908002404,298.6564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9175720214844,0.0,0.0,0.0001062429000739,298.8421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.918701171875,0.0,0.0,7.847064989618957e-05,298.5295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9174194335937,0.0,0.0,0.000106242885522,298.5196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.91656494140625,0.0,0.0,0.0005039703100919,286.0166320800781,294.1499938964844,293.1499938964844,291.6635437011719,293.1889038085937,293.1499938964844,285.9505920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010749889770522,1.4632543177128813e-08,0.0010749743087217,-0.0373685173690319,0.0,0.0,0.0,-0.0120668038725852,60.0,10.56571102142334,-0.0,-7.878885810441717e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068160,298.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9209899902344,0.0,0.0,0.0001008604594971,298.6560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.92095947265625,0.0,0.0,0.0001062109440681,298.8416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9220886230469,0.0,0.0,7.844704668968916e-05,298.529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9208068847656,0.0,0.0,0.0001062109367921,298.5196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9199523925781,0.0,0.0,0.0005038187373429,286.0205078125,294.1499938964844,293.1499938964844,291.6635437011719,293.18853759765625,293.1499938964844,285.9545288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001074664061889,1.4594729869088496e-08,0.0010746493935585,-0.0372696295380592,0.0,0.0,0.0,-0.0120480498299002,60.0,10.554007530212402,-0.0,-7.874146490394196e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068220,298.6070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.92779541015625,0.0,0.0,0.0001008205144898,298.6551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9277648925781,0.0,0.0,0.0001061688817571,298.84063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9288635253906,0.0,0.0,7.84159783506766e-05,298.52813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9276123046875,0.0,0.0,0.0001061688744812,298.5196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9267578125,0.0,0.0,0.0005036192014813,286.0282897949219,294.1499938964844,293.1499938964844,291.6635437011719,293.1878356933594,293.1499938964844,285.96240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010742363519966,1.4544946580485885e-08,0.0010742218000814,-0.0371394455432891,0.0,0.0,0.0,-0.0120233604684472,60.0,10.533072471618652,-0.0,-7.86791005680243e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068280,298.6070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.92779541015625,0.0,0.0,0.0001008205144898,298.6551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9277648925781,0.0,0.0,0.0001061688817571,298.84063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9288635253906,0.0,0.0,7.84159783506766e-05,298.52813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9276123046875,0.0,0.0,0.0001061688744812,298.5196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9267578125,0.0,0.0,0.0005036192014813,286.0282897949219,294.1499938964844,293.1499938964844,291.6635437011719,293.1878356933594,293.1499938964844,285.96240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010742363519966,1.4544946580485885e-08,0.0010742218000814,-0.0371394455432891,0.0,0.0,0.0,-0.0120233604684472,60.0,10.533072471618652,-0.0,-7.86791005680243e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
