time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18068340,298.6062316894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.93463134765625,0.0,0.0,0.000100815159385,298.654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9346008300781,0.0,0.0,0.00010616324289,298.8394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9356994628906,0.0,0.0,7.841181650292128e-05,298.5272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9344787597656,0.0,0.0,0.000106163235614,298.51959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9336242675781,0.0,0.0,0.0005035924259573,286.0360717773437,294.1499938964844,293.1499938964844,291.6635437011719,293.1871337890625,293.1499938964844,285.9702453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741794249042,1.4538263037877641e-08,0.001074164872989,-0.0371219664812088,0.0,0.0,0.0,-0.0120200486853718,60.0,10.516389846801758,-0.0,-7.867072326916968e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068400,298.6062316894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.93463134765625,0.0,0.0,0.000100815159385,298.654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9346008300781,0.0,0.0,0.00010616324289,298.8394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9356994628906,0.0,0.0,7.841181650292128e-05,298.5272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9344787597656,0.0,0.0,0.000106163235614,298.51959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9336242675781,0.0,0.0,0.0005035924259573,286.0360717773437,294.1499938964844,293.1499938964844,291.6635437011719,293.1871337890625,293.1499938964844,285.9702453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741794249042,1.4538263037877641e-08,0.001074164872989,-0.0371219664812088,0.0,0.0,0.0,-0.0120200486853718,60.0,10.516389846801758,-0.0,-7.867072326916968e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068460,298.6053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9414978027344,0.0,0.0,0.0001008257386274,298.6534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.94146728515625,0.0,0.0,0.0001061743823811,298.8382263183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.94256591796875,0.0,0.0,7.842004561098292e-05,298.5263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9413452148437,0.0,0.0,0.0001061743751051,298.5194396972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9405212402344,0.0,0.0,0.0005036452785134,286.0439147949219,294.1499938964844,293.1499938964844,291.6635437011719,293.1864624023437,293.1499938964844,285.9780578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010742930462583,1.4551434723841794e-08,0.0010742784943431,-0.0371564105153083,0.0,0.0,0.0,-0.0120265837758779,60.0,10.502148628234863,-0.0,-7.868722207149403e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068520,298.6053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9414978027344,0.0,0.0,0.0001008257386274,298.6534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.94146728515625,0.0,0.0,0.0001061743823811,298.8382263183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.94256591796875,0.0,0.0,7.842004561098292e-05,298.5263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9413452148437,0.0,0.0,0.0001061743751051,298.5194396972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9405212402344,0.0,0.0,0.0005036452785134,286.0439147949219,294.1499938964844,293.1499938964844,291.6635437011719,293.1864624023437,293.1499938964844,285.9780578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010742930462583,1.4551434723841794e-08,0.0010742784943431,-0.0371564105153083,0.0,0.0,0.0,-0.0120265837758779,60.0,10.502148628234863,-0.0,-7.868722207149403e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068580,298.60455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9483947753906,0.0,0.0,0.0001008561666822,298.6525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9483642578125,0.0,0.0,0.0001062064184225,298.8368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9494323730469,0.0,0.0,7.844370702514425e-05,298.5253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9482421875,0.0,0.0,0.0001062064111465,298.51922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9474182128906,0.0,0.0,0.000503797258716,286.0517272949219,294.1499938964844,293.1499938964844,291.6635437011719,293.185791015625,293.1499938964844,285.9858703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746169136837,1.4589332408831982e-08,0.0010746023617684,-0.0372555181384086,0.0,0.0,0.0,-0.0120453694835305,60.0,10.489462852478027,-0.0,-7.873470764252488e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068640,298.60455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9483947753906,0.0,0.0,0.0001008561666822,298.6525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9483642578125,0.0,0.0,0.0001062064184225,298.8368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9494323730469,0.0,0.0,7.844370702514425e-05,298.5253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9482421875,0.0,0.0,0.0001062064111465,298.51922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9474182128906,0.0,0.0,0.000503797258716,286.0517272949219,294.1499938964844,293.1499938964844,291.6635437011719,293.185791015625,293.1499938964844,285.9858703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746169136837,1.4589332408831982e-08,0.0010746023617684,-0.0372555181384086,0.0,0.0,0.0,-0.0120453694835305,60.0,10.489462852478027,-0.0,-7.873470764252488e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068700,298.6041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.95184326171875,0.0,0.0,0.0001008638646453,298.652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9518127441406,0.0,0.0,0.0001062145238392,298.8362731933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.952880859375,0.0,0.0,7.844969513826072e-05,298.52490234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.95166015625,0.0,0.0,0.0001062145165633,298.5191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.95086669921875,0.0,0.0,0.0005038357339799,286.0556335449219,294.1499938964844,293.1499938964844,291.6635437011719,293.1854553222656,293.1499938964844,285.9897766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746989864856,1.4598914077623704e-08,0.0010746844345703,-0.0372805744409561,0.0,0.0,0.0,-0.0120501201599836,60.0,10.482095718383787,-0.0,-7.874671581475924e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068760,298.60369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9552917480469,0.0,0.0,0.0001008972685667,298.65167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.95526123046875,0.0,0.0,0.0001062497030943,298.8355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.956298828125,0.0,0.0,7.847567758290097e-05,298.5244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9551086425781,0.0,0.0,0.0001062496958184,298.5190734863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9543151855469,0.0,0.0,0.0005040026153437,286.0595397949219,294.1499938964844,293.1499938964844,291.6635437011719,293.18511962890625,293.1499938964844,285.9936828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010750531218945,1.4640531453835592e-08,0.001075038453564,-0.0373894087970256,0.0,0.0,0.0,-0.0120707424357533,60.0,10.476707458496094,-0.0,-7.87988767569914e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068820,298.60284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9621887207031,0.0,0.0,0.000100965538877,298.6507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.962158203125,0.0,0.0,0.0001063215968315,298.8341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.96319580078125,0.0,0.0,7.852877752156928e-05,298.5234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9620361328125,0.0,0.0,0.0001063215895555,298.5188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.96124267578125,0.0,0.0,0.000504343654029,286.0673828125,294.1499938964844,293.1499938964844,291.6635437011719,293.1844482421875,293.1499938964844,286.0014953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010757809504866,1.4725588748376596e-08,0.0010757662821561,-0.0376118347048759,0.0,0.0,0.0,-0.0121129117906093,60.0,10.466666221618652,-0.0,-7.890554343248368e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068880,298.60284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9621887207031,0.0,0.0,0.000100965538877,298.6507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.962158203125,0.0,0.0,0.0001063215968315,298.8341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.96319580078125,0.0,0.0,7.852877752156928e-05,298.5234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9620361328125,0.0,0.0,0.0001063215895555,298.5188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.96124267578125,0.0,0.0,0.000504343654029,286.0673828125,294.1499938964844,293.1499938964844,291.6635437011719,293.1844482421875,293.1499938964844,286.0014953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010757809504866,1.4725588748376596e-08,0.0010757662821561,-0.0376118347048759,0.0,0.0,0.0,-0.0121129117906093,60.0,10.466666221618652,-0.0,-7.890554343248368e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068940,298.6019897460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9691467285156,0.0,0.0,0.0001010535197565,298.64990234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9690856933594,0.0,0.0,0.0001064142415998,298.83258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9701232910156,0.0,0.0,7.859720062697306e-05,298.5224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.968994140625,0.0,0.0,0.0001064142343238,298.5184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9682006835937,0.0,0.0,0.0005047831218689,286.07525634765625,294.1499938964844,293.1499938964844,291.6635437011719,293.1838073730469,293.1499938964844,286.0092468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010767184430733,1.4835195294438108e-08,0.0010767036583274,-0.037898451089859,0.0,0.0,0.0,-0.0121672488749027,60.0,10.45928955078125,-0.0,-7.904309740069948e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069000,298.6019897460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9691467285156,0.0,0.0,0.0001010535197565,298.64990234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9690856933594,0.0,0.0,0.0001064142415998,298.83258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9701232910156,0.0,0.0,7.859720062697306e-05,298.5224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.968994140625,0.0,0.0,0.0001064142343238,298.5184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9682006835937,0.0,0.0,0.0005047831218689,286.07525634765625,294.1499938964844,293.1499938964844,291.6635437011719,293.1838073730469,293.1499938964844,286.0092468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010767184430733,1.4835195294438108e-08,0.0010767036583274,-0.037898451089859,0.0,0.0,0.0,-0.0121672488749027,60.0,10.45928955078125,-0.0,-7.904309740069948e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069060,298.60113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9761047363281,0.0,0.0,0.0001011457425192,298.6490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.97607421875,0.0,0.0,0.0001065113538061,298.8309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9770812988281,0.0,0.0,7.86689342930913e-05,298.52154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9759521484375,0.0,0.0,0.0001065113465301,298.5181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.97515869140625,0.0,0.0,0.0005052437772974,286.0831298828125,294.1499938964844,293.1499938964844,291.6635437011719,293.18316650390625,293.1499938964844,286.0170288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777002898976,1.4950094495702615e-08,0.0010776853887364,-0.0381988994777202,0.0,0.0,0.0,-0.0122242057695984,60.0,10.45241928100586,-0.0,-7.918742284118707e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069120,298.60113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9761047363281,0.0,0.0,0.0001011457425192,298.6490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.97607421875,0.0,0.0,0.0001065113538061,298.8309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9770812988281,0.0,0.0,7.86689342930913e-05,298.52154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9759521484375,0.0,0.0,0.0001065113465301,298.5181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.97515869140625,0.0,0.0,0.0005052437772974,286.0831298828125,294.1499938964844,293.1499938964844,291.6635437011719,293.18316650390625,293.1499938964844,286.0170288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777002898976,1.4950094495702615e-08,0.0010776853887364,-0.0381988994777202,0.0,0.0,0.0,-0.0122242057695984,60.0,10.45241928100586,-0.0,-7.918742284118707e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069180,298.6003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9831237792969,0.0,0.0,0.0001012661086861,298.6481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.98309326171875,0.0,0.0,0.0001066381082637,298.8293151855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9841003417969,0.0,0.0,7.876254676375538e-05,298.5206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98297119140625,0.0,0.0,0.0001066381009877,298.5177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9822082519531,0.0,0.0,0.000505845004227,286.091064453125,294.1499938964844,293.1499938964844,291.6635437011719,293.1825866699219,293.1499938964844,286.0247497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010789830703288,1.5100058092798463e-08,0.0010789680527523,-0.0385910160839557,0.0,0.0,0.0,-0.0122985504567623,60.0,10.448891639709473,-0.0,-7.93759866724031e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069240,298.6003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9831237792969,0.0,0.0,0.0001012661086861,298.6481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.98309326171875,0.0,0.0,0.0001066381082637,298.8293151855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9841003417969,0.0,0.0,7.876254676375538e-05,298.5206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98297119140625,0.0,0.0,0.0001066381009877,298.5177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9822082519531,0.0,0.0,0.000505845004227,286.091064453125,294.1499938964844,293.1499938964844,291.6635437011719,293.1825866699219,293.1499938964844,286.0247497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010789830703288,1.5100058092798463e-08,0.0010789680527523,-0.0385910160839557,0.0,0.0,0.0,-0.0122985504567623,60.0,10.448891639709473,-0.0,-7.93759866724031e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069300,298.5998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.98663330078125,0.0,0.0,0.0001013122309814,298.647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9866027832031,0.0,0.0,0.0001066866752807,298.8284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.98760986328125,0.0,0.0,7.879842451075092e-05,298.5201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9864807128906,0.0,0.0,0.0001066866680048,298.5175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9857177734375,0.0,0.0,0.0005060754483565,286.0950012207031,294.1499938964844,293.1499938964844,291.6635437011719,293.1822509765625,293.1499938964844,286.02862548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010794763220474,1.51575250129099e-08,0.0010794611880555,-0.0387412756681442,0.0,0.0,0.0,-0.0123270489275455,60.0,10.446192741394045,-0.0,-7.944830571204875e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069360,298.5994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9901428222656,0.0,0.0,0.000101376674138,298.64727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9901123046875,0.0,0.0,0.0001067545381374,298.82763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9911193847656,0.0,0.0,7.884854858275503e-05,298.5196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9900207519531,0.0,0.0,0.0001067545308615,298.517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9892578125,0.0,0.0,0.0005063973367214,286.0989685058594,294.1499938964844,293.1499938964844,291.6635437011719,293.1819763183594,293.1499938964844,286.032470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010801607277244,1.5237814565693952e-08,0.0010801454773172,-0.0389512069523334,0.0,0.0,0.0,-0.0123668406158685,60.0,10.444621086120604,-0.0,-7.954940883792005e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069420,298.5986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9971923828125,0.0,0.0,0.0001015014931908,298.6464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9971618652344,0.0,0.0,0.0001068859783117,298.8258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9981384277344,0.0,0.0,7.894562440924346e-05,298.5187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9970397949219,0.0,0.0,0.0001068859710358,298.5168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9963073730469,0.0,0.0,0.0005070208571851,286.1069030761719,294.1499938964844,293.1499938964844,291.6635437011719,293.1813659667969,293.1499938964844,286.0401916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814908891916,1.5393327501556087e-08,0.0010814755223691,-0.0393578000366687,0.0,0.0,0.0,-0.0124439354985952,60.0,10.441210746765137,-0.0,-7.974539784072476e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069480,298.5986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9971923828125,0.0,0.0,0.0001015014931908,298.6464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9971618652344,0.0,0.0,0.0001068859783117,298.8258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9981384277344,0.0,0.0,7.894562440924346e-05,298.5187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9970397949219,0.0,0.0,0.0001068859710358,298.5168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9963073730469,0.0,0.0,0.0005070208571851,286.1069030761719,294.1499938964844,293.1499938964844,291.6635437011719,293.1813659667969,293.1499938964844,286.0401916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814908891916,1.5393327501556087e-08,0.0010814755223691,-0.0393578000366687,0.0,0.0,0.0,-0.0124439354985952,60.0,10.441210746765137,-0.0,-7.974539784072476e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069540,298.5978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0043029785156,0.0,0.0,0.0001016447786241,298.6455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0042724609375,0.0,0.0,0.0001070368671207,298.8241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0052490234375,0.0,0.0,7.905707025201991e-05,298.51788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0041809082031,0.0,0.0,0.0001070368598448,298.516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.00341796875,0.0,0.0,0.0005077365785837,286.1148986816406,294.1499938964844,293.1499938964844,291.6635437011719,293.1807861328125,293.1499938964844,286.0478820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001083017559722,1.5571851363915812e-08,0.0010830019600689,-0.0398245342075824,0.0,0.0,0.0,-0.0125324372202157,60.0,10.440176010131836,-0.0,-7.99706967313796e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069600,298.5978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0043029785156,0.0,0.0,0.0001016447786241,298.6455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0042724609375,0.0,0.0,0.0001070368671207,298.8241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0052490234375,0.0,0.0,7.905707025201991e-05,298.51788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0041809082031,0.0,0.0,0.0001070368598448,298.516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.00341796875,0.0,0.0,0.0005077365785837,286.1148986816406,294.1499938964844,293.1499938964844,291.6635437011719,293.1807861328125,293.1499938964844,286.0478820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001083017559722,1.5571851363915812e-08,0.0010830019600689,-0.0398245342075824,0.0,0.0,0.0,-0.0125324372202157,60.0,10.440176010131836,-0.0,-7.99706967313796e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069660,298.59698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.01141357421875,0.0,0.0,0.0001017799368128,298.6447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0113830566406,0.0,0.0,0.0001071791921276,298.8223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0123596191406,0.0,0.0,7.916219328762963e-05,298.5169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.01129150390625,0.0,0.0,0.0001071791848517,298.515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.01055908203125,0.0,0.0,0.0005084117292426,286.1228942871094,294.1499938964844,293.1499938964844,291.6635437011719,293.1802062988281,293.1499938964844,286.0555725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010844571515917,1.5740244663220437e-08,0.001084441319108,-0.0402647592127323,0.0,0.0,0.0,-0.0126159144565463,60.0,10.438679695129396,-0.0,-8.018349006988501e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069720,298.59698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.01141357421875,0.0,0.0,0.0001017799368128,298.6447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0113830566406,0.0,0.0,0.0001071791921276,298.8223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0123596191406,0.0,0.0,7.916219328762963e-05,298.5169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.01129150390625,0.0,0.0,0.0001071791848517,298.515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.01055908203125,0.0,0.0,0.0005084117292426,286.1228942871094,294.1499938964844,293.1499938964844,291.6635437011719,293.1802062988281,293.1499938964844,286.0555725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010844571515917,1.5740244663220437e-08,0.001084441319108,-0.0402647592127323,0.0,0.0,0.0,-0.0126159144565463,60.0,10.438679695129396,-0.0,-8.018349006988501e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069780,298.5962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.01861572265625,0.0,0.0,0.0001019360279315,298.6439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0185852050781,0.0,0.0,0.0001073435632861,298.820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.01953125,0.0,0.0,7.928359264042228e-05,298.5161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0184936523437,0.0,0.0,0.0001073435560101,298.5152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.01776123046875,0.0,0.0,0.0005091914208605,286.13092041015625,294.1499938964844,293.1499938964844,291.6635437011719,293.1796569824219,293.1499938964844,286.063232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00108612049371,1.5934725539068495e-08,0.0010861046612262,-0.040773157030344,0.0,0.0,0.0,-0.0127123286947608,60.0,10.439128875732422,-0.0,-8.04296078626976e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069840,298.5962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.01861572265625,0.0,0.0,0.0001019360279315,298.6439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0185852050781,0.0,0.0,0.0001073435632861,298.820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.01953125,0.0,0.0,7.928359264042228e-05,298.5161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0184936523437,0.0,0.0,0.0001073435560101,298.5152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.01776123046875,0.0,0.0,0.0005091914208605,286.13092041015625,294.1499938964844,293.1499938964844,291.6635437011719,293.1796569824219,293.1499938964844,286.063232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00108612049371,1.5934725539068495e-08,0.0010861046612262,-0.040773157030344,0.0,0.0,0.0,-0.0127123286947608,60.0,10.439128875732422,-0.0,-8.04296078626976e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069900,298.5958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0221862792969,0.0,0.0,0.0001020053532556,298.6435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.02215576171875,0.0,0.0,0.0001074165702448,298.81964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0231018066406,0.0,0.0,7.9337514762301e-05,298.5157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0220642089844,0.0,0.0,0.0001074165629688,298.5150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0213317871094,0.0,0.0,0.000509537756443,286.1349182128906,294.1499938964844,293.1499938964844,291.6635437011719,293.17938232421875,293.1499938964844,286.06707763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010868611279875,1.602110444309801e-08,0.001086845062673,-0.0409989468753337,0.0,0.0,0.0,-0.0127551592886447,60.0,10.438722610473633,-0.0,-8.053904565485936e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069960,298.5954284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0258178710937,0.0,0.0,0.0001020852578221,298.6431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0257873535156,0.0,0.0,0.0001075007094186,298.8187561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0267028808594,0.0,0.0,7.939965871628374e-05,298.5152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0256652832031,0.0,0.0,0.0001075007021427,298.5147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.02496337890625,0.0,0.0,0.0005099368281662,286.13897705078125,294.1499938964844,293.1499938964844,291.6635437011719,293.1791076660156,293.1499938964844,286.0708923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010877106105908,1.612065325673484e-08,0.0010876945452764,-0.0412591658532619,0.0,0.0,0.0,-0.0128045007586479,60.0,10.439250946044922,-0.0,-8.066525936101243e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070020,298.5946350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0329895019531,0.0,0.0,0.0001022408541757,298.642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.032958984375,0.0,0.0,0.0001076645639841,298.8169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.03387451171875,0.0,0.0,7.952068699523807e-05,298.5144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0328674316406,0.0,0.0,0.0001076645567081,298.5141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0321655273437,0.0,0.0,0.00051071413327,286.1470031738281,294.1499938964844,293.1499938964844,291.6635437011719,293.1785583496094,293.1499938964844,286.0785522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010893682483583,1.6314524842186984e-08,0.0010893519502133,-0.0417659059166908,0.0,0.0,0.0,-0.0129006095230579,60.0,10.439413070678713,-0.0,-8.091134162668825e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070080,298.5946350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0329895019531,0.0,0.0,0.0001022408541757,298.642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.032958984375,0.0,0.0,0.0001076645639841,298.8169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.03387451171875,0.0,0.0,7.952068699523807e-05,298.5144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0328674316406,0.0,0.0,0.0001076645567081,298.5141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0321655273437,0.0,0.0,0.00051071413327,286.1470031738281,294.1499938964844,293.1499938964844,291.6635437011719,293.1785583496094,293.1499938964844,286.0785522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010893682483583,1.6314524842186984e-08,0.0010893519502133,-0.0417659059166908,0.0,0.0,0.0,-0.0129006095230579,60.0,10.439413070678713,-0.0,-8.091134162668825e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070140,298.5938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04022216796875,0.0,0.0,0.0001024039520416,298.6415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0401916503906,0.0,0.0,0.0001078363129636,298.8150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0411071777344,0.0,0.0,7.964753604028374e-05,298.5136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.04010009765625,0.0,0.0,0.0001078363056876,298.5136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0393981933594,0.0,0.0,0.0005115288076922,286.1550598144531,294.1499938964844,293.1499938964844,291.6635437011719,293.17803955078125,293.1499938964844,286.086181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010911059798672,1.6517734735543854e-08,0.0010910894488915,-0.0422970242798328,0.0,0.0,0.0,-0.0130013488233089,60.0,10.440536499023438,-0.0,-8.116967364912855e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070200,298.5938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04022216796875,0.0,0.0,0.0001024039520416,298.6415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0401916503906,0.0,0.0,0.0001078363129636,298.8150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0411071777344,0.0,0.0,7.964753604028374e-05,298.5136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.04010009765625,0.0,0.0,0.0001078363056876,298.5136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0393981933594,0.0,0.0,0.0005115288076922,286.1550598144531,294.1499938964844,293.1499938964844,291.6635437011719,293.17803955078125,293.1499938964844,286.086181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010911059798672,1.6517734735543854e-08,0.0010910894488915,-0.0422970242798328,0.0,0.0,0.0,-0.0130013488233089,60.0,10.440536499023438,-0.0,-8.116967364912855e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070260,298.5931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0475158691406,0.0,0.0,0.0001025585734168,298.64080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0474853515625,0.0,0.0,0.0001079991343431,298.81329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04840087890625,0.0,0.0,7.976780034368858e-05,298.5128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0473937988281,0.0,0.0,0.0001079991270671,298.51300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04669189453125,0.0,0.0,0.0005123011651448,286.1631774902344,294.1499938964844,293.1499938964844,291.6635437011719,293.1775207519531,293.1499938964844,286.09381103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010927533730864,1.671038241113365e-08,0.0010927366092801,-0.0428005009889602,0.0,0.0,0.0,-0.0130968522280454,60.0,10.441462516784668,-0.0,-8.141496010694027e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070320,298.5931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0475158691406,0.0,0.0,0.0001025585734168,298.64080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0474853515625,0.0,0.0,0.0001079991343431,298.81329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04840087890625,0.0,0.0,7.976780034368858e-05,298.5128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0473937988281,0.0,0.0,0.0001079991270671,298.51300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04669189453125,0.0,0.0,0.0005123011651448,286.1631774902344,294.1499938964844,293.1499938964844,291.6635437011719,293.1775207519531,293.1499938964844,286.09381103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010927533730864,1.671038241113365e-08,0.0010927366092801,-0.0428005009889602,0.0,0.0,0.0,-0.0130968522280454,60.0,10.441462516784668,-0.0,-8.141496010694027e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070380,298.5924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0548095703125,0.0,0.0,0.0001027173420879,298.6400451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0547790527344,0.0,0.0,0.0001081663212971,298.8114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0556640625,0.0,0.0,7.989128062035888e-05,298.5120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0546875,0.0,0.0,0.0001081663140212,298.5124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0539855957031,0.0,0.0,0.0005130942445248,286.1712646484375,294.1499938964844,293.1499938964844,291.6635437011719,293.177001953125,293.1499938964844,286.1014404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010944486130028,1.690820106148294e-08,0.0010944317327812,-0.0433174595236778,0.0,0.0,0.0,-0.0131949372589588,60.0,10.442438125610352,-0.0,-8.166720988356246e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070440,298.5924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0548095703125,0.0,0.0,0.0001027173420879,298.6400451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0547790527344,0.0,0.0,0.0001081663212971,298.8114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0556640625,0.0,0.0,7.989128062035888e-05,298.5120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0546875,0.0,0.0,0.0001081663140212,298.5124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0539855957031,0.0,0.0,0.0005130942445248,286.1712646484375,294.1499938964844,293.1499938964844,291.6635437011719,293.177001953125,293.1499938964844,286.1014404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010944486130028,1.690820106148294e-08,0.0010944317327812,-0.0433174595236778,0.0,0.0,0.0,-0.0131949372589588,60.0,10.442438125610352,-0.0,-8.166720988356246e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070500,298.5920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0584411621094,0.0,0.0,0.0001027975522447,298.6396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.05841064453125,0.0,0.0,0.0001082507878891,298.8105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0592956542969,0.0,0.0,7.995366468094289e-05,298.5116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0583190917969,0.0,0.0,0.0001082507806131,298.5121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0576477050781,0.0,0.0,0.0005134949460625,286.1753234863281,294.1499938964844,293.1499938964844,291.6635437011719,293.1767272949219,293.1499938964844,286.1052551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010952994925901,1.700813534455392e-08,0.0010952823795378,-0.0435786098241806,0.0,0.0,0.0,-0.0132444594055414,60.0,10.442987442016602,-0.0,-8.17948020426229e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070560,298.5916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0621032714844,0.0,0.0,0.0001028707047225,298.6392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06207275390625,0.0,0.0,0.0001083278257283,298.8096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0629272460937,0.0,0.0,8.001056266948581e-05,298.5112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0619506835937,0.0,0.0,0.0001083278184523,298.5118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.061279296875,0.0,0.0,0.0005138603737577,286.17938232421875,294.1499938964844,293.1499938964844,291.6635437011719,293.1764831542969,293.1499938964844,286.10906982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010960783110931,1.7099281990340387e-08,0.0010960611980408,-0.0438167825341224,0.0,0.0,0.0,-0.0132896415889263,60.0,10.443203926086426,-0.0,-8.191125289158664e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070620,298.5909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.06939697265625,0.0,0.0,0.0001030125276884,298.6385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0693664550781,0.0,0.0,0.0001084771720343,298.8078918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0702209472656,0.0,0.0,8.012087346287444e-05,298.510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0692749023437,0.0,0.0,0.0001084771647583,298.5112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.068603515625,0.0,0.0,0.0005145688191987,286.1875,294.1499938964844,293.1499938964844,291.6635437011719,293.17596435546875,293.1499938964844,286.1166687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975911282002,1.7275990416010245e-08,0.0010975737823173,-0.0442785136401653,0.0,0.0,0.0,-0.0133772511035203,60.0,10.44336986541748,-0.0,-8.213725521954984e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
