time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18070680,298.5909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.06939697265625,0.0,0.0,0.0001030125276884,298.6385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0693664550781,0.0,0.0,0.0001084771720343,298.8078918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0702209472656,0.0,0.0,8.012087346287444e-05,298.510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0692749023437,0.0,0.0,0.0001084771647583,298.5112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.068603515625,0.0,0.0,0.0005145688191987,286.1875,294.1499938964844,293.1499938964844,291.6635437011719,293.17596435546875,293.1499938964844,286.1166687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975911282002,1.7275990416010245e-08,0.0010975737823173,-0.0442785136401653,0.0,0.0,0.0,-0.0133772511035203,60.0,10.44336986541748,-0.0,-8.213725521954984e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070740,298.5902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0767517089844,0.0,0.0,0.0001031327774398,298.6378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07672119140625,0.0,0.0,0.0001086037955246,298.8061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0775756835937,0.0,0.0,8.021439862204716e-05,298.509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0766296386719,0.0,0.0,0.0001086037882487,298.5106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.07598876953125,0.0,0.0,0.0005151694640517,286.1956481933594,294.1499938964844,293.1499938964844,291.6635437011719,293.17547607421875,293.1499938964844,286.124267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010988712310791,1.7425808351845262e-08,0.0010988537687808,-0.0446699634194374,0.0,0.0,0.0,-0.0134515175595879,60.0,10.442017555236816,-0.0,-8.232910886363244e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070800,298.5902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0767517089844,0.0,0.0,0.0001031327774398,298.6378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07672119140625,0.0,0.0,0.0001086037955246,298.8061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0775756835937,0.0,0.0,8.021439862204716e-05,298.509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0766296386719,0.0,0.0,0.0001086037882487,298.5106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.07598876953125,0.0,0.0,0.0005151694640517,286.1956481933594,294.1499938964844,293.1499938964844,291.6635437011719,293.17547607421875,293.1499938964844,286.124267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010988712310791,1.7425808351845262e-08,0.0010988537687808,-0.0446699634194374,0.0,0.0,0.0,-0.0134515175595879,60.0,10.442017555236816,-0.0,-8.232910886363244e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070860,298.58953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0841369628906,0.0,0.0,0.000103240374301,298.6371154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0841064453125,0.0,0.0,0.0001087171040126,298.804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0849304199219,0.0,0.0,8.02980866865255e-05,298.509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0840148925781,0.0,0.0,0.0001087170967366,298.5101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0833740234375,0.0,0.0,0.0005157068953849,286.2038269042969,294.1499938964844,293.1499938964844,291.6635437011719,293.1750183105469,293.1499938964844,286.1318664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011000214144587,1.75598700025148e-08,0.0011000039521604,-0.0450202226638793,0.0,0.0,0.0,-0.0135179962962865,60.0,10.439489364624023,-0.0,-8.250096783513072e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070920,298.58953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0841369628906,0.0,0.0,0.000103240374301,298.6371154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0841064453125,0.0,0.0,0.0001087171040126,298.804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0849304199219,0.0,0.0,8.02980866865255e-05,298.509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0840148925781,0.0,0.0,0.0001087170967366,298.5101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0833740234375,0.0,0.0,0.0005157068953849,286.2038269042969,294.1499938964844,293.1499938964844,291.6635437011719,293.1750183105469,293.1499938964844,286.1318664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011000214144587,1.75598700025148e-08,0.0011000039521604,-0.0450202226638793,0.0,0.0,0.0,-0.0135179962962865,60.0,10.439489364624023,-0.0,-8.250096783513072e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070980,298.5888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0915222167969,0.0,0.0,0.0001033313819789,298.6364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.09149169921875,0.0,0.0,0.0001088129356503,298.80279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09234619140625,0.0,0.0,8.036886720219627e-05,298.5083312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0914001464844,0.0,0.0,0.0001088129283743,298.5096740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0907897949219,0.0,0.0,0.0005161615554243,286.21197509765625,294.1499938964844,293.1499938964844,291.6635437011719,293.1745300292969,293.1499938964844,286.13946533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011009929003193,1.7673261965001075e-08,0.0011009752051904,-0.0453164689242839,0.0,0.0,0.0,-0.0135742183774709,60.0,10.435474395751951,-0.0,-8.264647988198703e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071040,298.5888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0915222167969,0.0,0.0,0.0001033313819789,298.6364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.09149169921875,0.0,0.0,0.0001088129356503,298.80279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09234619140625,0.0,0.0,8.036886720219627e-05,298.5083312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0914001464844,0.0,0.0,0.0001088129283743,298.5096740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0907897949219,0.0,0.0,0.0005161615554243,286.21197509765625,294.1499938964844,293.1499938964844,291.6635437011719,293.1745300292969,293.1499938964844,286.13946533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011009929003193,1.7673261965001075e-08,0.0011009752051904,-0.0453164689242839,0.0,0.0,0.0,-0.0135742183774709,60.0,10.435474395751951,-0.0,-8.264647988198703e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071100,298.5885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.09521484375,0.0,0.0,0.0001033912485581,298.6360778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.09521484375,0.0,0.0,0.000108875981823,298.80194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09600830078125,0.0,0.0,8.041543333092704e-05,298.50799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0950927734375,0.0,0.0,0.0001088759745471,298.5093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.094482421875,0.0,0.0,0.0005164605681784,286.216064453125,294.1499938964844,293.1499938964844,291.6635437011719,293.17431640625,293.1499938964844,286.14324951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016333010047,1.7747858294114852e-08,0.0011016156058758,-0.0455113500356674,0.0,0.0,0.0,-0.0136112114414572,60.0,10.434470176696776,-0.0,-8.274226814819485e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071160,298.58819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09893798828125,0.0,0.0,0.0001034325323416,298.6357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989074707031,0.0,0.0,0.0001089194556698,298.80108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997009277344,0.0,0.0,8.044754213187844e-05,298.50762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09881591796875,0.0,0.0,0.0001089194483938,298.5091247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0981750488281,0.0,0.0,0.000516666797921,286.2201538085937,294.1499938964844,293.1499938964844,291.6635437011719,293.174072265625,293.1499938964844,286.1470642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011020646197721,1.7799282048258647e-08,0.0011020468082278,-0.0456456989049911,0.0,0.0,0.0,-0.0136366616934537,60.0,10.432599067687988,-0.0,-8.280834862262054e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071220,298.5875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1063232421875,0.0,0.0,0.0001034969682223,298.63507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1063232421875,0.0,0.0,0.0001089873039745,298.7994689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.10711669921875,0.0,0.0,8.049765892792493e-05,298.5069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1062316894531,0.0,0.0,0.0001089873039745,298.5086364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1055908203125,0.0,0.0,0.0005169886862859,286.22833251953125,294.1499938964844,293.1499938964844,291.6635437011719,293.1736145019531,293.1499938964844,286.1546325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027528671547,1.78795627192585e-08,0.0011027349391952,-0.0458554215729236,0.0,0.0,0.0,-0.0136764692142605,60.0,10.42717456817627,-0.0,-8.291154074413498e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071280,298.5875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1063232421875,0.0,0.0,0.0001034969682223,298.63507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1063232421875,0.0,0.0,0.0001089873039745,298.7994689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.10711669921875,0.0,0.0,8.049765892792493e-05,298.5069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1062316894531,0.0,0.0,0.0001089873039745,298.5086364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1055908203125,0.0,0.0,0.0005169886862859,286.22833251953125,294.1499938964844,293.1499938964844,291.6635437011719,293.1736145019531,293.1499938964844,286.1546325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027528671547,1.78795627192585e-08,0.0011027349391952,-0.0458554215729236,0.0,0.0,0.0,-0.0136764692142605,60.0,10.42717456817627,-0.0,-8.291154074413498e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071340,298.5869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11376953125,0.0,0.0,0.0001035299210343,298.6343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1137390136719,0.0,0.0,0.0001090220030164,298.79791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1145324707031,0.0,0.0,8.052328485064209e-05,298.5062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1136474609375,0.0,0.0,0.0001090219957404,298.5082092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.113037109375,0.0,0.0,0.0005171532393433,286.2365417480469,294.1499938964844,293.1499938964844,291.6635437011719,293.17315673828125,293.1499938964844,286.1622009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011031025787815,1.7920608996746523e-08,0.0011030846508219,-0.0459626466035842,0.0,0.0,0.0,-0.0136968102306127,60.0,10.41884422302246,-0.0,-8.29643269639746e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071400,298.5869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11376953125,0.0,0.0,0.0001035299210343,298.6343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1137390136719,0.0,0.0,0.0001090220030164,298.79791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1145324707031,0.0,0.0,8.052328485064209e-05,298.5062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1136474609375,0.0,0.0,0.0001090219957404,298.5082092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.113037109375,0.0,0.0,0.0005171532393433,286.2365417480469,294.1499938964844,293.1499938964844,291.6635437011719,293.17315673828125,293.1499938964844,286.1622009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011031025787815,1.7920608996746523e-08,0.0011030846508219,-0.0459626466035842,0.0,0.0,0.0,-0.0136968102306127,60.0,10.41884422302246,-0.0,-8.29643269639746e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071460,298.5862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1212158203125,0.0,0.0,0.0001035327586578,298.6337585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1211853027344,0.0,0.0,0.000109024993435,298.7965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1219787597656,0.0,0.0,8.05254967417568e-05,298.505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12109375,0.0,0.0,0.000109024986159,298.5078430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1205139160156,0.0,0.0,0.0005171674420125,286.2447204589844,294.1499938964844,293.1499938964844,291.6635437011719,293.1727294921875,293.1499938964844,286.1697692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011031369213014,1.792414039414325e-08,0.0011031189933419,-0.0459718704223632,0.0,0.0,0.0,-0.0136985825374722,60.0,10.407812118530272,-0.0,-8.29688673320561e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071520,298.5862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1212158203125,0.0,0.0,0.0001035327586578,298.6337585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1211853027344,0.0,0.0,0.000109024993435,298.7965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1219787597656,0.0,0.0,8.05254967417568e-05,298.505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12109375,0.0,0.0,0.000109024986159,298.5078430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1205139160156,0.0,0.0,0.0005171674420125,286.2447204589844,294.1499938964844,293.1499938964844,291.6635437011719,293.1727294921875,293.1499938964844,286.1697692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011031369213014,1.792414039414325e-08,0.0011031189933419,-0.0459718704223632,0.0,0.0,0.0,-0.0136985825374722,60.0,10.407812118530272,-0.0,-8.29688673320561e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071580,298.5856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1286926269531,0.0,0.0,0.0001035265668178,298.63311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.128662109375,0.0,0.0,0.0001090184814529,298.79510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1294250488281,0.0,0.0,8.052068005781621e-05,298.5049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1285705566406,0.0,0.0,0.0001090184741769,298.5075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.12799072265625,0.0,0.0,0.0005171365337446,286.2528991699219,294.1499938964844,293.1499938964844,291.6635437011719,293.1723022460937,293.1499938964844,286.17730712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011030749883502,1.7916425676389736e-08,0.0011030570603907,-0.045951709151268,0.0,0.0,0.0,-0.0136947780847549,60.0,10.395333290100098,-0.0,-8.295894105003755e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071640,298.5856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1286926269531,0.0,0.0,0.0001035265668178,298.63311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.128662109375,0.0,0.0,0.0001090184814529,298.79510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1294250488281,0.0,0.0,8.052068005781621e-05,298.5049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1285705566406,0.0,0.0,0.0001090184741769,298.5075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.12799072265625,0.0,0.0,0.0005171365337446,286.2528991699219,294.1499938964844,293.1499938964844,291.6635437011719,293.1723022460937,293.1499938964844,286.17730712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011030749883502,1.7916425676389736e-08,0.0011030570603907,-0.045951709151268,0.0,0.0,0.0,-0.0136947780847549,60.0,10.395333290100098,-0.0,-8.295894105003755e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071700,298.5853576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1324157714844,0.0,0.0,0.0001035342065733,298.6327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.13238525390625,0.0,0.0,0.0001090265213861,298.7944030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1331481933594,0.0,0.0,8.0526624515187e-05,298.504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1322937011719,0.0,0.0,0.0001090265141101,298.50738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1317138671875,0.0,0.0,0.0005171747179701,286.2569885253906,294.1499938964844,293.1499938964844,291.6635437011719,293.1720886230469,293.1499938964844,286.1810913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011031578760594,1.7925941619978403e-08,0.0011031399480998,-0.0459765680134296,0.0,0.0,0.0,-0.0136995026841759,60.0,10.389921188354492,-0.0,-8.297117659594735e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071760,298.5850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1361389160156,0.0,0.0,0.000103524827864,298.6324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1361083984375,0.0,0.0,0.0001090166406356,298.793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1368713378906,0.0,0.0,8.051932672969997e-05,298.5043334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.13604736328125,0.0,0.0,0.0001090166333597,298.5072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13543701171875,0.0,0.0,0.0005171278025954,286.2610778808594,294.1499938964844,293.1499938964844,291.6635437011719,293.171875,293.1499938964844,286.18487548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011030500754714,1.7914237204763594e-08,0.0011030321475118,-0.0459459982812404,0.0,0.0,0.0,-0.0136936614289879,60.0,10.384039878845217,-0.0,-8.29561344062313e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071820,298.5844421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.14361572265625,0.0,0.0,0.0001034728411468,298.6318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1435852050781,0.0,0.0,0.0001089618963305,298.7923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.14434814453125,0.0,0.0,8.047888695728034e-05,298.5036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1434936523437,0.0,0.0,0.0001089618890546,298.50689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1429138183594,0.0,0.0,0.0005168681382201,286.269287109375,294.1499938964844,293.1499938964844,291.6635437011719,293.17144775390625,293.1499938964844,286.1924133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011024957057088,1.7849449918116992e-08,0.0011024778941646,-0.045776754617691,0.0,0.0,0.0,-0.0136615429073572,60.0,10.369097709655762,-0.0,-8.287282327046341e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071880,298.5844421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.14361572265625,0.0,0.0,0.0001034728411468,298.6318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1435852050781,0.0,0.0,0.0001089618963305,298.7923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.14434814453125,0.0,0.0,8.047888695728034e-05,298.5036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1434936523437,0.0,0.0,0.0001089618890546,298.50689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1429138183594,0.0,0.0,0.0005168681382201,286.269287109375,294.1499938964844,293.1499938964844,291.6635437011719,293.17144775390625,293.1499938964844,286.1924133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011024957057088,1.7849449918116992e-08,0.0011024778941646,-0.045776754617691,0.0,0.0,0.0,-0.0136615429073572,60.0,10.369097709655762,-0.0,-8.287282327046341e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071940,298.5841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1474914550781,0.0,0.0,0.0001034283122862,298.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1474914550781,0.0,0.0,0.0001089150100597,298.7917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1482238769531,0.0,0.0,8.044426067499444e-05,298.5033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1473999023437,0.0,0.0,0.0001089150027837,298.5068054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1468200683594,0.0,0.0,0.0005166457267478,286.2735290527344,294.1499938964844,293.1499938964844,291.6635437011719,293.1712341308594,293.1499938964844,286.19635009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011020192177966,1.7793961859524643e-08,0.0011020015226677,-0.0456317998468875,0.0,0.0,0.0,-0.013634025119245,60.0,10.359628677368164,-0.0,-8.280151320150254e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072000,298.58380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1510925292969,0.0,0.0,0.0001033869630191,298.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.15106201171875,0.0,0.0,0.0001088714634533,298.7911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1517944335937,0.0,0.0,8.041209366638213e-05,298.5030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1509704589844,0.0,0.0,0.0001088714561774,298.5066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1504211425781,0.0,0.0,0.0005164391477592,286.2774658203125,294.1499938964844,293.1499938964844,291.6635437011719,293.1710205078125,293.1499938964844,286.199951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015797499567,1.774243507668416e-08,0.0011015619384124,-0.0454971864819526,0.0,0.0,0.0,-0.0136084863916039,60.0,10.350885391235352,-0.0,-8.273531193481176e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072060,298.5832214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1585693359375,0.0,0.0,0.0001032492073136,298.63055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1585388183594,0.0,0.0,0.0001087264026864,298.7900695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1592712402344,0.0,0.0,8.030495519051328e-05,298.5024108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.158447265625,0.0,0.0,0.0001087264026864,298.506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15789794921875,0.0,0.0,0.0005157510749995,286.28564453125,294.1499938964844,293.1499938964844,291.6635437011719,293.1706237792969,293.1499938964844,286.2074890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011001150123775,1.7570789268006592e-08,0.0011000974336639,-0.045048750936985,0.0,0.0,0.0,-0.0135234100744128,60.0,10.328346252441406,-0.0,-8.251497973787991e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072120,298.5832214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1585693359375,0.0,0.0,0.0001032492073136,298.63055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1585388183594,0.0,0.0,0.0001087264026864,298.7900695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1592712402344,0.0,0.0,8.030495519051328e-05,298.5024108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.158447265625,0.0,0.0,0.0001087264026864,298.506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15789794921875,0.0,0.0,0.0005157510749995,286.28564453125,294.1499938964844,293.1499938964844,291.6635437011719,293.1706237792969,293.1499938964844,286.2074890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011001150123775,1.7570789268006592e-08,0.0011000974336639,-0.045048750936985,0.0,0.0,0.0,-0.0135234100744128,60.0,10.328346252441406,-0.0,-8.251497973787991e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072180,298.5826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.166015625,0.0,0.0,0.0001030581624945,298.62994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1659851074219,0.0,0.0,0.0001085252224584,298.78924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1667175292969,0.0,0.0,8.015635830815881e-05,298.5018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1658935546875,0.0,0.0,0.0001085252151824,298.5066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.16534423828125,0.0,0.0,0.0005147967603988,286.29376220703125,294.1499938964844,293.1499938964844,291.6635437011719,293.1702575683594,293.1499938964844,286.2149963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010980836814269,1.7332730806174368e-08,0.0010980663355439,-0.0444267652928829,0.0,0.0,0.0,-0.0134054170921444,60.0,10.300647735595703,-0.0,-8.220987979257188e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072240,298.5826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.166015625,0.0,0.0,0.0001030581624945,298.62994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1659851074219,0.0,0.0,0.0001085252224584,298.78924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1667175292969,0.0,0.0,8.015635830815881e-05,298.5018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1658935546875,0.0,0.0,0.0001085252151824,298.5066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.16534423828125,0.0,0.0,0.0005147967603988,286.29376220703125,294.1499938964844,293.1499938964844,291.6635437011719,293.1702575683594,293.1499938964844,286.2149963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010980836814269,1.7332730806174368e-08,0.0010980663355439,-0.0444267652928829,0.0,0.0,0.0,-0.0134054170921444,60.0,10.300647735595703,-0.0,-8.220987979257188e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072300,298.58233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16973876953125,0.0,0.0,0.0001029821141855,298.6296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1697082519531,0.0,0.0,0.0001084451359929,298.7887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1704406738281,0.0,0.0,8.009721204871312e-05,298.5014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1696472167969,0.0,0.0,0.0001084451287169,298.5066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1690979003906,0.0,0.0,0.0005144168389961,286.2978210449219,294.1499938964844,293.1499938964844,291.6635437011719,293.1700744628906,293.1499938964844,286.21875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010972791351377,1.723797460329024e-08,0.0010972619056701,-0.0441791675984859,0.0,0.0,0.0,-0.0133584709838032,60.0,10.287693977355955,-0.0,-8.208859014757763e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072360,298.5820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1734619140625,0.0,0.0,0.0001028806800604,298.6293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1734619140625,0.0,0.0,0.0001083383249351,298.788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1741638183594,0.0,0.0,8.001832611626014e-05,298.50115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1733703613281,0.0,0.0,0.0001083383176592,298.5066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1728210449219,0.0,0.0,0.0005139101995155,286.3019104003906,294.1499938964844,293.1499938964844,291.6635437011719,293.1698608398437,293.1499938964844,286.2225036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010961914667859,1.7111579708739555e-08,0.0010961743537336,-0.0438489131629467,0.0,0.0,0.0,-0.013295779004693,60.0,10.2744779586792,-0.0,-8.192696299147428e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072420,298.5814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.180908203125,0.0,0.0,0.0001026144818752,298.6286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.180908203125,0.0,0.0,0.0001080580041161,298.7876892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1816101074219,0.0,0.0,7.981128146639094e-05,298.50054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1808166503906,0.0,0.0,0.0001080580041161,298.5067749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1802673339844,0.0,0.0,0.0005125805037096,286.3100280761719,294.1499938964844,293.1499938964844,291.6635437011719,293.16949462890625,293.1499938964844,286.2300109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010933519806712,1.6779882372475186e-08,0.0010933352168649,-0.0429821275174617,0.0,0.0,0.0,-0.01313132699579,60.0,10.241863250732422,-0.0,-8.150353636438012e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072480,298.5814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.180908203125,0.0,0.0,0.0001026144818752,298.6286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.180908203125,0.0,0.0,0.0001080580041161,298.7876892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1816101074219,0.0,0.0,7.981128146639094e-05,298.50054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1808166503906,0.0,0.0,0.0001080580041161,298.5067749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1802673339844,0.0,0.0,0.0005125805037096,286.3100280761719,294.1499938964844,293.1499938964844,291.6635437011719,293.16949462890625,293.1499938964844,286.2300109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010933519806712,1.6779882372475186e-08,0.0010933352168649,-0.0429821275174617,0.0,0.0,0.0,-0.01313132699579,60.0,10.241863250732422,-0.0,-8.150353636438012e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072540,298.5809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1883239746094,0.0,0.0,0.0001023118238663,298.62811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1883239746094,0.0,0.0,0.0001077392953447,298.7872619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1889953613281,0.0,0.0,7.957587513374165e-05,298.5,303.1499938964844,285.1499938964844,0.0,-0.0,285.188232421875,0.0,0.0,0.0001077392880688,298.5070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1877136230469,0.0,0.0,0.0005110686761327,286.3180847167969,294.1499938964844,293.1499938964844,291.6635437011719,293.16912841796875,293.1499938964844,286.23748779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010901301866397,1.6402761815470512e-08,0.0010901137720793,-0.0419965237379074,0.0,0.0,0.0,-0.0129443891346454,60.0,10.20459270477295,-0.0,-8.102345105953648e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072600,298.5809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1883239746094,0.0,0.0,0.0001023118238663,298.62811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1883239746094,0.0,0.0,0.0001077392953447,298.7872619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1889953613281,0.0,0.0,7.957587513374165e-05,298.5,303.1499938964844,285.1499938964844,0.0,-0.0,285.188232421875,0.0,0.0,0.0001077392880688,298.5070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1877136230469,0.0,0.0,0.0005110686761327,286.3180847167969,294.1499938964844,293.1499938964844,291.6635437011719,293.16912841796875,293.1499938964844,286.23748779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010901301866397,1.6402761815470512e-08,0.0010901137720793,-0.0419965237379074,0.0,0.0,0.0,-0.0129443891346454,60.0,10.20459270477295,-0.0,-8.102345105953648e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072660,298.5804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1957397460937,0.0,0.0,0.0001019950796035,298.6275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1957092285156,0.0,0.0,0.0001074057436198,298.7869567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1964111328125,0.0,0.0,7.932951848488301e-05,298.4994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1956481933594,0.0,0.0,0.0001074057436198,298.5074157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1950988769531,0.0,0.0,0.0005094864754937,286.3261108398437,294.1499938964844,293.1499938964844,291.6635437011719,293.1687927246094,293.1499938964844,286.2449645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010867576347663,1.6008094405606244e-08,0.0010867416858673,-0.0409649312496185,0.0,0.0,0.0,-0.0127487489953637,60.0,10.165417671203612,-0.0,-8.052254685253504e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072720,298.5804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1957397460937,0.0,0.0,0.0001019950796035,298.6275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1957092285156,0.0,0.0,0.0001074057436198,298.7869567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1964111328125,0.0,0.0,7.932951848488301e-05,298.4994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1956481933594,0.0,0.0,0.0001074057436198,298.5074157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1950988769531,0.0,0.0,0.0005094864754937,286.3261108398437,294.1499938964844,293.1499938964844,291.6635437011719,293.1687927246094,293.1499938964844,286.2449645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010867576347663,1.6008094405606244e-08,0.0010867416858673,-0.0409649312496185,0.0,0.0,0.0,-0.0127487489953637,60.0,10.165417671203612,-0.0,-8.052254685253504e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072780,298.5799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.203125,0.0,0.0,0.0001016534661175,298.62701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2030944824219,0.0,0.0,0.0001070460129994,298.7867736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2037658691406,0.0,0.0,7.906382234068587e-05,298.4989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2030334472656,0.0,0.0,0.0001070460057235,298.5078430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2025146484375,0.0,0.0,0.0005077800597064,286.3341064453125,294.1499938964844,293.1499938964844,291.6635437011719,293.16845703125,293.1499938964844,286.2524108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010831172112375,1.5582436674321798e-08,0.0010831016115844,-0.0398521982133388,0.0,0.0,0.0,-0.0125377308577299,60.0,10.124187469482422,-0.0,-7.998404782938452e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072840,298.5799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.203125,0.0,0.0,0.0001016534661175,298.62701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2030944824219,0.0,0.0,0.0001070460129994,298.7867736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2037658691406,0.0,0.0,7.906382234068587e-05,298.4989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2030334472656,0.0,0.0,0.0001070460057235,298.5078430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2025146484375,0.0,0.0,0.0005077800597064,286.3341064453125,294.1499938964844,293.1499938964844,291.6635437011719,293.16845703125,293.1499938964844,286.2524108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010831172112375,1.5582436674321798e-08,0.0010831016115844,-0.0398521982133388,0.0,0.0,0.0,-0.0125377308577299,60.0,10.124187469482422,-0.0,-7.998404782938452e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072900,298.5797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2068176269531,0.0,0.0,0.0001014862064039,298.6267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.206787109375,0.0,0.0,0.0001068698766175,298.78662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2074584960937,0.0,0.0,7.893372821854427e-05,298.4986267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.20672607421875,0.0,0.0,0.0001068698693416,298.508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2062072753906,0.0,0.0,0.0005069445469416,286.338134765625,294.1499938964844,293.1499938964844,291.6635437011719,293.16827392578125,293.1499938964844,286.2561340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813345434144,1.5374023831782324e-08,0.0010813191765919,-0.0393073223531246,0.0,0.0,0.0,-0.012434409931302,60.0,10.1041898727417,-0.0,-7.972104754117026e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072960,298.5794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.21051025390625,0.0,0.0,0.0001013025394058,298.6264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2104797363281,0.0,0.0,0.0001066764671122,298.7864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2111511230469,0.0,0.0,7.879087934270501e-05,298.49835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2104187011719,0.0,0.0,0.0001066764598363,298.5082397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2098999023437,0.0,0.0,0.0005060270777903,286.3421325683594,294.1499938964844,293.1499938964844,291.6635437011719,293.1680908203125,293.1499938964844,286.2598876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010793705005198,1.5145165122021353e-08,0.001079355366528,-0.038708958774805,0.0,0.0,0.0,-0.0123209208250045,60.0,10.083016395568848,-0.0,-7.943275193156296e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
