time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18073020,298.5789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2178955078125,0.0,0.0,0.00010091936565,298.6259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2178649902344,0.0,0.0,0.0001062729643308,298.7864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2185363769531,0.0,0.0,7.849285611882806e-05,298.4978332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2178039550781,0.0,0.0,0.0001062729643308,298.5087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.21728515625,0.0,0.0,0.0005041130352765,286.3501281738281,294.1499938964844,293.1499938964844,291.6635437011719,293.1677551269531,293.1499938964844,286.267333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010752901434898,1.4667733694295748e-08,0.0010752754751592,-0.0374605394899845,0.0,0.0,0.0,-0.0120842503383755,60.0,10.038369178771973,-0.0,-7.88329757028805e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073080,298.5789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2178955078125,0.0,0.0,0.00010091936565,298.6259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2178649902344,0.0,0.0,0.0001062729643308,298.7864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2185363769531,0.0,0.0,7.849285611882806e-05,298.4978332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2178039550781,0.0,0.0,0.0001062729643308,298.5087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.21728515625,0.0,0.0,0.0005041130352765,286.3501281738281,294.1499938964844,293.1499938964844,291.6635437011719,293.1677551269531,293.1499938964844,286.267333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010752901434898,1.4667733694295748e-08,0.0010752754751592,-0.0374605394899845,0.0,0.0,0.0,-0.0120842503383755,60.0,10.038369178771973,-0.0,-7.88329757028805e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073140,298.5787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2222900390625,0.0,0.0,0.0001006841557682,298.6255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2222900390625,0.0,0.0,0.0001060252834577,298.7864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2229309082031,0.0,0.0,7.830991671653464e-05,298.4975280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2221984863281,0.0,0.0,0.0001060252761817,298.50909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2217102050781,0.0,0.0,0.0005029381136409,286.3549194335937,294.1499938964844,293.1499938964844,291.6635437011719,293.16754150390625,293.1499938964844,286.27178955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010727817425504,1.4374660572968878e-08,0.0010727674234658,-0.0366941094398498,0.0,0.0,0.0,-0.0119389509782195,60.0,10.010858535766602,-0.0,-7.846593064186892e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073200,298.5785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2252197265625,0.0,0.0,0.0001005259764497,298.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2252197265625,0.0,0.0,0.000105858707684,298.7865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2258605957031,0.0,0.0,7.81868802732788e-05,298.4973449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2251281738281,0.0,0.0,0.0001058587004081,298.50933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2246398925781,0.0,0.0,0.0005021480028517,286.35809326171875,294.1499938964844,293.1499938964844,291.6635437011719,293.1674194335937,293.1499938964844,286.2747497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010710983769968,1.4177567564388482e-08,0.0010710841743275,-0.0361786447465419,0.0,0.0,0.0,-0.0118412543088197,60.0,9.99218463897705,-0.0,-7.821957126452619e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073260,298.5780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2325744628906,0.0,0.0,0.0001001254058792,298.6248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2325439453125,0.0,0.0,0.0001054368840414,298.7867736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2331848144531,0.0,0.0,7.787532376823947e-05,298.4968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.23248291015625,0.0,0.0,0.0001054368767654,298.5099792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.23199462890625,0.0,0.0,0.0005001470563001,286.36602783203125,294.1499938964844,293.1499938964844,291.6635437011719,293.1671142578125,293.1499938964844,286.2821655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010668297763913,1.3678457477794836e-08,0.0010668161557987,-0.034873180091381,0.0,0.0,0.0,-0.011593822389841,60.0,9.944960594177246,-0.0,-7.759743425594935e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073320,298.5780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2325744628906,0.0,0.0,0.0001001254058792,298.6248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2325439453125,0.0,0.0,0.0001054368840414,298.7867736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2331848144531,0.0,0.0,7.787532376823947e-05,298.4968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.23248291015625,0.0,0.0,0.0001054368767654,298.5099792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.23199462890625,0.0,0.0,0.0005001470563001,286.36602783203125,294.1499938964844,293.1499938964844,291.6635437011719,293.1671142578125,293.1499938964844,286.2821655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010668297763913,1.3678457477794836e-08,0.0010668161557987,-0.034873180091381,0.0,0.0,0.0,-0.011593822389841,60.0,9.944960594177246,-0.0,-7.759743425594935e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073380,298.57763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2398986816406,0.0,0.0,9.97224124148488e-05,298.6243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2398681640625,0.0,0.0,0.0001050125138135,298.7870788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2405090332031,0.0,0.0,7.756189006613567e-05,298.4963684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2397766113281,0.0,0.0,0.0001050125138135,298.5106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.23931884765625,0.0,0.0,0.0004981340025551,286.3739318847656,294.1499938964844,293.1499938964844,291.6635437011719,293.1667785644531,293.1499938964844,286.2895812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625360300764,1.3176339130893666e-08,0.001062522875145,-0.0335596725344657,0.0,0.0,0.0,-0.0113449022173881,60.0,9.897025108337402,-0.0,-7.697404669215757e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073440,298.57763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2398986816406,0.0,0.0,9.97224124148488e-05,298.6243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2398681640625,0.0,0.0,0.0001050125138135,298.7870788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2405090332031,0.0,0.0,7.756189006613567e-05,298.4963684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2397766113281,0.0,0.0,0.0001050125138135,298.5106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.23931884765625,0.0,0.0,0.0004981340025551,286.3739318847656,294.1499938964844,293.1499938964844,291.6635437011719,293.1667785644531,293.1499938964844,286.2895812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625360300764,1.3176339130893666e-08,0.001062522875145,-0.0335596725344657,0.0,0.0,0.0,-0.0113449022173881,60.0,9.897025108337402,-0.0,-7.697404669215757e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073500,298.5774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2435302734375,0.0,0.0,9.952211257768796e-05,298.6241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2434997558594,0.0,0.0,0.0001048015910782,298.78729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.244140625,0.0,0.0,7.740609726170078e-05,298.49615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2434387207031,0.0,0.0,0.0001048015838023,298.5110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2429504394531,0.0,0.0,0.0004971334710717,286.3778686523437,294.1499938964844,293.1499938964844,291.6635437011719,293.1666259765625,293.1499938964844,286.2933044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010603989940136,1.292676277131477e-08,0.0010603860719129,-0.0329067334532737,0.0,0.0,0.0,-0.0112211629748344,60.0,9.87294864654541,-0.0,-7.666513113235851e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073560,298.57720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2471618652344,0.0,0.0,9.932294051395728e-05,298.6239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2471618652344,0.0,0.0,0.000104591854324,298.7875061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2477722167969,0.0,0.0,7.72511848481372e-05,298.4959411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2470703125,0.0,0.0,0.0001045918470481,298.5114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2466125488281,0.0,0.0,0.0004961385857313,286.3817749023437,294.1499938964844,293.1499938964844,291.6635437011719,293.1664733886719,293.1499938964844,286.2969970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010582767426967,1.2678600391780036e-08,0.0010582640534266,-0.0322574526071548,0.0,0.0,0.0,-0.011098138988018,60.0,9.848896980285645,-0.0,-7.635858167986953e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073620,298.5767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25445556640625,0.0,0.0,9.89277396001853e-05,298.6234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2544250488281,0.0,0.0,0.0001041756841004,298.7880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2550354003906,0.0,0.0,7.694381201872602e-05,298.4955139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2543640136719,0.0,0.0,0.0001041756841004,298.5122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2538757324219,0.0,0.0,0.0004941644729115,286.3896179199219,294.1499938964844,293.1499938964844,291.6635437011719,293.1661682128906,293.1499938964844,286.3043518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010540682123973,1.2186194275898288e-08,0.0010540559887886,-0.0309690218418836,0.0,0.0,0.0,-0.0108540449291467,60.0,9.80095100402832,-0.0,-7.575213345489828e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073680,298.5767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25445556640625,0.0,0.0,9.89277396001853e-05,298.6234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2544250488281,0.0,0.0,0.0001041756841004,298.7880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2550354003906,0.0,0.0,7.694381201872602e-05,298.4955139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2543640136719,0.0,0.0,0.0001041756841004,298.5122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2538757324219,0.0,0.0,0.0004941644729115,286.3896179199219,294.1499938964844,293.1499938964844,291.6635437011719,293.1661682128906,293.1499938964844,286.3043518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010540682123973,1.2186194275898288e-08,0.0010540559887886,-0.0309690218418836,0.0,0.0,0.0,-0.0108540449291467,60.0,9.80095100402832,-0.0,-7.575213345489828e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073740,298.5763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2616882324219,0.0,0.0,9.854538075160237e-05,298.6229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2616882324219,0.0,0.0,0.000103773047158,298.7886657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.26226806640625,0.0,0.0,7.66464218031615e-05,298.4951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2615966796875,0.0,0.0,0.000103773039882,298.5130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2611389160156,0.0,0.0,0.0004922545049339,286.3974304199219,294.1499938964844,293.1499938964844,291.6635437011719,293.1658630371094,293.1499938964844,286.31170654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499947238713,1.1709792246961117e-08,0.0010499829659238,-0.0297223217785358,0.0,0.0,0.0,-0.0106178745627403,60.0,9.75371265411377,-0.0,-7.516769073845353e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073800,298.5763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2616882324219,0.0,0.0,9.854538075160237e-05,298.6229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2616882324219,0.0,0.0,0.000103773047158,298.7886657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.26226806640625,0.0,0.0,7.66464218031615e-05,298.4951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2615966796875,0.0,0.0,0.000103773039882,298.5130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2611389160156,0.0,0.0,0.0004922545049339,286.3974304199219,294.1499938964844,293.1499938964844,291.6635437011719,293.1658630371094,293.1499938964844,286.31170654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499947238713,1.1709792246961117e-08,0.0010499829659238,-0.0297223217785358,0.0,0.0,0.0,-0.0106178745627403,60.0,9.75371265411377,-0.0,-7.516769073845353e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073860,298.57598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2689208984375,0.0,0.0,9.81735938694328e-05,298.6225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2688903808594,0.0,0.0,0.0001033815351547,298.78936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2695007324219,0.0,0.0,7.635725341970101e-05,298.4947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2688293457031,0.0,0.0,0.0001033815278788,298.513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26837158203125,0.0,0.0,0.0004903973313048,286.4052124023437,294.1499938964844,293.1499938964844,291.6635437011719,293.16558837890625,293.1499938964844,286.3190612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046031829901,1.1246554798560736e-08,0.0010460205376148,-0.0285099446773529,0.0,0.0,0.0,-0.010388221591711,60.0,9.707220077514648,-0.0,-7.460157291916404e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073920,298.57598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2689208984375,0.0,0.0,9.81735938694328e-05,298.6225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2688903808594,0.0,0.0,0.0001033815351547,298.78936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2695007324219,0.0,0.0,7.635725341970101e-05,298.4947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2688293457031,0.0,0.0,0.0001033815278788,298.513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26837158203125,0.0,0.0,0.0004903973313048,286.4052124023437,294.1499938964844,293.1499938964844,291.6635437011719,293.16558837890625,293.1499938964844,286.3190612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046031829901,1.1246554798560736e-08,0.0010460205376148,-0.0285099446773529,0.0,0.0,0.0,-0.010388221591711,60.0,9.707220077514648,-0.0,-7.460157291916404e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073980,298.5756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.276123046875,0.0,0.0,9.781745029613376e-05,298.6220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.276123046875,0.0,0.0,0.0001030065031955,298.7901306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2767028808594,0.0,0.0,7.608025043737143e-05,298.494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2760314941406,0.0,0.0,0.0001030064959195,298.5148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.27557373046875,0.0,0.0,0.0004886183305643,286.4129638671875,294.1499938964844,293.1499938964844,291.6635437011719,293.1653137207031,293.1499938964844,286.3263854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422371560707,1.0802820860078556e-08,0.0010422263294458,-0.0273484960198402,0.0,0.0,0.0,-0.0101682441309094,60.0,9.66181182861328,-0.0,-7.406129043374676e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074040,298.5756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.276123046875,0.0,0.0,9.781745029613376e-05,298.6220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.276123046875,0.0,0.0,0.0001030065031955,298.7901306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2767028808594,0.0,0.0,7.608025043737143e-05,298.494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2760314941406,0.0,0.0,0.0001030064959195,298.5148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.27557373046875,0.0,0.0,0.0004886183305643,286.4129638671875,294.1499938964844,293.1499938964844,291.6635437011719,293.1653137207031,293.1499938964844,286.3263854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422371560707,1.0802820860078556e-08,0.0010422263294458,-0.0273484960198402,0.0,0.0,0.0,-0.0101682441309094,60.0,9.66181182861328,-0.0,-7.406129043374676e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074100,298.57550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2797241210937,0.0,0.0,9.764842980075628e-05,298.6218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2796936035156,0.0,0.0,0.0001028285114443,298.79052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2803039550781,0.0,0.0,7.594878843519837e-05,298.4942321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2796325683594,0.0,0.0,0.0001028285041684,298.5152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2791748046875,0.0,0.0,0.0004877740575466,286.41680908203125,294.1499938964844,293.1499938964844,291.6635437011719,293.1651611328125,293.1499938964844,286.3300170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010404346976429,1.0592225763161878e-08,0.0010404241038486,-0.0267972368746995,0.0,0.0,0.0,-0.0100638354197144,60.0,9.639781951904297,-0.0,-7.380555899771934e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074160,298.5755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2832946777344,0.0,0.0,9.74962895270437e-05,298.6216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.28326416015625,0.0,0.0,0.0001026682948577,298.7909545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.28387451171875,0.0,0.0,7.58304595365189e-05,298.49420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.283203125,0.0,0.0,0.0001026682875817,298.51568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.28277587890625,0.0,0.0,0.0004870140692219,286.420654296875,294.1499938964844,293.1499938964844,291.6635437011719,293.1650390625,293.1499938964844,286.3336486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010388146620243,1.0402661843045282e-08,0.0010388041846454,-0.0263010077178478,0.0,0.0,0.0,-0.0099698659032583,60.0,9.619318008422852,-0.0,-7.357574816069248e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074220,298.5756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2904663085937,0.0,0.0,9.717891225591302e-05,298.62127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2904357910156,0.0,0.0,0.0001023340810206,298.79180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.291015625,0.0,0.0,7.55836081225425e-05,298.4940490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2903747558594,0.0,0.0,0.0001023340810206,298.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2899169921875,0.0,0.0,0.0004854286962654,286.4283142089844,294.1499938964844,293.1499938964844,291.6635437011719,293.1647644042969,293.1499938964844,286.3409118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010354337282478,1.0007231487918489e-08,0.0010354237165302,-0.0252658128738403,0.0,0.0,0.0,-0.0097738383337855,60.0,9.57756519317627,-0.0,-7.309751026696176e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074280,298.5756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2904663085937,0.0,0.0,9.717891225591302e-05,298.62127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2904357910156,0.0,0.0,0.0001023340810206,298.79180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.291015625,0.0,0.0,7.55836081225425e-05,298.4940490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2903747558594,0.0,0.0,0.0001023340810206,298.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2899169921875,0.0,0.0,0.0004854286962654,286.4283142089844,294.1499938964844,293.1499938964844,291.6635437011719,293.1647644042969,293.1499938964844,286.3409118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010354337282478,1.0007231487918489e-08,0.0010354237165302,-0.0252658128738403,0.0,0.0,0.0,-0.0097738383337855,60.0,9.57756519317627,-0.0,-7.309751026696176e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074340,298.5757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2953186035156,0.0,0.0,9.696595225250348e-05,298.6210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2953186035156,0.0,0.0,0.000102109828731,298.7924194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2958679199219,0.0,0.0,7.541797822341323e-05,298.4939880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.29522705078125,0.0,0.0,0.000102109828731,298.51715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2947998046875,0.0,0.0,0.0004843649512622,286.4335327148437,294.1499938964844,293.1499938964844,291.6635437011719,293.1645812988281,293.1499938964844,286.3458251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331650264561,9.741899731352532e-09,0.0010331553639844,-0.0245711561292409,0.0,0.0,0.0,-0.0096423039212822,60.0,9.549327850341797,-0.0,-7.277748181877541e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074400,298.57586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.297607421875,0.0,0.0,9.688110731076448e-05,298.62091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2975769042969,0.0,0.0,0.0001020204799715,298.7926940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.29815673828125,0.0,0.0,7.535198528785259e-05,298.4939880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2975158691406,0.0,0.0,0.0001020204726955,298.5174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2970886230469,0.0,0.0,0.0004839411121793,286.4359741210937,294.1499938964844,293.1499938964844,291.6635437011719,293.1644897460937,293.1499938964844,286.34814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010322608286514,9.636184294947723e-09,0.001032251282595,-0.024294376373291,0.0,0.0,0.0,-0.0095898956060409,60.0,9.5371732711792,-0.0,-7.265017387680929e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074460,298.57635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.30474853515625,0.0,0.0,9.660519572207704e-05,298.6205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3047180175781,0.0,0.0,0.0001017299291561,298.7935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3052673339844,0.0,0.0,7.513738091802225e-05,298.4939880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3046569824219,0.0,0.0,0.0001017299291561,298.5183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3042297363281,0.0,0.0,0.0004825628711842,286.443603515625,294.1499938964844,293.1499938964844,291.6635437011719,293.16424560546875,293.1499938964844,286.3553466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010293207596987,9.292415725781213e-09,0.001029311446473,-0.0233942996710538,0.0,0.0,0.0,-0.0094194738194346,60.0,9.498425483703612,-0.0,-7.223695064340063e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074520,298.57635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.30474853515625,0.0,0.0,9.660519572207704e-05,298.6205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3047180175781,0.0,0.0,0.0001017299291561,298.7935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3052673339844,0.0,0.0,7.513738091802225e-05,298.4939880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3046569824219,0.0,0.0,0.0001017299291561,298.5183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3042297363281,0.0,0.0,0.0004825628711842,286.443603515625,294.1499938964844,293.1499938964844,291.6635437011719,293.16424560546875,293.1499938964844,286.3553466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010293207596987,9.292415725781213e-09,0.001029311446473,-0.0233942996710538,0.0,0.0,0.0,-0.0094194738194346,60.0,9.498425483703612,-0.0,-7.223695064340063e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074580,298.5770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3118591308594,0.0,0.0,9.635249443817884e-05,298.6202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.31182861328125,0.0,0.0,0.0001014638255583,298.7944030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3124084472656,0.0,0.0,7.494084275094792e-05,298.4940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.311767578125,0.0,0.0,0.0001014638255583,298.5191955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.31134033203125,0.0,0.0,0.0004813005798496,286.45123291015625,294.1499938964844,293.1499938964844,291.6635437011719,293.1640014648437,293.1499938964844,286.362548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266281897202,8.977570686852232e-09,0.0010266192257404,-0.0225699041038751,0.0,0.0,0.0,-0.0092633916065096,60.0,9.461519241333008,-0.0,-7.185953165844694e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074640,298.5770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3118591308594,0.0,0.0,9.635249443817884e-05,298.6202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.31182861328125,0.0,0.0,0.0001014638255583,298.7944030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3124084472656,0.0,0.0,7.494084275094792e-05,298.4940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.311767578125,0.0,0.0,0.0001014638255583,298.5191955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.31134033203125,0.0,0.0,0.0004813005798496,286.45123291015625,294.1499938964844,293.1499938964844,291.6635437011719,293.1640014648437,293.1499938964844,286.362548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266281897202,8.977570686852232e-09,0.0010266192257404,-0.0225699041038751,0.0,0.0,0.0,-0.0092633916065096,60.0,9.461519241333008,-0.0,-7.185953165844694e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074700,298.577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3154296875,0.0,0.0,9.622151992516592e-05,298.6200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3153991699219,0.0,0.0,0.0001013259025057,298.7948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3159484863281,0.0,0.0,7.483897206839174e-05,298.4940795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3153381347656,0.0,0.0,0.0001013258952298,298.5196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3149108886719,0.0,0.0,0.0004806463257409,286.4550476074219,294.1499938964844,293.1499938964844,291.6635437011719,293.16387939453125,293.1499938964844,286.3661499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252327192574,8.814381224908631e-09,0.001025223871693,-0.0221425853669643,0.0,0.0,0.0,-0.0091824922710657,60.0,9.44269847869873,-0.0,-7.166429583094215e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074760,298.57781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3189697265625,0.0,0.0,9.611324639990926e-05,298.6199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3189697265625,0.0,0.0,0.0001012118882499,298.79522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31951904296875,0.0,0.0,7.475476013496518e-05,298.49420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31890869140625,0.0,0.0,0.0001012118882499,298.52008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3184814453125,0.0,0.0,0.0004801055183634,286.4588317871094,294.1499938964844,293.1499938964844,291.6635437011719,293.1637268066406,293.1499938964844,286.3697204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240795090794,8.679485574702994e-09,0.0010240707779303,-0.0217893496155738,0.0,0.0,0.0,-0.0091156205162405,60.0,9.425237655639648,-0.0,-7.150310921133497e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074820,298.57891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3260803222656,0.0,0.0,9.591301932232454e-05,298.6195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3260803222656,0.0,0.0,0.0001010010382742,298.7959899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3265991210937,0.0,0.0,7.45990255381912e-05,298.4940795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3260192871094,0.0,0.0,0.0001010010382742,298.5209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3255920410156,0.0,0.0,0.0004791053361259,286.4664306640625,294.1499938964844,293.1499938964844,291.6635437011719,293.1634826660156,293.1499938964844,286.3768920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219444520771,8.430016684712882e-09,0.0010219359537586,-0.0211360715329647,0.0,0.0,0.0,-0.008991939947009,60.0,9.392096519470217,-0.0,-7.120549838646184e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074880,298.57891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3260803222656,0.0,0.0,9.591301932232454e-05,298.6195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3260803222656,0.0,0.0,0.0001010010382742,298.7959899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3265991210937,0.0,0.0,7.45990255381912e-05,298.4940795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3260192871094,0.0,0.0,0.0001010010382742,298.5209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3255920410156,0.0,0.0,0.0004791053361259,286.4664306640625,294.1499938964844,293.1499938964844,291.6635437011719,293.1634826660156,293.1499938964844,286.3768920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219444520771,8.430016684712882e-09,0.0010219359537586,-0.0211360715329647,0.0,0.0,0.0,-0.008991939947009,60.0,9.392096519470217,-0.0,-7.120549838646184e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074940,298.5805358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.33319091796875,0.0,0.0,9.57411466515623e-05,298.61932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3331604003906,0.0,0.0,0.0001008200488286,298.7966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3337097167969,0.0,0.0,7.446534436894581e-05,298.4941101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3330993652344,0.0,0.0,0.0001008200415526,298.5217590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.33270263671875,0.0,0.0,0.0004782467731274,286.4739990234375,294.1499938964844,293.1499938964844,291.6635437011719,293.16326904296875,293.1499938964844,286.384033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201130062341,8.215869762295824e-09,0.0010201047407463,-0.0205752663314342,0.0,0.0,0.0,-0.0088857784867286,60.0,9.36188507080078,-0.0,-7.095052012573434e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075000,298.5805358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.33319091796875,0.0,0.0,9.57411466515623e-05,298.61932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3331604003906,0.0,0.0,0.0001008200488286,298.7966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3337097167969,0.0,0.0,7.446534436894581e-05,298.4941101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3330993652344,0.0,0.0,0.0001008200415526,298.5217590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.33270263671875,0.0,0.0,0.0004782467731274,286.4739990234375,294.1499938964844,293.1499938964844,291.6635437011719,293.16326904296875,293.1499938964844,286.384033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201130062341,8.215869762295824e-09,0.0010201047407463,-0.0205752663314342,0.0,0.0,0.0,-0.0088857784867286,60.0,9.36188507080078,-0.0,-7.095052012573434e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075060,298.5826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3402709960937,0.0,0.0,9.559452155372128e-05,298.6191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3402709960937,0.0,0.0,0.000100665645732,298.7972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3407897949219,0.0,0.0,7.43513010093011e-05,298.4942321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3402099609375,0.0,0.0,0.0001006656384561,298.5225524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3398132324219,0.0,0.0,0.0004775143461301,286.4815673828125,294.1499938964844,293.1499938964844,291.6635437011719,293.1630249023437,293.1499938964844,286.3911437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185510618612,8.033187448575063e-09,0.001018543029204,-0.0200968459248542,0.0,0.0,0.0,-0.0087952157482504,60.0,9.334211349487305,-0.0,-7.073337116025868e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075120,298.5826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3402709960937,0.0,0.0,9.559452155372128e-05,298.6191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3402709960937,0.0,0.0,0.000100665645732,298.7972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3407897949219,0.0,0.0,7.43513010093011e-05,298.4942321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3402099609375,0.0,0.0,0.0001006656384561,298.5225524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3398132324219,0.0,0.0,0.0004775143461301,286.4815673828125,294.1499938964844,293.1499938964844,291.6635437011719,293.1630249023437,293.1499938964844,286.3911437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185510618612,8.033187448575063e-09,0.001018543029204,-0.0200968459248542,0.0,0.0,0.0,-0.0087952157482504,60.0,9.334211349487305,-0.0,-7.073337116025868e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075180,298.5851135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3473815917969,0.0,0.0,9.54740316956304e-05,298.6189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.34735107421875,0.0,0.0,0.0001005387603072,298.79766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3478698730469,0.0,0.0,7.425758667523041e-05,298.49444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3472900390625,0.0,0.0,0.0001005387603072,298.5233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3468933105469,0.0,0.0,0.0004769124789163,286.4891052246094,294.1499938964844,293.1499938964844,291.6635437011719,293.16278076171875,293.1499938964844,286.398193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172672336921,7.883064867542089e-09,0.0010172594338655,-0.01970368437469,0.0,0.0,0.0,-0.0087207946926355,60.0,9.308880805969238,-0.0,-7.055516704213005e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075240,298.5851135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3473815917969,0.0,0.0,9.54740316956304e-05,298.6189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.34735107421875,0.0,0.0,0.0001005387603072,298.79766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3478698730469,0.0,0.0,7.425758667523041e-05,298.49444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3472900390625,0.0,0.0,0.0001005387603072,298.5233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3468933105469,0.0,0.0,0.0004769124789163,286.4891052246094,294.1499938964844,293.1499938964844,291.6635437011719,293.16278076171875,293.1499938964844,286.398193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172672336921,7.883064867542089e-09,0.0010172594338655,-0.01970368437469,0.0,0.0,0.0,-0.0087207946926355,60.0,9.308880805969238,-0.0,-7.055516704213005e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075300,298.5863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3509216308594,0.0,0.0,9.540889732306824e-05,298.61883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.35089111328125,0.0,0.0,0.0001004701771307,298.79791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3514099121094,0.0,0.0,7.420693145832047e-05,298.4945373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.350830078125,0.0,0.0,0.0001004701698548,298.5237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3504333496094,0.0,0.0,0.0004765871562995,286.4928894042969,294.1499938964844,293.1499938964844,291.6635437011719,293.1626892089844,293.1499938964844,286.4017639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165735147893,7.801916446226187e-09,0.0010165657149627,-0.0194911602884531,0.0,0.0,0.0,-0.008680566214025,60.0,9.295892715454102,-0.0,-7.045893823942606e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
