time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18075360,298.5878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3544616699219,0.0,0.0,9.537265577819198e-05,298.6187438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3544616699219,0.0,0.0,0.0001004320074571,298.7980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3549499511719,0.0,0.0,7.417873712256551e-05,298.49468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3544006347656,0.0,0.0,0.0001004320001811,298.5240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.35400390625,0.0,0.0,0.0004764060722663,286.49664306640625,294.1499938964844,293.1499938964844,291.6635437011719,293.1625671386719,293.1499938964844,286.4052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161872487515,7.756755238119695e-09,0.0010161795653402,-0.0193728823214769,0.0,0.0,0.0,-0.0086581781506538,60.0,9.284900665283203,-0.0,-7.04054059497139e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075420,298.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3615417480469,0.0,0.0,9.530698298476636e-05,298.61865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3615417480469,0.0,0.0,0.0001003628567559,298.7982788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.362060546875,0.0,0.0,7.412766717607155e-05,298.4950256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3614807128906,0.0,0.0,0.00010036284948,298.5248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.361083984375,0.0,0.0,0.0004760780429933,286.5041809082031,294.1499938964844,293.1499938964844,291.6635437011719,293.1623840332031,293.1502990722656,286.4123229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154864285141,7.6749353539185e-09,0.0010154787451028,-0.0191585924476385,0.0,0.0,0.0,-0.0086176106706261,60.0,9.264317512512209,-0.0,-7.030848792055623e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075480,298.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3615417480469,0.0,0.0,9.530698298476636e-05,298.61865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3615417480469,0.0,0.0,0.0001003628567559,298.7982788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.362060546875,0.0,0.0,7.412766717607155e-05,298.4950256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3614807128906,0.0,0.0,0.00010036284948,298.5248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.361083984375,0.0,0.0,0.0004760780429933,286.5041809082031,294.1499938964844,293.1499938964844,291.6635437011719,293.1623840332031,293.1502990722656,286.4123229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154864285141,7.6749353539185e-09,0.0010154787451028,-0.0191585924476385,0.0,0.0,0.0,-0.0086176106706261,60.0,9.264317512512209,-0.0,-7.030848792055623e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075540,298.5935974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.366943359375,0.0,0.0,9.527351357974112e-05,298.6185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.366943359375,0.0,0.0,0.0001003276047413,298.79840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.367431640625,0.0,0.0,7.410162652377039e-05,298.4953308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.36688232421875,0.0,0.0,0.0001003276047413,298.525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3664855957031,0.0,0.0,0.0004759108414873,286.5099182128906,294.1499938964844,293.1499938964844,291.6635437011719,293.1622009277344,293.1502380371094,286.41766357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151298483833,7.633228271686221e-09,0.0010151221649721,-0.0190493613481521,0.0,0.0,0.0,-0.0085969353094697,60.0,9.249180793762209,-0.0,-7.025910520042089e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075600,298.5946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.36865234375,0.0,0.0,9.526379290036856e-05,298.6185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3686218261719,0.0,0.0,0.0001003173674689,298.79840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.369140625,0.0,0.0,7.409406680380926e-05,298.4953918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3685607910156,0.0,0.0,0.0001003173674689,298.52557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3681945800781,0.0,0.0,0.0004758622962981,286.51171875,294.1499938964844,293.1499938964844,291.6635437011719,293.1622314453125,293.1507873535156,286.4193420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150260059162,7.62111707075519e-09,0.0010150184389203,-0.0190176405012607,0.0,0.0,0.0,-0.0085909301415085,60.0,9.246015548706056,-0.0,-7.024476644801325e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075660,298.5985717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.375732421875,0.0,0.0,9.524021879769862e-05,298.6184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.375732421875,0.0,0.0,0.0001002925491775,298.79840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.376220703125,0.0,0.0,7.407573866657913e-05,298.4958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.37567138671875,0.0,0.0,0.0001002925419015,298.5262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3752746582031,0.0,0.0,0.0004757445713039,286.5192565917969,294.1499938964844,293.15240478515625,291.6650390625,293.1620788574219,293.151611328125,286.42633056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147771099582,7.591750339486225e-09,0.0010147695429623,-0.0189407244324684,0.0,0.0,0.0,-0.008576382882893,60.0,9.230147361755373,-0.0,-7.021000669737988e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075720,298.5985717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.375732421875,0.0,0.0,9.524021879769862e-05,298.6184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.375732421875,0.0,0.0,0.0001002925491775,298.79840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.376220703125,0.0,0.0,7.407573866657913e-05,298.4958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.37567138671875,0.0,0.0,0.0001002925419015,298.5262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3752746582031,0.0,0.0,0.0004757445713039,286.5192565917969,294.1499938964844,293.15240478515625,291.6650390625,293.1620788574219,293.151611328125,286.42633056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147771099582,7.591750339486225e-09,0.0010147695429623,-0.0189407244324684,0.0,0.0,0.0,-0.008576382882893,60.0,9.230147361755373,-0.0,-7.021000669737988e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075780,298.60302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3828430175781,0.0,0.0,9.519368904875591e-05,298.6184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3828125,0.0,0.0,0.000100243545603,298.79840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.38330078125,0.0,0.0,7.403954077744856e-05,298.49609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3827514648437,0.0,0.0,0.000100243538327,298.5270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.38238525390625,0.0,0.0,0.00047551211901,286.5267944335937,294.1499938964844,293.1594543457031,291.66943359375,293.162109375,293.1545104980469,286.4333190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142795508727,7.533768275891362e-09,0.0010142721002921,-0.0187888648360967,0.0,0.0,0.0,-0.0085476301610469,60.0,9.218667030334473,-0.0,-7.01414109016696e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075840,298.60302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3828430175781,0.0,0.0,9.519368904875591e-05,298.6184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3828125,0.0,0.0,0.000100243545603,298.79840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.38330078125,0.0,0.0,7.403954077744856e-05,298.49609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3827514648437,0.0,0.0,0.000100243538327,298.5270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.38238525390625,0.0,0.0,0.00047551211901,286.5267944335937,294.1499938964844,293.1594543457031,291.66943359375,293.162109375,293.1545104980469,286.4333190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142795508727,7.533768275891362e-09,0.0010142721002921,-0.0187888648360967,0.0,0.0,0.0,-0.0085476301610469,60.0,9.218667030334473,-0.0,-7.01414109016696e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075900,298.6053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3863830566406,0.0,0.0,9.516453428659588e-05,298.6185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3863830566406,0.0,0.0,0.0001002128410618,298.79840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3868713378906,0.0,0.0,7.401686889352277e-05,298.4961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3863220214844,0.0,0.0,0.0001002128410618,298.5273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.38592529296875,0.0,0.0,0.0004753664834424,286.5305480957031,294.1499938964844,293.1646423339844,291.6726989746094,293.16217041015625,293.1567077636719,286.4367980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139679070562,7.497442666704046e-09,0.0010139604564756,-0.0186937265098094,0.0,0.0,0.0,-0.0085296174511313,60.0,9.21398639678955,-0.0,-7.009845148786553e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075960,298.6078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3899230957031,0.0,0.0,9.513061377219856e-05,298.6185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3899230957031,0.0,0.0,0.0001001771233859,298.7984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3904113769531,0.0,0.0,7.399048627121374e-05,298.4962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3898620605469,0.0,0.0,0.0001001771233859,298.5277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3894958496094,0.0,0.0,0.0004751970409415,286.5343017578125,294.1499938964844,293.1708984375,291.6766052246094,293.1623229980469,293.1595153808594,286.4402770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136065538972,7.455182249316294e-09,0.0010135989869013,-0.0185830406844615,0.0,0.0,0.0,-0.0085086664184927,60.0,9.210177421569824,-0.0,-7.004849322811425e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076020,298.6129455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.39703369140625,0.0,0.0,9.505292837275192e-05,298.61871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3970031738281,0.0,0.0,0.0001000953197944,298.798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3974914550781,0.0,0.0,7.393006671918556e-05,298.4961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3969421386719,0.0,0.0,0.0001000953197944,298.528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3965759277344,0.0,0.0,0.00047480899957,286.54180908203125,294.1499938964844,293.1864929199219,291.68634033203125,293.16278076171875,293.1665954589844,286.4472045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127810528501,7.35839833509999e-09,0.0010127737186849,-0.0183295495808124,0.0,0.0,0.0,-0.0084606986492872,60.0,9.20427703857422,-0.0,-6.993413848022102e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076080,298.6129455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.39703369140625,0.0,0.0,9.505292837275192e-05,298.61871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3970031738281,0.0,0.0,0.0001000953197944,298.798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3974914550781,0.0,0.0,7.393006671918556e-05,298.4961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3969421386719,0.0,0.0,0.0001000953197944,298.528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3965759277344,0.0,0.0,0.00047480899957,286.54180908203125,294.1499938964844,293.1864929199219,291.68634033203125,293.16278076171875,293.1665954589844,286.4472045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127810528501,7.35839833509999e-09,0.0010127737186849,-0.0183295495808124,0.0,0.0,0.0,-0.0084606986492872,60.0,9.20427703857422,-0.0,-6.993413848022102e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076140,298.618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.40411376953125,0.0,0.0,9.49435925576836e-05,298.6190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4040832519531,0.0,0.0,9.99801850412041e-05,298.7990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4045715332031,0.0,0.0,7.384502532659099e-05,298.49560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4040222167969,0.0,0.0,9.998017776524648e-05,298.52947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4036865234375,0.0,0.0,0.0004742628370877,286.5492858886719,294.1499938964844,293.2060241699219,291.69854736328125,293.1640319824219,293.1787414550781,286.4541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116149205714,7.2221690849971765e-09,0.0010116077028214,-0.0179727394133806,0.0,0.0,0.0,-0.0083931582048535,60.0,9.204029083251951,-0.0,-6.977333555369114e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076200,298.618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.40411376953125,0.0,0.0,9.49435925576836e-05,298.6190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4040832519531,0.0,0.0,9.99801850412041e-05,298.7990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4045715332031,0.0,0.0,7.384502532659099e-05,298.49560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4040222167969,0.0,0.0,9.998017776524648e-05,298.52947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4036865234375,0.0,0.0,0.0004742628370877,286.5492858886719,294.1499938964844,293.2060241699219,291.69854736328125,293.1640319824219,293.1787414550781,286.4541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116149205714,7.2221690849971765e-09,0.0010116077028214,-0.0179727394133806,0.0,0.0,0.0,-0.0083931582048535,60.0,9.204029083251951,-0.0,-6.977333555369114e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076260,298.6249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.41119384765625,0.0,0.0,9.483424946665764e-05,298.61944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4111633300781,0.0,0.0,9.986504301195964e-05,298.7995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4116516113281,0.0,0.0,7.37599766580388e-05,298.4949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4111022949219,0.0,0.0,9.986503573600204e-05,298.53045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4107666015625,0.0,0.0,0.0004737166455015,286.5567626953125,294.1499938964844,293.22918701171875,291.7130126953125,293.1654052734375,293.1920166015625,286.46099853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010452513583,7.085939834894361e-09,0.0010104454122483,-0.017615919932723,0.0,0.0,0.0,-0.0083256363868713,60.0,9.204394340515137,-0.0,-6.961271736827257e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076320,298.6249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.41119384765625,0.0,0.0,9.483424946665764e-05,298.61944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4111633300781,0.0,0.0,9.986504301195964e-05,298.7995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4116516113281,0.0,0.0,7.37599766580388e-05,298.4949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4111022949219,0.0,0.0,9.986503573600204e-05,298.53045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4107666015625,0.0,0.0,0.0004737166455015,286.5567626953125,294.1499938964844,293.22918701171875,291.7130126953125,293.1654052734375,293.1920166015625,286.46099853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010452513583,7.085939834894361e-09,0.0010104454122483,-0.017615919932723,0.0,0.0,0.0,-0.0083256363868713,60.0,9.204394340515137,-0.0,-6.961271736827257e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076380,298.6312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.41827392578125,0.0,0.0,9.470949589740484e-05,298.6199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4182434082031,0.0,0.0,9.973366832127796e-05,298.8001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.418701171875,0.0,0.0,7.366295176325366e-05,298.4942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4181823730469,0.0,0.0,9.973366832127796e-05,298.5314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4178466796875,0.0,0.0,0.0004730935033876,286.5642395019531,294.1499938964844,293.2557983398437,291.7296447753906,293.1670227050781,293.20709228515625,286.4678955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091221192851,6.930510387803679e-09,0.0010091151343658,-0.0172088053077459,0.0,0.0,0.0,-0.0082485768944025,60.0,9.206533432006836,-0.0,-6.942968866496815e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076440,298.6312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.41827392578125,0.0,0.0,9.470949589740484e-05,298.6199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4182434082031,0.0,0.0,9.973366832127796e-05,298.8001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.418701171875,0.0,0.0,7.366295176325366e-05,298.4942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4181823730469,0.0,0.0,9.973366832127796e-05,298.5314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4178466796875,0.0,0.0,0.0004730935033876,286.5642395019531,294.1499938964844,293.2557983398437,291.7296447753906,293.1670227050781,293.20709228515625,286.4678955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091221192851,6.930510387803679e-09,0.0010091151343658,-0.0172088053077459,0.0,0.0,0.0,-0.0082485768944025,60.0,9.206533432006836,-0.0,-6.942968866496815e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076500,298.63458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4217834472656,0.0,0.0,9.46357977227308e-05,298.6202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4217834472656,0.0,0.0,9.965606295736508e-05,298.80059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4222412109375,0.0,0.0,7.360563176916912e-05,298.49371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4217224121094,0.0,0.0,9.965606295736508e-05,298.5320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.42138671875,0.0,0.0,0.0004727253690361,286.5679931640625,294.1499938964844,293.27032470703125,291.7387084960937,293.1681823730469,293.2158203125,286.4713134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083363158628,6.8386882823290315e-09,0.0010083294473588,-0.0169682931154966,0.0,0.0,0.0,-0.0082030547782778,60.0,9.209534645080566,-0.0,-6.93216719582779e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076560,298.6379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4253234863281,0.0,0.0,9.456428233534098e-05,298.6205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4253234863281,0.0,0.0,9.958074952010064e-05,298.80108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.42578125,0.0,0.0,7.355000707320869e-05,298.4931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4252624511719,0.0,0.0,9.958074952010064e-05,298.5325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4249267578125,0.0,0.0,0.0004723680904135,286.5717163085937,294.1499938964844,293.2855834960937,291.7482604980469,293.1694030761719,293.2257080078125,286.4747619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075725149363,6.749580006015776e-09,0.0010075657628476,-0.0167348869144916,0.0,0.0,0.0,-0.0081588709726929,60.0,9.213003158569336,-0.0,-6.921693795902685e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076620,298.6449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.432373046875,0.0,0.0,9.441591100767256e-05,298.6212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.432373046875,0.0,0.0,9.942450560629368e-05,298.8022155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4328308105469,0.0,0.0,7.343460310949013e-05,298.49188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.43231201171875,0.0,0.0,9.942450560629368e-05,298.5337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4319763183594,0.0,0.0,0.0004716269613709,286.57916259765625,294.1499938964844,293.3182983398437,291.7687072753906,293.1723022460937,293.24713134765625,286.4815979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059925261884,6.564723875612799e-09,0.0010059858905151,-0.0162506718188524,0.0,0.0,0.0,-0.0080672334879636,60.0,9.221848487854004,-0.0,-6.899990268038891e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076680,298.6449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.432373046875,0.0,0.0,9.441591100767256e-05,298.6212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.432373046875,0.0,0.0,9.942450560629368e-05,298.8022155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4328308105469,0.0,0.0,7.343460310949013e-05,298.49188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.43231201171875,0.0,0.0,9.942450560629368e-05,298.5337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4319763183594,0.0,0.0,0.0004716269613709,286.57916259765625,294.1499938964844,293.3182983398437,291.7687072753906,293.1723022460937,293.24713134765625,286.4815979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059925261884,6.564723875612799e-09,0.0010059858905151,-0.0162506718188524,0.0,0.0,0.0,-0.0080672334879636,60.0,9.221848487854004,-0.0,-6.899990268038891e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076740,298.6516418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.43829345703125,0.0,0.0,9.428731573279948e-05,298.6221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.43829345703125,0.0,0.0,9.928909275913612e-05,298.8035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.438720703125,0.0,0.0,7.333458779612556e-05,298.49078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.438232421875,0.0,0.0,9.92890854831785e-05,298.5349426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4378967285156,0.0,0.0,0.0004709846107289,286.5853881835937,294.1499938964844,293.3478698730469,291.7872009277344,293.1755676269531,293.2678527832031,286.4873352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046223178505,6.404506702750723e-09,0.0010046159150078,-0.0158309880644083,0.0,0.0,0.0,-0.0079878075048327,60.0,9.232614517211914,-0.0,-6.881207070819073e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076800,298.65289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4394226074219,0.0,0.0,9.426283213542774e-05,298.62225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4394226074219,0.0,0.0,9.926330676535144e-05,298.8038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4398498535156,0.0,0.0,7.331553933909163e-05,298.4905700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4393615722656,0.0,0.0,9.926330676535144e-05,298.5351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.43902587890625,0.0,0.0,0.0004708622873295,286.5865783691406,294.1499938964844,293.35369873046875,291.79083251953125,293.1761779785156,293.27178955078125,286.4884338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043614311143,6.374001770836912e-09,0.0010043551446869,-0.0157510805875062,0.0,0.0,0.0,-0.0079726856201887,60.0,9.234665870666504,-0.0,-6.877633751400938e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076860,298.6608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.44647216796875,0.0,0.0,9.410862548975274e-05,298.6232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.44647216796875,0.0,0.0,9.91009219433181e-05,298.8054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4468994140625,0.0,0.0,7.319560245377943e-05,298.4892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4464111328125,0.0,0.0,9.91009219433181e-05,298.5365600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4460754394531,0.0,0.0,0.0004700919962488,286.593994140625,294.1499938964844,293.3915405273437,291.8144836425781,293.1801147460937,293.29620361328125,286.4952392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027182288467,6.181878120514739e-09,0.0010027120588347,-0.0152478059753775,0.0,0.0,0.0,-0.0078774401918053,60.0,9.24750804901123,-0.0,-6.855149337070543e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076920,298.6608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.44647216796875,0.0,0.0,9.410862548975274e-05,298.6232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.44647216796875,0.0,0.0,9.91009219433181e-05,298.8054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4468994140625,0.0,0.0,7.319560245377943e-05,298.4892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4464111328125,0.0,0.0,9.91009219433181e-05,298.5365600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4460754394531,0.0,0.0,0.0004700919962488,286.593994140625,294.1499938964844,293.3915405273437,291.8144836425781,293.1801147460937,293.29620361328125,286.4952392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027182288467,6.181878120514739e-09,0.0010027120588347,-0.0152478059753775,0.0,0.0,0.0,-0.0078774401918053,60.0,9.24750804901123,-0.0,-6.855149337070543e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076980,298.669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4534912109375,0.0,0.0,9.396798122907056e-05,298.6244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4534912109375,0.0,0.0,9.89528198260814e-05,298.8075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.45391845703125,0.0,0.0,7.30862157070078e-05,298.4878234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.45343017578125,0.0,0.0,9.895281255012378e-05,298.5381164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4530944824219,0.0,0.0,0.0004693894879892,286.60137939453125,294.1499938964844,293.4316101074219,291.83953857421875,293.1849670410156,293.3245849609375,286.5020446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012196144089,6.006652508716571e-09,0.0010012136772274,-0.0147887859493494,0.0,0.0,0.0,-0.0077905729413032,60.0,9.265324592590332,-0.0,-6.834675048139617e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077040,298.669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4534912109375,0.0,0.0,9.396798122907056e-05,298.6244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4534912109375,0.0,0.0,9.89528198260814e-05,298.8075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.45391845703125,0.0,0.0,7.30862157070078e-05,298.4878234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.45343017578125,0.0,0.0,9.895281255012378e-05,298.5381164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4530944824219,0.0,0.0,0.0004693894879892,286.60137939453125,294.1499938964844,293.4316101074219,291.83953857421875,293.1849670410156,293.3245849609375,286.5020446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012196144089,6.006652508716571e-09,0.0010012136772274,-0.0147887859493494,0.0,0.0,0.0,-0.0077905729413032,60.0,9.265324592590332,-0.0,-6.834675048139617e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077100,298.67340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.45703125,0.0,0.0,9.389418846694753e-05,298.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4570007324219,0.0,0.0,9.88751053228043e-05,298.80859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4574279785156,0.0,0.0,7.30288156773895e-05,298.4870910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4569396972656,0.0,0.0,9.88751053228043e-05,298.5389099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4566345214844,0.0,0.0,0.0004690208297688,286.6050720214844,294.1499938964844,293.4523620605469,291.8525085449219,293.1874694824219,293.3383483886719,286.50543212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004352079704,5.914710943244472e-09,0.001000429270789,-0.0145479310303926,0.0,0.0,0.0,-0.007745002862066,60.0,9.274285316467283,-0.0,-6.823943721201432e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077160,298.6777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4605407714844,0.0,0.0,9.383582073496656e-05,298.6258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.46051025390625,0.0,0.0,9.88136453088373e-05,298.8099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4609375,0.0,0.0,7.298342097783461e-05,298.4863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.46044921875,0.0,0.0,9.881363803287968e-05,298.5397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.46014404296875,0.0,0.0,0.0004687292966991,286.6087646484375,294.1499938964844,293.4736022949219,291.86578369140625,293.1905212402344,293.3542175292969,286.5088195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998115710914,5.8419913351315245e-09,0.0009998057503253,-0.0143574317917227,0.0,0.0,0.0,-0.007708943914622,60.0,9.286059379577637,-0.0,-6.815462683107398e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077220,298.68634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4675598144531,0.0,0.0,9.371178020955996e-05,298.6272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.467529296875,0.0,0.0,9.868302731774747e-05,298.8125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.46795654296875,0.0,0.0,7.288694905582815e-05,298.48492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4674987792969,0.0,0.0,9.868302004178986e-05,298.5414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4671630859375,0.0,0.0,0.0004681097052525,286.6161499023437,294.1499938964844,293.5173034667969,291.89312744140625,293.1965026855469,293.3847961425781,286.515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984897915273,5.687452286906591e-09,0.0009984840871766,-0.0139525886625051,0.0,0.0,0.0,-0.007632331456989,60.0,9.308521270751951,-0.0,-6.797456109097767e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077280,298.68634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4675598144531,0.0,0.0,9.371178020955996e-05,298.6272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.467529296875,0.0,0.0,9.868302731774747e-05,298.8125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.46795654296875,0.0,0.0,7.288694905582815e-05,298.48492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4674987792969,0.0,0.0,9.868302004178986e-05,298.5414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4671630859375,0.0,0.0,0.0004681097052525,286.6161499023437,294.1499938964844,293.5173034667969,291.89312744140625,293.1965026855469,293.3847961425781,286.515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984897915273,5.687452286906591e-09,0.0009984840871766,-0.0139525886625051,0.0,0.0,0.0,-0.007632331456989,60.0,9.308521270751951,-0.0,-6.797456109097767e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077340,298.69512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4745788574219,0.0,0.0,9.361745469504967e-05,298.6288757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4745483398437,0.0,0.0,9.858369594439864e-05,298.81561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4749755859375,0.0,0.0,7.281358557520434e-05,298.4834899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4744873046875,0.0,0.0,9.858369594439864e-05,298.5432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.47418212890625,0.0,0.0,0.0004676385142374,286.6235046386719,294.1499938964844,293.5625,291.9213562011719,293.20330810546875,293.41766357421875,286.5223999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974850108847,5.569932959303969e-09,0.0009974794229492,-0.0136447194963693,0.0,0.0,0.0,-0.0075740730389952,60.0,9.335627555847168,-0.0,-6.78377887197712e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077400,298.69512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4745788574219,0.0,0.0,9.361745469504967e-05,298.6288757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4745483398437,0.0,0.0,9.858369594439864e-05,298.81561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4749755859375,0.0,0.0,7.281358557520434e-05,298.4834899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4744873046875,0.0,0.0,9.858369594439864e-05,298.5432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.47418212890625,0.0,0.0,0.0004676385142374,286.6235046386719,294.1499938964844,293.5625,291.9213562011719,293.20330810546875,293.41766357421875,286.5223999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974850108847,5.569932959303969e-09,0.0009974794229492,-0.0136447194963693,0.0,0.0,0.0,-0.0075740730389952,60.0,9.335627555847168,-0.0,-6.78377887197712e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077460,298.7039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4815673828125,0.0,0.0,9.353874338557944e-05,298.6305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4815673828125,0.0,0.0,9.850080823525786e-05,298.81884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4819641113281,0.0,0.0,7.27523656678386e-05,298.4820861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.48150634765625,0.0,0.0,9.850080823525786e-05,298.5450744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.481201171875,0.0,0.0,0.0004672453505918,286.630859375,294.1499938964844,293.6089172363281,291.95037841796875,293.2103881835937,293.4515380859375,286.5291748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996645539999,5.471866515449619e-09,0.0009966400684788,-0.0133878095075488,0.0,0.0,0.0,-0.0075254533439874,60.0,9.364608764648438,-0.0,-6.772376792696377e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077520,298.7039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4815673828125,0.0,0.0,9.353874338557944e-05,298.6305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4815673828125,0.0,0.0,9.850080823525786e-05,298.81884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4819641113281,0.0,0.0,7.27523656678386e-05,298.4820861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.48150634765625,0.0,0.0,9.850080823525786e-05,298.5450744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.481201171875,0.0,0.0,0.0004672453505918,286.630859375,294.1499938964844,293.6089172363281,291.95037841796875,293.2103881835937,293.4515380859375,286.5291748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996645539999,5.471866515449619e-09,0.0009966400684788,-0.0133878095075488,0.0,0.0,0.0,-0.0075254533439874,60.0,9.364608764648438,-0.0,-6.772376792696377e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077580,298.71295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.48858642578125,0.0,0.0,9.3538525106851e-05,298.6323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.48858642578125,0.0,0.0,9.850058268057182e-05,298.8226928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4889831542969,0.0,0.0,7.275219832081348e-05,298.4808654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.488525390625,0.0,0.0,9.85005754046142e-05,298.5469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4882202148437,0.0,0.0,0.0004672442446462,286.6382141113281,294.1499938964844,293.6562805175781,291.98004150390625,293.2184143066406,293.4897766113281,286.5359191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966457728296,5.471595621031611e-09,0.0009966403013095,-0.0133870979771018,0.0,0.0,0.0,-0.0075253318063914,60.0,9.401324272155762,-0.0,-6.772344818273268e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077640,298.71295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.48858642578125,0.0,0.0,9.3538525106851e-05,298.6323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.48858642578125,0.0,0.0,9.850058268057182e-05,298.8226928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4889831542969,0.0,0.0,7.275219832081348e-05,298.4808654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.488525390625,0.0,0.0,9.85005754046142e-05,298.5469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4882202148437,0.0,0.0,0.0004672442446462,286.6382141113281,294.1499938964844,293.6562805175781,291.98004150390625,293.2184143066406,293.4897766113281,286.5359191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966457728296,5.471595621031611e-09,0.0009966403013095,-0.0133870979771018,0.0,0.0,0.0,-0.0075253318063914,60.0,9.401324272155762,-0.0,-6.772344818273268e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
