time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18077700,298.7175598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4920959472656,0.0,0.0,9.35280550038442e-05,298.6332702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4920959472656,0.0,0.0,9.848955232882872e-05,298.82470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.49249267578125,0.0,0.0,7.274404924828559e-05,298.48028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4920349121094,0.0,0.0,9.848955232882872e-05,298.5480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4917297363281,0.0,0.0,0.0004671919450629,286.64190673828125,294.1499938964844,293.6802673339844,291.9950561523437,293.2225952148437,293.50885009765625,286.539306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965331992134,5.458546059600167e-09,0.0009965277276933,-0.0133529109880328,0.0,0.0,0.0,-0.007518857717514,60.0,9.42043399810791,-0.0,-6.770828520075156e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077760,298.7221374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.49560546875,0.0,0.0,9.355229121865705e-05,298.6342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.49560546875,0.0,0.0,9.851507638813928e-05,298.8268737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4960021972656,0.0,0.0,7.276290125446394e-05,298.4797668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4955444335937,0.0,0.0,9.851506911218166e-05,298.5489807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4952392578125,0.0,0.0,0.0004673130169976,286.6455993652344,294.1499938964844,293.70440673828125,292.0101623535156,293.2269592285156,293.5284118652344,286.5426940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967916412279,5.4887396849778725e-09,0.0009967861697077,-0.0134320110082626,0.0,0.0,0.0,-0.0075338273309171,60.0,9.44110870361328,-0.0,-6.774337890647075e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077820,298.7315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5026550292969,0.0,0.0,9.367996972287074e-05,298.63629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5026550292969,0.0,0.0,9.864952880889176e-05,298.8316345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5030517578125,0.0,0.0,7.286221079993993e-05,298.4789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5025939941406,0.0,0.0,9.864952880889176e-05,298.551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5022888183594,0.0,0.0,0.0004679507983382,286.6529541015625,294.1499938964844,293.75299072265625,292.0406188964844,293.2363586425781,293.5705871582031,286.5494689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998149625957,5.647812439946165e-09,0.0009981439216062,-0.0138487443327903,0.0,0.0,0.0,-0.0076126740314066,60.0,9.489782333374023,-0.0,-6.79284184457174e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077880,298.7315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5026550292969,0.0,0.0,9.367996972287074e-05,298.63629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5026550292969,0.0,0.0,9.864952880889176e-05,298.8316345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5030517578125,0.0,0.0,7.286221079993993e-05,298.4789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5025939941406,0.0,0.0,9.864952880889176e-05,298.551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5022888183594,0.0,0.0,0.0004679507983382,286.6529541015625,294.1499938964844,293.75299072265625,292.0406188964844,293.2363586425781,293.5705871582031,286.5494689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998149625957,5.647812439946165e-09,0.0009981439216062,-0.0138487443327903,0.0,0.0,0.0,-0.0076126740314066,60.0,9.489782333374023,-0.0,-6.79284184457174e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077940,298.7408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5091552734375,0.0,0.0,9.389919432578608e-05,298.6383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5091552734375,0.0,0.0,9.888038039207458e-05,298.83660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5095520019531,0.0,0.0,7.30327155906707e-05,298.47857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.50909423828125,0.0,0.0,9.888038039207458e-05,298.552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5087890625,0.0,0.0,0.000469045859063,286.6597595214844,294.1499938964844,293.7979431152344,292.0687866210937,293.2459411621094,293.613525390625,286.5556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000486081466,5.92093707396657e-09,0.0010004802606999,-0.014564243145287,0.0,0.0,0.0,-0.0077480776235461,60.0,9.5446195602417,-0.0,-6.824670606420113e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078000,298.74169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5097351074219,0.0,0.0,9.392627544002607e-05,298.6385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5097045898437,0.0,0.0,9.890890214592218e-05,298.8370666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5101013183594,0.0,0.0,7.305377948796377e-05,298.47857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5096740722656,0.0,0.0,9.890889486996456e-05,298.5531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5093688964844,0.0,0.0,0.000469181133667,286.66033935546875,294.1499938964844,293.8018493652344,292.0712585449219,293.246826171875,293.6175537109375,286.55621337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007746750488,5.954678528041768e-09,0.0010007687378674,-0.0146526340395212,0.0,0.0,0.0,-0.0077648046426475,60.0,9.550156593322754,-0.0,-6.82860772371896e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078060,298.7520446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5168151855469,0.0,0.0,9.4204478955362e-05,298.64080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.51678466796875,0.0,0.0,9.920186130329968e-05,298.8426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5171813964844,0.0,0.0,7.327015919145197e-05,298.4783630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5167541503906,0.0,0.0,9.920185402734204e-05,298.5552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5164489746094,0.0,0.0,0.0004705708124674,286.6677551269531,294.1499938964844,293.8507080078125,292.1019287109375,293.2574462890625,293.6656799316406,286.56298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037377942353,6.3012826068131744e-09,0.0010037315078079,-0.0155605934560298,0.0,0.0,0.0,-0.0079366266727447,60.0,9.612972259521484,-0.0,-6.869119317798322e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078120,298.7520446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5168151855469,0.0,0.0,9.4204478955362e-05,298.64080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.51678466796875,0.0,0.0,9.920186130329968e-05,298.8426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5171813964844,0.0,0.0,7.327015919145197e-05,298.4783630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5167541503906,0.0,0.0,9.920185402734204e-05,298.5552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5164489746094,0.0,0.0,0.0004705708124674,286.6677551269531,294.1499938964844,293.8507080078125,292.1019287109375,293.2574462890625,293.6656799316406,286.56298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037377942353,6.3012826068131744e-09,0.0010037315078079,-0.0155605934560298,0.0,0.0,0.0,-0.0079366266727447,60.0,9.612972259521484,-0.0,-6.869119317798322e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078180,298.7628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.52392578125,0.0,0.0,9.46463769651018e-05,298.64324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.52392578125,0.0,0.0,9.966720244847238e-05,298.8489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5242919921875,0.0,0.0,7.361386087723076e-05,298.4786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5238647460937,0.0,0.0,9.966720244847238e-05,298.5574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5235595703125,0.0,0.0,0.0004727782215923,286.6752014160156,294.1499938964844,293.8992919921875,292.13250732421875,293.26904296875,293.7181701660156,286.5697631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084455134347,6.8518417606355805e-09,0.0010084386449307,-0.0170027501881122,0.0,0.0,0.0,-0.0082095591351389,60.0,9.689441680908203,-0.0,-6.933714757906273e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078240,298.7628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.52392578125,0.0,0.0,9.46463769651018e-05,298.64324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.52392578125,0.0,0.0,9.966720244847238e-05,298.8489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5242919921875,0.0,0.0,7.361386087723076e-05,298.4786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5238647460937,0.0,0.0,9.966720244847238e-05,298.5574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5235595703125,0.0,0.0,0.0004727782215923,286.6752014160156,294.1499938964844,293.8992919921875,292.13250732421875,293.26904296875,293.7181701660156,286.5697631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084455134347,6.8518417606355805e-09,0.0010084386449307,-0.0170027501881122,0.0,0.0,0.0,-0.0082095591351389,60.0,9.689441680908203,-0.0,-6.933714757906273e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078300,298.76824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5274963378906,0.0,0.0,9.488211071584374e-05,298.6444702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5274963378906,0.0,0.0,9.991543629439548e-05,298.8520812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5278625488281,0.0,0.0,7.379720045719296e-05,298.47882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5274353027344,0.0,0.0,9.991543629439548e-05,298.5586242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.52716064453125,0.0,0.0,0.0004739557334687,286.6789245605469,294.1499938964844,293.9234313964844,292.147705078125,293.2750244140625,293.74530029296875,286.5731506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109584545716,7.14553527458861e-09,0.001010951353237,-0.0177720189094543,0.0,0.0,0.0,-0.0083551621064543,60.0,9.73006820678711,-0.0,-6.968296162312981e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078360,298.77374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53106689453125,0.0,0.0,9.515832061879335e-05,298.645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53106689453125,0.0,0.0,0.0001002062999759,298.85552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53143310546875,0.0,0.0,7.401203765766695e-05,298.4790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.531005859375,0.0,0.0,0.0001002062999759,298.5597229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5307312011719,0.0,0.0,0.0004753354587592,286.6826477050781,294.1499938964844,293.9474182128906,292.162841796875,293.2811279296875,293.7733459472656,286.5765380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139017831534,7.48966932917483e-09,0.0010138943325728,-0.0186733659356832,0.0,0.0,0.0,-0.0085257655009627,60.0,9.773245811462402,-0.0,-7.008926417029215e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078420,298.7847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53826904296875,0.0,0.0,9.578341996530072e-05,298.6483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.53826904296875,0.0,0.0,0.0001008645631372,298.8614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.53863525390625,0.0,0.0,7.44982244214043e-05,298.4798889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5382080078125,0.0,0.0,0.0001008645558613,298.5619506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5379333496094,0.0,0.0,0.000478457979625,286.690185546875,294.1499938964844,293.99481201171875,292.1927490234375,293.2939453125,293.8314514160156,286.58331298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205591097474,8.268477458273082e-09,0.0010205508442595,-0.0207130406051874,0.0,0.0,0.0,-0.0089118387550115,60.0,9.867323875427246,-0.0,-7.101312604618215e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078480,298.7847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53826904296875,0.0,0.0,9.578341996530072e-05,298.6483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.53826904296875,0.0,0.0,0.0001008645631372,298.8614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.53863525390625,0.0,0.0,7.44982244214043e-05,298.4798889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5382080078125,0.0,0.0,0.0001008645558613,298.5619506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5379333496094,0.0,0.0,0.000478457979625,286.690185546875,294.1499938964844,293.99481201171875,292.1927490234375,293.2939453125,293.8314514160156,286.58331298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205591097474,8.268477458273082e-09,0.0010205508442595,-0.0207130406051874,0.0,0.0,0.0,-0.0089118387550115,60.0,9.867323875427246,-0.0,-7.101312604618215e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078540,298.79571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5455322265625,0.0,0.0,9.651885920902714e-05,298.6510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5455322265625,0.0,0.0,0.0001016390160657,298.865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5458984375,0.0,0.0,7.507023110520095e-05,298.4808959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.54547119140625,0.0,0.0,0.0001016390160657,298.5641174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5451965332031,0.0,0.0,0.0004821316397283,286.69775390625,294.1499938964844,294.04119873046875,292.22216796875,293.3074951171875,293.8904724121094,286.5901184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010283979354426,9.184773830384074e-09,0.0010283887386322,-0.0231124553829431,0.0,0.0,0.0,-0.0093660997226834,60.0,9.97234058380127,-0.0,-7.210780950117623e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078600,298.79571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5455322265625,0.0,0.0,9.651885920902714e-05,298.6510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5455322265625,0.0,0.0,0.0001016390160657,298.865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5458984375,0.0,0.0,7.507023110520095e-05,298.4808959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.54547119140625,0.0,0.0,0.0001016390160657,298.5641174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5451965332031,0.0,0.0,0.0004821316397283,286.69775390625,294.1499938964844,294.04119873046875,292.22216796875,293.3074951171875,293.8904724121094,286.5901184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010283979354426,9.184773830384074e-09,0.0010283887386322,-0.0231124553829431,0.0,0.0,0.0,-0.0093660997226834,60.0,9.97234058380127,-0.0,-7.210780950117623e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078660,298.806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5528869628906,0.0,0.0,9.731805039336904e-05,298.65380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5528564453125,0.0,0.0,0.0001024805969791,298.86944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.55322265625,0.0,0.0,7.569182344013825e-05,298.4820251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5528259277344,0.0,0.0,0.0001024805969791,298.566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.55255126953125,0.0,0.0,0.0004861237539444,286.70538330078125,294.1499938964844,294.0863952636719,292.2509155273437,293.3218688964844,293.950439453125,286.596923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369102237746,1.018049378131991e-08,0.0010369000956416,-0.0257194098085165,0.0,0.0,0.0,-0.009859706275165,60.0,10.08469581604004,-0.0,-7.33068716840535e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078720,298.806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5528869628906,0.0,0.0,9.731805039336904e-05,298.65380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5528564453125,0.0,0.0,0.0001024805969791,298.86944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.55322265625,0.0,0.0,7.569182344013825e-05,298.4820251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5528259277344,0.0,0.0,0.0001024805969791,298.566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.55255126953125,0.0,0.0,0.0004861237539444,286.70538330078125,294.1499938964844,294.0863952636719,292.2509155273437,293.3218688964844,293.950439453125,286.596923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369102237746,1.018049378131991e-08,0.0010369000956416,-0.0257194098085165,0.0,0.0,0.0,-0.009859706275165,60.0,10.08469581604004,-0.0,-7.33068716840535e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078780,298.8182678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.56024169921875,0.0,0.0,9.816715464694424e-05,298.6565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.56024169921875,0.0,0.0,0.0001033747539622,298.87237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.56060791015625,0.0,0.0,7.635224028490484e-05,298.4832458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5602111816406,0.0,0.0,0.0001033747466863,298.5681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5599365234375,0.0,0.0,0.000490365200676,286.71307373046875,294.1499938964844,294.1300964355469,292.2788391113281,293.3367004394531,294.0102844238281,286.603759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459565091878,1.1238427966020481e-08,0.0010459452169016,-0.0284886788576841,0.0,0.0,0.0,-0.0103841628879308,60.0,10.202260971069336,-0.0,-7.459166795342753e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078840,298.8182678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.56024169921875,0.0,0.0,9.816715464694424e-05,298.6565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.56024169921875,0.0,0.0,0.0001033747539622,298.87237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.56060791015625,0.0,0.0,7.635224028490484e-05,298.4832458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5602111816406,0.0,0.0,0.0001033747466863,298.5681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5599365234375,0.0,0.0,0.000490365200676,286.71307373046875,294.1499938964844,294.1300964355469,292.2788391113281,293.3367004394531,294.0102844238281,286.603759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459565091878,1.1238427966020481e-08,0.0010459452169016,-0.0284886788576841,0.0,0.0,0.0,-0.0103841628879308,60.0,10.202260971069336,-0.0,-7.459166795342753e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078900,298.8240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.56396484375,0.0,0.0,9.862668957794084e-05,298.6579895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.56396484375,0.0,0.0,0.0001038586633512,298.87371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5643310546875,0.0,0.0,7.670965715078637e-05,298.4839172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5639038085937,0.0,0.0,0.0001038586560753,298.569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.56365966796875,0.0,0.0,0.0004926606779918,286.7169494628906,294.1499938964844,294.1513366699219,292.2924499511719,293.3443603515625,294.0386657714844,286.607177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508556151762,1.1810983302495971e-08,0.0010508437408134,-0.0299871452152729,0.0,0.0,0.0,-0.0106680169701576,60.0,10.26364803314209,-0.0,-7.529164491870689e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078960,298.8299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5677185058594,0.0,0.0,9.907267667585984e-05,298.659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.56768798828125,0.0,0.0,0.0001043283045873,298.8749084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.56805419921875,0.0,0.0,7.705653115408495e-05,298.4845886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5676574707031,0.0,0.0,0.0001043282973114,298.570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5673828125,0.0,0.0,0.0004948884597979,286.7208557128906,294.1499938964844,294.1720886230469,292.3058166503906,293.35223388671875,294.06695556640625,286.6106262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010556073393672,1.2366654367212961e-08,0.0010555949993431,-0.0314412340521812,0.0,0.0,0.0,-0.0109434854239225,60.0,10.325441360473633,-0.0,-7.597410700554974e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079020,298.8419494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.57525634765625,0.0,0.0,9.998610039474444e-05,298.66229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5752258300781,0.0,0.0,0.0001052901861839,298.8772277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5755920410156,0.0,0.0,7.776697748340666e-05,298.4859924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5751953125,0.0,0.0,0.0001052901861839,298.57196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5749206542969,0.0,0.0,0.0004994512419216,286.7286682128906,294.1499938964844,294.212158203125,292.33172607421875,293.36846923828125,294.1197204589844,286.61749267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653398931026,1.3504750207005143e-08,0.0010653263889253,-0.034418798983097,0.0,0.0,0.0,-0.0115076871588826,60.0,10.450901985168455,-0.0,-7.73814932131245e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079080,298.8419494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.57525634765625,0.0,0.0,9.998610039474444e-05,298.66229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5752258300781,0.0,0.0,0.0001052901861839,298.8772277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5755920410156,0.0,0.0,7.776697748340666e-05,298.4859924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5751953125,0.0,0.0,0.0001052901861839,298.57196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5749206542969,0.0,0.0,0.0004994512419216,286.7286682128906,294.1499938964844,294.212158203125,292.33172607421875,293.36846923828125,294.1197204589844,286.61749267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653398931026,1.3504750207005143e-08,0.0010653263889253,-0.034418798983097,0.0,0.0,0.0,-0.0115076871588826,60.0,10.450901985168455,-0.0,-7.73814932131245e-08,0.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079140,298.85418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.58282470703125,0.0,0.050000000745058,0.0001008704202831,298.6651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.58282470703125,0.0,0.050000000745058,0.0001062214141711,298.8794860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5831604003906,0.0,0.050000000745058,7.845477375667542e-05,298.4873962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5827941894531,0.0,0.050000000745058,0.0001062214141711,298.5738830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.58251953125,0.0,0.050000000745058,0.0005038685631006,286.736572265625,284.95001220703125,294.25,292.3564147949219,293.38507080078125,294.1708984375,286.6243896484375,1.0,0.1000000014901161,8.30620683345273e-10,8.30620683345273e-10,1.0,1.0,-0.0010747609194368,1.4606580833742557e-08,0.0010747462511062,-0.0373006276786327,0.0,0.0,0.0,-0.0120539022609591,60.0,10.57487678527832,-0.0,-7.875632945797406e-08,1.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079200,298.85418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.58282470703125,0.0,0.050000000745058,0.0001008704202831,298.6651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.58282470703125,0.0,0.050000000745058,0.0001062214141711,298.8794860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5831604003906,0.0,0.050000000745058,7.845477375667542e-05,298.4873962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5827941894531,0.0,0.050000000745058,0.0001062214141711,298.5738830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.58251953125,0.0,0.050000000745058,0.0005038685631006,286.736572265625,284.95001220703125,294.25,292.3564147949219,293.38507080078125,294.1708984375,286.6243896484375,1.0,0.1000000014901161,8.30620683345273e-10,8.30620683345273e-10,1.0,1.0,-0.0010747609194368,1.4606580833742557e-08,0.0010747462511062,-0.0373006276786327,0.0,0.0,0.0,-0.0120539022609591,60.0,10.57487678527832,-0.0,-7.875632945797406e-08,1.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079260,298.8178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.300048828125,0.6356455683708191,0.050000000745058,0.0408193916082382,298.638427734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.300048828125,0.6356455683708191,0.050000000745058,0.0429847836494445,298.84771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3001708984375,0.6356455683708191,0.050000000745058,0.0317484140396118,298.4647521972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.300048828125,0.6356455683708191,0.050000000745058,0.0429847836494445,298.5484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.29998779296875,0.6356455683708191,0.050000000745058,0.2039013057947158,287.42742919921875,284.95001220703125,294.2683410644531,292.3685302734375,297.0095520019531,297.7645568847656,286.84930419921875,1.0,0.1097081452608108,0.0891872122883796,0.0891872122883796,1.0,1.0,-0.4355698823928833,0.0007148303557187,0.434855043888092,-0.1199183240532875,0.0,0.0,0.0,10.171941757202148,60.0,1328.57666015625,0.0,12.27027988433838,1.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079320,298.7574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.373046875,0.6329467296600342,0.050000000745058,0.0452441647648811,298.5914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.373046875,0.6329467296600342,0.050000000745058,0.0476442836225032,298.7954406738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.373046875,0.6329467296600342,0.050000000745058,0.0351899042725563,298.4266662597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.373046875,0.6329467296600342,0.050000000745058,0.0476442836225032,298.5008239746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3730163574219,0.6329467296600342,0.050000000745058,0.226003959774971,288.4959716796875,284.95001220703125,294.2866516113281,292.3808288574219,297.5487670898437,298.7118835449219,288.24761962890625,1.0,0.1210821568965911,0.1783744245767593,0.1783744245767593,1.0,1.0,-0.4820556640625,0.0188154559582471,0.4632402062416076,-0.1096926182508468,0.0,0.0,0.0,12.504657745361328,60.0,2720.57958984375,0.0,16.680940628051758,1.0,280.073486328125,282.67169189453125,297.0099182128906,298.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.030893035032953e-21,-3.51544692141326e-21,-3.515446517516476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079380,298.67047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3404541015625,0.5719634890556335,0.050000000745058,0.0456750728189945,298.5137023925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3404541015625,0.5719634890556335,0.050000000745058,0.048098050057888,298.7138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3404541015625,0.5719634890556335,0.050000000745058,0.035525057464838,298.3614807128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3404541015625,0.5719634890556335,0.050000000745058,0.048098050057888,298.4162292480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3404541015625,0.5719634890556335,0.050000000745058,0.2281564474105835,287.1559753417969,284.95001220703125,294.3233337402344,292.4059143066406,297.51190185546875,298.6694641113281,285.3504333496094,1.0,0.1405809670686721,0.3567488491535187,0.3567488491535187,1.0,1.0,-0.4866777956485748,0.0727641806006431,0.4139136075973511,-0.0561451353132724,1.0,1.0,0.0,20.03668785095215,60.0,12216.5341796875,0.0,23.18111038208008,1.0,281.61676025390625,284.9096069335937,297.3127136230469,298.3657531738281,293.1499938964844,293.1499938964844,283.1499938964844,2249.41455078125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4312803447246551,1.0,0.0,0.0,0.9989781379699708,0.9989799857139589,6.729099055746701e-08,4.265021324157715,4.265011787414551,9.793631761567669e-06,0.0,0.0,-0.0,3097.43994140625,0.0,30.588340759277344,1895.3140869140625,0.0,334.7138366699219,0.2570600807666778,1.0,0.0,3.0,1.0,0.0
18079440,298.67047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3404541015625,0.5719634890556335,0.050000000745058,0.0456750728189945,298.5137023925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3404541015625,0.5719634890556335,0.050000000745058,0.048098050057888,298.7138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3404541015625,0.5719634890556335,0.050000000745058,0.035525057464838,298.3614807128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3404541015625,0.5719634890556335,0.050000000745058,0.048098050057888,298.4162292480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3404541015625,0.5719634890556335,0.050000000745058,0.2281564474105835,287.1559753417969,284.95001220703125,294.3233337402344,292.4059143066406,297.51190185546875,298.6694641113281,285.3504333496094,1.0,0.1405809670686721,0.3567488491535187,0.3567488491535187,1.0,1.0,-0.4866777956485748,0.0727641806006431,0.4139136075973511,-0.0561451353132724,1.0,1.0,0.0,20.03668785095215,60.0,12216.5341796875,0.0,23.18111038208008,1.0,281.61676025390625,284.9096069335937,297.3127136230469,298.3657531738281,293.1499938964844,293.1499938964844,283.1499938964844,2249.41455078125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4312803447246551,1.0,0.0,0.0,0.9989781379699708,0.9989799857139589,6.729099055746701e-08,4.265021324157715,4.265011787414551,9.793631761567669e-06,0.0,0.0,-0.0,3097.43994140625,0.0,30.588340759277344,1895.3140869140625,0.0,334.7138366699219,0.2570600807666778,1.0,0.0,3.0,1.0,0.0
18079500,298.6254577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0813903808594,0.5500200390815735,0.050000000745058,0.0458123832941055,298.4721374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0813903808594,0.5500200390815735,0.050000000745058,0.0482426434755325,298.6702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0813903808594,0.5500200390815735,0.050000000745058,0.0356318540871143,298.32470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0813903808594,0.5500200390815735,0.050000000745058,0.0482426434755325,298.36737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0813903808594,0.5500200390815735,0.050000000745058,0.2288423329591751,285.9852294921875,284.95001220703125,294.3416748046875,292.418701171875,297.4802551269531,298.6167297363281,284.7074279785156,1.0,0.1489790380001068,0.4459360837936401,0.4459360837936401,1.0,1.0,-0.4881410300731659,0.1156203895807266,0.3725206255912781,-0.0133926207199692,1.0,1.0,0.0,23.715351104736328,60.0,10946.4921875,0.0,26.33100891113281,1.0,282.2834777832031,284.3089294433594,296.43463134765625,297.40802001953125,293.1499938964844,293.1499938964844,283.1499938964844,3637.501708984375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4878490567207336,1.0,0.0,0.0,1.2703564167022705,1.2703591585159302,1.0771466918413353e-07,4.265898704528809,4.265888690948486,9.786147529666778e-06,0.0,0.0,-0.0,2477.801513671875,0.0,62.75541305541992,1895.43359375,0.0,471.0229797363281,0.3204285502433777,1.0,0.0,3.0,1.0,0.0
18079560,298.5859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6829528808594,0.5331141948699951,0.050000000745058,0.045943446457386,298.4337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6829528808594,0.5331141948699951,0.050000000745058,0.0483806617558002,298.6300964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6829528808594,0.5331141948699951,0.050000000745058,0.0357337929308414,298.2909240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6829528808594,0.5331141948699951,0.050000000745058,0.0483806617558002,298.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6829528808594,0.5331141948699951,0.050000000745058,0.229497030377388,285.65936279296875,284.95001220703125,294.3599853515625,292.431640625,297.2167053222656,298.5657958984375,284.6368408203125,1.0,0.1565349698066711,0.5567488670349121,0.5567488670349121,0.800000011920929,1.0,-0.48953777551651,0.1680367738008499,0.3215009868144989,0.0388871990144252,1.0,1.0,0.0,27.231277465820312,60.0,10328.748046875,0.0,29.358657836914062,1.0,282.717529296875,284.2854309082031,295.757568359375,296.6305847167969,293.1499938964844,293.1499938964844,283.1499938964844,5113.060546875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4833760559558868,1.0,0.0,0.0,1.5061368942260742,1.5061408281326294,1.513645457862367e-07,4.265923976898193,4.265913963317871,9.785931069927756e-06,0.0,0.0,-0.0,2792.2392578125,0.0,104.58235168457033,1895.43701171875,0.0,458.47406005859375,0.380597859621048,1.0,0.0,3.0,1.0,0.0
18079620,298.5346374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6887512207031,0.5130404233932495,0.050000000745058,0.0461464077234268,298.3794250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6887512207031,0.5130404233932495,0.050000000745058,0.0485943891108036,298.5732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6887512207031,0.5130404233932495,0.050000000745058,0.0358916483819484,298.2445983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6887512207031,0.5130404233932495,0.050000000745058,0.0485943891108036,298.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6887512207031,0.5130404233932495,0.050000000745058,0.2305108606815338,285.6926574707031,284.95001220703125,294.3909912109375,292.4538269042969,296.18048095703125,298.4945373535156,284.7061767578125,1.0,0.167569562792778,0.7440717220306396,0.7440717220306396,0.461911141872406,1.0,-0.4916991591453552,0.3038387596607208,0.1878604143857956,0.1741745173931121,1.0,1.0,0.0,32.68277740478516,60.0,10399.634765625,0.0,34.11240005493164,1.0,283.0486755371094,284.35552978515625,295.2460632324219,296.0483093261719,293.1499938964844,293.1499938964844,283.1499938964844,7961.341796875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4306857585906982,1.0,0.0,0.0,1.879390835762024,1.879396915435791,2.3568264850837295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3622.946044921875,0.0,203.1967315673828,1895.4371337890625,0.0,333.5038757324219,0.468432754278183,1.0,0.0,3.0,1.0,0.0
18079680,298.527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.69647216796875,0.5102473497390747,0.050000000745058,0.0461804792284965,298.3708801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.69647216796875,0.5102473497390747,0.050000000745058,0.048630267381668,298.56427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.69647216796875,0.5102473497390747,0.050000000745058,0.0359181500971317,298.2374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.69647216796875,0.5102473497390747,0.050000000745058,0.048630267381668,298.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.69647216796875,0.5102473497390747,0.050000000745058,0.2306810468435287,285.69927978515625,284.95001220703125,294.39666748046875,292.4579467773437,295.8471984863281,298.4837341308594,284.7030944824219,1.0,0.1693622767925262,0.778374433517456,0.778374433517456,0.4000000059604645,1.0,-0.4920629560947418,0.3473128080368042,0.1447501480579376,0.2174699604511261,1.0,1.0,0.0,33.60099792480469,60.0,10482.9423828125,0.0,34.922142028808594,1.0,283.07373046875,284.3572082519531,295.22027587890625,296.0181579589844,293.1499938964844,293.1499938964844,283.1499938964844,8457.4921875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4206334948539734,1.0,0.0,0.0,1.9370676279067995,1.937074065208435,2.503703910861077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3734.9755859375,0.0,222.48452758789065,1895.4371337890625,0.0,313.6064758300781,0.4853659272193908,1.0,0.0,3.0,1.0,0.0
18079740,298.501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6754150390625,0.501071035861969,0.050000000745058,0.0463055782020092,298.3406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6754150390625,0.501071035861969,0.050000000745058,0.0487620048224926,298.5323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6754150390625,0.501071035861969,0.050000000745058,0.0360154509544372,298.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6754150390625,0.501071035861969,0.050000000745058,0.0487620048224926,298.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6754150390625,0.501071035861969,0.050000000745058,0.2313059568405151,285.6716613769531,284.95001220703125,294.41864013671875,292.47393798828125,294.7507019042969,298.4466552734375,284.6427307128906,1.0,0.1757532358169555,0.9111930131912231,0.9111930131912231,0.1602829694747924,1.0,-0.4934054911136627,0.4666100144386291,0.0267954878509044,0.3362440466880798,1.0,1.0,0.0,36.96759796142578,60.0,10857.0244140625,-0.0,37.896610260009766,1.0,283.12799072265625,284.3302307128906,295.2245483398437,296.019775390625,293.1499938964844,293.1499938964844,283.1499938964844,10562.7578125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3889596462249756,1.0,0.0,0.0,2.1647744178771973,2.1647825241088867,3.126933734165505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4077.908203125,0.0,310.53009033203125,1895.4371337890625,0.0,256.7028503417969,0.5378172397613525,1.0,0.0,3.0,1.0,0.0
18079800,298.48785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6300048828125,0.4961104094982147,0.050000000745058,0.0463824197649955,298.3228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6300048828125,0.4961104094982147,0.050000000745058,0.0488429218530654,298.5134582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6300048828125,0.4961104094982147,0.050000000745058,0.0360752157866954,298.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6300048828125,0.4961104094982147,0.050000000745058,0.0488429218530654,298.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6300048828125,0.4961104094982147,0.050000000745058,0.2316897809505462,285.6244812011719,284.95001220703125,294.4333190917969,292.4847412109375,294.4535827636719,298.4258728027344,284.5959167480469,1.0,0.1795275658369064,1.0,1.0,0.0,1.0,-0.4942156374454498,0.4942135214805603,2.1186319827393163e-06,0.3636859953403473,1.0,1.0,0.0,39.02838134765625,60.0,11024.9970703125,-0.0,39.71795654296875,1.0,283.1406555175781,284.2986755371094,295.28729248046875,296.08721923828125,293.1499938964844,293.1499938964844,283.1499938964844,11807.24609375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.37631356716156,1.0,0.0,0.0,2.2887496948242188,2.2887587547302246,3.495344174098136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4203.31640625,0.0,366.9955139160156,1895.4371337890625,0.0,235.8352966308593,0.5706904530525208,1.0,0.0,3.0,1.0,0.0
