time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18079860,298.4615783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.53985595703125,0.486369639635086,0.050000000745058,0.046551015228033,298.2854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.53985595703125,0.486369639635086,0.050000000745058,0.0490204617381095,298.4735412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.53985595703125,0.486369639635086,0.050000000745058,0.0362063460052013,298.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.53985595703125,0.486369639635086,0.050000000745058,0.0490204617381095,298.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.53985595703125,0.486369639635086,0.050000000745058,0.2325319647789001,285.5364074707031,284.95001220703125,294.4700012207031,292.51202392578125,294.4657592773437,298.3843994140625,284.5209655761719,1.0,0.187492161989212,1.0,1.0,0.0,1.0,-0.4960119128227234,0.4960115551948547,3.594511781557231e-07,0.3655031323432922,1.0,1.0,0.0,43.5418586730957,48.0,11199.9033203125,-0.0,43.72023391723633,1.0,283.14923095703125,284.1976013183594,295.474853515625,296.29815673828125,293.1499938964844,293.1499938964844,283.1499938964844,14884.1494140625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3697183430194855,1.0,0.0,0.0,2.569720983505249,2.569732427597046,4.4062113602194586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4327.46142578125,0.0,519.4266357421875,1895.4371337890625,0.0,225.24351501464844,0.6387948393821716,1.0,0.0,3.0,1.0,0.0
18079920,298.4615783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.53985595703125,0.486369639635086,0.050000000745058,0.046551015228033,298.2854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.53985595703125,0.486369639635086,0.050000000745058,0.0490204617381095,298.4735412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.53985595703125,0.486369639635086,0.050000000745058,0.0362063460052013,298.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.53985595703125,0.486369639635086,0.050000000745058,0.0490204617381095,298.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.53985595703125,0.486369639635086,0.050000000745058,0.2325319647789001,285.5364074707031,284.95001220703125,294.4700012207031,292.51202392578125,294.4657592773437,298.3843994140625,284.5209655761719,1.0,0.187492161989212,1.0,1.0,0.0,1.0,-0.4960119128227234,0.4960115551948547,3.594511781557231e-07,0.3655031323432922,1.0,1.0,0.0,43.5418586730957,48.0,11199.9033203125,-0.0,43.72023391723633,1.0,283.14923095703125,284.1976013183594,295.474853515625,296.29815673828125,293.1499938964844,293.1499938964844,283.1499938964844,14884.1494140625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3697183430194855,1.0,0.0,0.0,2.569720983505249,2.569732427597046,4.4062113602194586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4327.46142578125,0.0,519.4266357421875,1895.4371337890625,0.0,225.24351501464844,0.6387948393821716,1.0,0.0,3.0,1.0,0.0
18079980,298.4451599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4823303222656,0.4840683341026306,0.050000000745058,0.0465933009982109,298.2564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4823303222656,0.4840683341026306,0.050000000745058,0.0490649901330471,298.4427185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4823303222656,0.4840683341026306,0.050000000745058,0.0362392328679561,298.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4823303222656,0.4840683341026306,0.050000000745058,0.0490649901330471,298.0858764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4823303222656,0.4840683341026306,0.050000000745058,0.2327431738376617,285.4798583984375,284.95001220703125,294.50665283203125,292.53973388671875,294.5025329589844,298.3548889160156,284.46826171875,1.0,0.1889546364545822,1.0,1.0,0.0,1.0,-0.496462881565094,0.4964625239372253,3.6008660231345857e-07,0.3663876056671142,1.0,1.0,0.0,44.67824935913086,36.0,11286.0048828125,-0.0,44.73218536376953,1.0,283.14996337890625,284.119873046875,295.5931701660156,296.4474182128906,293.1499938964844,293.1499938964844,283.1499938964844,17588.94921875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3819205164909363,1.0,0.0,0.0,2.7934694290161133,2.793482780456543,5.206923106015893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4370.1796875,0.0,667.264892578125,1895.4371337890625,0.0,244.98731994628903,0.6930319666862488,1.0,0.0,3.0,1.0,0.0
18080040,298.4451599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4823303222656,0.4840683341026306,0.050000000745058,0.0465933009982109,298.2564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4823303222656,0.4840683341026306,0.050000000745058,0.0490649901330471,298.4427185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4823303222656,0.4840683341026306,0.050000000745058,0.0362392328679561,298.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4823303222656,0.4840683341026306,0.050000000745058,0.0490649901330471,298.0858764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4823303222656,0.4840683341026306,0.050000000745058,0.2327431738376617,285.4798583984375,284.95001220703125,294.50665283203125,292.53973388671875,294.5025329589844,298.3548889160156,284.46826171875,1.0,0.1889546364545822,1.0,1.0,0.0,1.0,-0.496462881565094,0.4964625239372253,3.6008660231345857e-07,0.3663876056671142,1.0,1.0,0.0,44.67824935913086,36.0,11286.0048828125,-0.0,44.73218536376953,1.0,283.14996337890625,284.119873046875,295.5931701660156,296.4474182128906,293.1499938964844,293.1499938964844,283.1499938964844,17588.94921875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3819205164909363,1.0,0.0,0.0,2.7934694290161133,2.793482780456543,5.206923106015893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4370.1796875,0.0,667.264892578125,1895.4371337890625,0.0,244.98731994628903,0.6930319666862488,1.0,0.0,3.0,1.0,0.0
18080100,298.4400939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4598083496094,0.4853009879589081,0.050000000745058,0.0465705767273902,298.24481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4598083496094,0.4853009879589081,0.050000000745058,0.04904106259346,298.4302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4598083496094,0.4853009879589081,0.050000000745058,0.0362215600907802,298.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4598083496094,0.4853009879589081,0.050000000745058,0.04904106259346,298.0711364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4598083496094,0.4853009879589081,0.050000000745058,0.2326296865940094,285.45770263671875,284.95001220703125,294.5249938964844,292.5537109375,294.5208740234375,298.3437805175781,284.4475402832031,1.0,0.1877526938915252,1.0,1.0,0.0,1.0,-0.4962208867073059,0.4962205290794372,3.599878937166068e-07,0.3664454221725464,1.0,1.0,0.0,44.07304382324219,36.0,11321.892578125,-0.0,44.19279098510742,1.0,283.1499938964844,284.08819580078125,295.61932373046875,296.4871826171875,293.1499938964844,293.1499938964844,283.1499938964844,18899.828125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3892475962638855,1.0,0.0,0.0,2.895695686340332,2.895709991455078,5.594988010670932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4385.5390625,0.0,743.2337036132812,1895.4371337890625,0.0,257.18798828125,0.7150317430496216,1.0,0.0,3.0,1.0,0.0
18080160,298.4367980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.440673828125,0.4878630936145782,0.050000000745058,0.0465239211916923,298.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.440673828125,0.4878630936145782,0.050000000745058,0.0489919297397136,298.4196472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.440673828125,0.4878630936145782,0.050000000745058,0.0361852720379829,298.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.440673828125,0.4878630936145782,0.050000000745058,0.0489919297397136,298.05865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.440673828125,0.4878630936145782,0.050000000745058,0.2323966175317764,285.4388732910156,284.95001220703125,294.5433349609375,292.5677490234375,294.5391845703125,298.3346862792969,284.4306640625,1.0,0.1854350119829177,1.0,1.0,0.0,1.0,-0.4957237243652344,0.4957233667373657,3.596506417125056e-07,0.3662685453891754,1.0,1.0,0.0,42.82730102539063,25.0,11338.142578125,-0.0,43.08424377441406,1.0,283.1499938964844,284.06494140625,295.6297302246094,296.5065002441406,293.1499938964844,293.1499938964844,283.1499938964844,19898.390625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3953143358230591,1.0,0.0,0.0,2.9712073802948,2.9712226390838623,5.890595957680489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4389.52294921875,0.0,802.90771484375,1895.4371337890625,0.0,267.52716064453125,0.7361559271812439,1.0,0.0,3.0,1.0,0.0
18080220,298.4345397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.41436767578125,0.4945155680179596,0.050000000745058,0.046408511698246,298.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.41436767578125,0.4945155680179596,0.050000000745058,0.0488703958690166,298.4049377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.41436767578125,0.4945155680179596,0.1651470512151718,0.0360955074429512,298.1132202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.41436767578125,0.4945155680179596,0.050000000745058,0.0488703958690166,298.0416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.41436767578125,0.4945155680179596,0.050000000745058,0.2318201214075088,285.4129638671875,284.95001220703125,294.5743103027344,292.5916748046875,294.5701904296875,298.3230285644531,284.40631103515625,1.0,0.1797439008951187,1.0,1.0,0.0,1.0,-0.4944941103458404,0.4944937527179718,3.587036871977034e-07,0.3655816614627838,1.0,1.0,0.0,39.7432975769043,25.0,11366.435546875,-0.0,40.349246978759766,1.0,283.1499938964844,284.02886962890625,295.63134765625,296.5162353515625,293.1499938964844,293.1499938964844,283.1499938964844,21643.236328125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4017675817012787,1.0,0.0,0.0,3.098739624023437,3.0987560749053955,6.407129262697708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4397.65869140625,0.0,910.7982177734376,1895.4371337890625,0.0,278.7926330566406,0.7642019987106323,1.0,0.0,3.0,1.0,0.0
18080280,298.4347229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4103088378906,0.4997552037239074,0.050000000745058,0.0463252626359462,298.2190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4103088378906,0.4997552037239074,0.050000000745058,0.0487827323377132,298.39508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4095458984375,0.6209146976470947,0.1666636914014816,0.0630550011992454,298.1116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4103088378906,0.4997552037239074,0.050000000745058,0.0487827323377132,298.03924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4103088378906,0.4997552037239074,0.050000000745058,0.2314042747020721,285.4089660644531,284.95001220703125,294.5799865722656,292.5960998535156,294.5759582519531,298.3211364746094,284.4087219238281,1.0,0.1788246184587478,1.0,1.0,0.0,1.0,-0.5260275602340698,0.5260272026062012,3.868189821787382e-07,0.3907597661018371,1.0,1.0,0.0,37.77995300292969,43.0,11759.740234375,-0.0,42.13171005249024,1.0,283.1499938964844,284.0386962890625,295.6309509277344,296.51812744140625,293.1499938964844,293.1499938964844,283.1499938964844,21889.337890625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4024402797222137,1.0,0.0,0.0,3.116307258605957,3.116324186325073,6.479983198914852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4469.79443359375,0.0,926.3770141601562,1895.4371337890625,0.0,279.9841613769531,0.7714082598686218,1.0,0.0,3.0,1.0,0.0
18080340,298.32244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5603332519531,0.7919214963912964,0.169428601861,0.1454127877950668,298.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5161437988281,0.5272501111030579,0.1557979434728622,0.0484355166554451,298.25115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5615234375,0.7940044403076172,0.1619225740432739,0.113967627286911,298.11151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5161437988281,0.5272501111030579,0.050000000745058,0.0484355166554451,298.02886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5161437988281,0.5272501111030579,0.050000000745058,0.2297572344541549,285.54742431640625,284.95001220703125,294.6019592285156,292.6131896972656,294.5989990234375,298.2586975097656,284.6376037597656,1.0,0.1823499351739883,1.0,1.0,0.0,1.0,-0.703393816947937,0.703393280506134,5.620695446850732e-07,0.5326116681098938,1.0,1.0,0.0,30.56755256652832,43.0,15218.4248046875,-0.0,56.43733215332031,1.0,283.1499938964844,284.27001953125,295.69305419921875,296.6991271972656,293.1499938964844,293.1499938964844,283.1499938964844,23060.05078125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.412343829870224,1.0,0.0,0.0,3.198557138442993,3.1985747814178467,6.826554113104066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5157.79638671875,0.0,1001.6808471679688,1895.4371337890625,0.0,297.93475341796875,0.7885936498641968,1.0,0.0,3.0,1.0,0.0
18080400,298.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7520446777344,0.8256061673164368,0.1639409810304641,0.1503146886825561,298.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7451171875,0.7756532430648804,0.1565039455890655,0.1312717944383621,298.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.75128173828125,0.8172972202301025,0.1599198281764984,0.1131914630532264,298.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.69970703125,0.5470253825187683,0.050000000745058,0.0482638329267501,298.0188903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.69970703125,0.5470253825187683,0.050000000745058,0.2289428412914276,285.7425231933594,284.95001220703125,294.6166687011719,292.6246337890625,294.61407470703125,298.1837463378906,284.81280517578125,1.0,0.1870526075363159,1.0,1.0,0.0,1.0,-0.8063286542892456,0.8063279390335083,6.769269589312898e-07,0.6110455989837646,1.0,1.0,0.0,27.200550079345703,46.0,17255.34375,-0.0,67.240234375,1.0,283.1499938964844,284.4053039550781,295.7909545898437,296.89849853515625,293.1499938964844,293.1499938964844,283.1499938964844,23629.888671875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4307628870010376,1.0,0.0,0.0,3.237835645675659,3.237853765487671,6.995244916652155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5274.5146484375,0.0,1039.0382080078125,1895.4371337890625,0.0,333.6606140136719,0.8009869456291199,1.0,0.0,3.0,1.0,0.0
18080460,298.061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07598876953125,0.8370352387428284,0.1625994592905044,0.1463824063539505,297.97613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0757141113281,0.8192949295043945,0.1501316428184509,0.1439065784215927,298.06591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0759582519531,0.8352500200271606,0.1619020998477935,0.1130786165595054,297.9677429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0732116699219,0.8182989358901978,0.1496896147727966,0.1433512866497039,297.98895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589904785156,0.5627621412277222,0.050000000745058,0.2284171134233474,286.0752258300781,284.95001220703125,294.6533203125,292.65338134765625,294.651123046875,298.04315185546875,285.0811462402344,1.0,0.1978882253170013,1.0,1.0,0.0,1.0,-0.9304876923561096,0.9304868578910828,8.317243214150949e-07,0.7043572068214417,1.0,1.0,0.0,25.68189239501953,34.0,20028.7578125,-0.0,86.58992767333984,1.0,283.1499938964844,284.5830993652344,295.9950256347656,297.3643798828125,293.1499938964844,293.1499938964844,283.1499938964844,25176.935546875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5021796226501465,1.0,0.0,0.0,3.3421459197998047,3.342165231704712,7.453223247466667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5470.70751953125,0.0,1142.7294921875,1895.4371337890625,0.0,513.6533203125,0.8264248371124268,1.0,0.0,3.0,1.0,0.0
18080520,298.061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07598876953125,0.8370352387428284,0.1625994592905044,0.1463824063539505,297.97613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0757141113281,0.8192949295043945,0.1501316428184509,0.1439065784215927,298.06591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0759582519531,0.8352500200271606,0.1619020998477935,0.1130786165595054,297.9677429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0732116699219,0.8182989358901978,0.1496896147727966,0.1433512866497039,297.98895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589904785156,0.5627621412277222,0.050000000745058,0.2284171134233474,286.0752258300781,284.95001220703125,294.6533203125,292.65338134765625,294.651123046875,298.04315185546875,285.0811462402344,1.0,0.1978882253170013,1.0,1.0,0.0,1.0,-0.9304876923561096,0.9304868578910828,8.317243214150949e-07,0.7043572068214417,1.0,1.0,0.0,25.68189239501953,34.0,20028.7578125,-0.0,86.58992767333984,1.0,283.1499938964844,284.5830993652344,295.9950256347656,297.3643798828125,293.1499938964844,293.1499938964844,283.1499938964844,25176.935546875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5021796226501465,1.0,0.0,0.0,3.3421459197998047,3.342165231704712,7.453223247466667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5470.70751953125,0.0,1142.7294921875,1895.4371337890625,0.0,513.6533203125,0.8264248371124268,1.0,0.0,3.0,1.0,0.0
18080580,298.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3254089355469,0.8921775817871094,0.1774619668722152,0.1005832329392433,297.918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3243408203125,0.8921775817871094,0.1545886099338531,0.1059189438819885,298.0753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3255615234375,0.8921775817871094,0.1743426471948623,0.0782314017415046,297.8868103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.32427978515625,0.8921775817871094,0.1516922563314438,0.1059189438819885,297.8558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3254699707031,0.9684152603149414,0.138683333992958,0.6285292506217957,286.326171875,284.95001220703125,294.69000244140625,292.6822204589844,294.68817138671875,298.0297546386719,285.3392333984375,1.0,0.2084925323724746,1.0,1.0,0.0,1.0,-1.1426125764846802,1.1426115036010742,1.1407943247832009e-06,0.858323335647583,1.0,1.0,0.0,15.622029304504396,54.0,23712.763671875,-0.0,123.57608032226562,1.0,283.1499938964844,284.7926025390625,296.0172119140625,297.62896728515625,293.1499938964844,293.1499938964844,283.1499938964844,26585.080078125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5703067779541016,1.0,0.0,0.0,3.4343373775482178,3.4343576431274414,7.87008161751146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5668.76171875,0.0,1239.92724609375,1895.4371337890625,0.0,776.5828247070312,0.8489463925361633,1.0,0.0,3.0,1.0,0.0
18080640,298.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3254089355469,0.8921775817871094,0.1774619668722152,0.1005832329392433,297.918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3243408203125,0.8921775817871094,0.1545886099338531,0.1059189438819885,298.0753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3255615234375,0.8921775817871094,0.1743426471948623,0.0782314017415046,297.8868103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.32427978515625,0.8921775817871094,0.1516922563314438,0.1059189438819885,297.8558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3254699707031,0.9684152603149414,0.138683333992958,0.6285292506217957,286.326171875,284.95001220703125,294.69000244140625,292.6822204589844,294.68817138671875,298.0297546386719,285.3392333984375,1.0,0.2084925323724746,1.0,1.0,0.0,1.0,-1.1426125764846802,1.1426115036010742,1.1407943247832009e-06,0.858323335647583,1.0,1.0,0.0,15.622029304504396,54.0,23712.763671875,-0.0,123.57608032226562,1.0,283.1499938964844,284.7926025390625,296.0172119140625,297.62896728515625,293.1499938964844,293.1499938964844,283.1499938964844,26585.080078125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5703067779541016,1.0,0.0,0.0,3.4343373775482178,3.4343576431274414,7.87008161751146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5668.76171875,0.0,1239.92724609375,1895.4371337890625,0.0,776.5828247070312,0.8489463925361633,1.0,0.0,3.0,1.0,0.0
18080700,298.121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.38922119140625,0.888173520565033,0.1859480589628219,0.0978123471140861,297.9104309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3892822265625,0.888173520565033,0.1586788594722747,0.1030011102557182,298.0850524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.38922119140625,0.888173520565033,0.1811727434396743,0.0760762691497802,297.8702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3895263671875,0.888173520565033,0.1547196805477142,0.1030011102557182,297.7777709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3915100097656,0.9672477841377258,0.135464534163475,0.6170300245285034,286.3935546875,284.95001220703125,294.7083435058594,292.6966552734375,294.70660400390625,298.0234375,285.4091491699219,1.0,0.2165441364049911,1.0,1.0,0.0,1.0,-1.1978906393051147,1.1978894472122192,1.2368481066005188e-06,0.9042031764984132,1.0,1.0,0.0,16.252944946289062,54.0,24846.27734375,-0.0,130.98654174804688,1.0,283.1499938964844,284.8473815917969,295.9834289550781,297.6733703613281,293.1499938964844,293.1499938964844,283.1499938964844,27369.767578125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5964672565460205,1.0,0.0,0.0,3.4846529960632324,3.4846737384796143,8.102375090857095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5726.3447265625,0.0,1295.2271728515625,1895.4371337890625,0.0,909.3201293945312,0.8584588766098022,1.0,0.0,3.0,1.0,0.0
18080760,298.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.45849609375,0.903212070465088,0.1913051009178161,0.1086085364222526,297.8940734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.45849609375,0.903212070465088,0.1618899703025818,0.1143700182437896,298.0679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.45849609375,0.903212070465088,0.1854258179664611,0.0844733044505119,297.8442687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.45947265625,0.9554874300956726,0.1567437648773193,0.132761001586914,297.7134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4595642089844,0.940933108329773,0.1330980360507965,0.6042327284812927,286.4618835449219,284.95001220703125,294.7266540527344,292.7110900878906,294.7250366210937,298.0023193359375,285.4759521484375,1.0,0.2265090942382812,1.0,1.0,0.0,1.0,-1.2520586252212524,1.2520573139190674,1.333694058303081e-06,0.9464335441589355,1.0,1.0,0.0,17.704652786254883,74.0,25825.76171875,-0.0,149.812255859375,1.0,283.1499938964844,284.8973388671875,295.94366455078125,297.6971435546875,293.1499938964844,293.1499938964844,283.1499938964844,27887.431640625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6168056726455688,1.0,0.0,0.0,3.517452478408813,3.517473697662353,8.255621537500701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5773.77490234375,0.0,1332.14697265625,1895.4371337890625,0.0,1026.33544921875,0.8692865371704102,1.0,0.0,3.0,1.0,0.0
18080820,298.0837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.54083251953125,0.9150817394256592,0.195084810256958,0.1173881068825721,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5425720214844,0.9880906343460084,0.1627167165279388,0.1539090573787689,298.03302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.54083251953125,0.9150817394256592,0.1883360594511032,0.0913018584251403,297.7860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5426330566406,0.9773398637771606,0.1558043509721756,0.1481923311948776,297.66162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.54107666015625,0.9208871126174928,0.1318772882223129,0.5961064696311951,286.5444030761719,284.95001220703125,294.7467346191406,292.7268981933594,294.74517822265625,297.9633178710937,285.56072998046875,1.0,0.2397956401109695,1.0,1.0,0.0,1.0,-1.3283884525299072,1.328386902809143,1.4792339015912148e-06,1.006720781326294,1.0,1.0,0.0,19.437379837036133,74.0,27169.9921875,-0.0,177.6096954345703,1.0,283.1499938964844,284.9610900878906,295.9107666015625,297.7314147949219,293.1499938964844,293.1499938964844,283.1499938964844,28689.853515625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6342987418174744,1.0,0.0,0.0,3.5676984786987305,3.567720413208008,8.493165637446509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5844.20166015625,0.0,1390.0548095703125,1895.4371337890625,0.0,1135.89111328125,0.8787723183631897,1.0,0.0,3.0,1.0,0.0
18080880,298.034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.619384765625,0.9489671587944032,0.1956554502248764,0.1454007476568222,297.79998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6195678710937,0.9507497549057008,0.1618117988109588,0.1538950800895691,297.98370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6195373535156,0.9703033566474916,0.1885704100131988,0.1205367520451545,297.7454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6192626953125,0.936104953289032,0.1554647535085678,0.1477005183696746,297.6273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6176452636719,0.8811736702919006,0.1314403861761093,0.5932391881942749,286.6214294433594,284.95001220703125,294.7633361816406,292.739990234375,294.7618408203125,297.9210510253906,285.63671875,1.0,0.2521402537822723,1.0,1.0,0.0,1.0,-1.388080596923828,1.388079047203064,1.60029969720199e-06,1.0540703535079956,1.0,1.0,0.0,22.289047241210938,94.0,28227.865234375,-0.0,205.9007568359375,1.0,283.1499938964844,285.0184326171875,295.89764404296875,297.77490234375,293.1499938964844,293.1499938964844,283.1499938964844,29123.53515625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6469080448150635,1.0,0.0,0.0,3.594562292098999,3.5945847034454346,8.621549909548776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5905.30029296875,0.0,1421.692138671875,1895.4371337890625,0.0,1219.622314453125,0.8881807923316956,1.0,0.0,3.0,1.0,0.0
18080940,297.8830261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.725341796875,0.8416207432746887,0.1911398768424987,0.1732753068208694,297.7251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7257385253906,0.7974663376808167,0.1622317135334015,0.1543115079402923,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7253723144531,0.833111584186554,0.1852566301822662,0.1304723024368286,297.6826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.72576904296875,0.7874875068664551,0.1564393639564514,0.1487515419721603,297.56494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7259521484375,0.7436856031417847,0.1310125738382339,0.5936551690101624,286.725341796875,284.95001220703125,294.7991638183594,292.76812744140625,294.7977294921875,297.8038024902344,285.7201843261719,1.0,0.2792366445064544,1.0,1.0,0.0,1.0,-1.4313002824783323,1.4312984943389893,1.6930520132518725e-06,1.0895006656646729,1.0,1.0,0.0,39.07146072387695,94.0,29313.806640625,-0.0,264.10809326171875,1.0,283.1499938964844,285.0660705566406,295.8934631347656,297.8737487792969,293.1499938964844,293.1499938964844,283.1499938964844,30303.619140625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6712334156036377,1.0,0.0,0.0,3.6666648387908936,3.6666879653930655,8.970894214144209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5983.93359375,0.0,1508.9722900390625,1895.4371337890625,0.0,1391.552001953125,0.9028695225715636,1.0,0.0,3.0,1.0,0.0
18081000,297.880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.72393798828125,0.8442398905754089,0.1911464184522628,0.1731900423765182,297.72381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.724365234375,0.8002885580062866,0.1622741520404815,0.1543121635913849,297.84796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7239990234375,0.835701584815979,0.1852678060531616,0.130426824092865,297.6814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.72442626953125,0.7902892231941223,0.1564870476722717,0.1487605422735214,297.563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7247314453125,0.7460529208183289,0.1310163587331771,0.5935179591178894,286.72381591796875,284.95001220703125,294.79998779296875,292.768798828125,294.798583984375,297.8020324707031,285.7186279296875,1.0,0.2800640761852264,1.0,1.0,0.0,1.0,-1.440535068511963,1.4405332803726196,1.7111406123149209e-06,1.0948959589004517,1.0,1.0,0.0,38.68341064453125,82.0,29383.56640625,-0.0,265.27978515625,1.0,283.1499938964844,285.0653076171875,295.8929748535156,297.8739013671875,293.1499938964844,293.1499938964844,283.1499938964844,30322.7734375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.671688973903656,1.0,0.0,0.0,3.667823553085327,3.6678466796875,8.976564913609764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5983.60791015625,0.0,1510.4033203125,1895.4371337890625,0.0,1394.894775390625,0.9061457514762878,1.0,0.0,3.0,1.0,0.0
18081060,297.8143005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7102355957031,0.7937467098236084,0.1936002671718597,0.1745147258043289,297.6722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.710205078125,0.7519064545631409,0.1642947643995285,0.1563957631587982,297.7785339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7102355957031,0.7848355174064636,0.1870267838239669,0.1313375383615493,297.6356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.710205078125,0.7435221672058105,0.158555269241333,0.1509813219308853,297.5135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7101745605469,0.7005249857902527,0.1311528235673904,0.5955292582511902,286.71026611328125,284.95001220703125,294.836669921875,292.7974853515625,294.83526611328125,297.7393493652344,285.7108459472656,1.0,0.2947597801685333,1.0,1.0,0.0,1.0,-1.450711011886597,1.4507092237472534,1.7347636003250957e-06,1.104357123374939,1.0,1.0,0.0,50.76964569091797,70.0,29744.4765625,-0.0,299.4458923339844,1.0,283.1499938964844,285.0518798828125,295.8623352050781,297.8674621582031,293.1499938964844,293.1499938964844,283.1499938964844,31493.810546875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6845172643661499,1.0,0.0,0.0,3.737976551055908,3.7380006313323975,9.323230756308476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5998.60888671875,0.0,1598.738525390625,1895.4371337890625,0.0,1490.7744140625,0.923361599445343,1.0,0.0,3.0,1.0,0.0
18081120,297.8143005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7102355957031,0.7937467098236084,0.1936002671718597,0.1745147258043289,297.6722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.710205078125,0.7519064545631409,0.1642947643995285,0.1563957631587982,297.7785339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7102355957031,0.7848355174064636,0.1870267838239669,0.1313375383615493,297.6356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.710205078125,0.7435221672058105,0.158555269241333,0.1509813219308853,297.5135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7101745605469,0.7005249857902527,0.1311528235673904,0.5955292582511902,286.71026611328125,284.95001220703125,294.836669921875,292.7974853515625,294.83526611328125,297.7393493652344,285.7108459472656,1.0,0.2947597801685333,1.0,1.0,0.0,1.0,-1.450711011886597,1.4507092237472534,1.7347636003250957e-06,1.104357123374939,1.0,1.0,0.0,50.76964569091797,70.0,29744.4765625,-0.0,299.4458923339844,1.0,283.1499938964844,285.0518798828125,295.8623352050781,297.8674621582031,293.1499938964844,293.1499938964844,283.1499938964844,31493.810546875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6845172643661499,1.0,0.0,0.0,3.737976551055908,3.7380006313323975,9.323230756308476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5998.60888671875,0.0,1598.738525390625,1895.4371337890625,0.0,1490.7744140625,0.923361599445343,1.0,0.0,3.0,1.0,0.0
18081180,297.778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7153625488281,0.7855311036109924,0.1983188837766647,0.1785658746957779,297.6341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7152404785156,0.7431697845458984,0.1670299023389816,0.1590046733617782,297.7336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.71533203125,0.7752462029457092,0.1904067993164062,0.1336168497800827,297.6006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7152404785156,0.7350360751152039,0.1611426472663879,0.1534850895404815,297.4760437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.715087890625,0.6888510584831238,0.1319343596696853,0.5991312861442566,286.71539306640625,284.95001220703125,294.8733215332031,292.82598876953125,294.8719482421875,297.69976806640625,285.7167053222656,1.0,0.3015974462032318,1.0,1.0,0.0,1.0,-1.468770146369934,1.4687683582305908,1.7746025378073682e-06,1.1186027526855469,1.0,1.0,0.0,55.16275787353516,58.0,30219.857421875,-0.0,318.57489013671875,1.0,283.1499938964844,285.047607421875,295.85528564453125,297.8787841796875,293.1499938964844,293.1499938964844,283.1499938964844,32640.0078125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6897452473640442,1.0,0.0,0.0,3.805389404296875,3.8054144382476807,9.662544471211731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6026.25341796875,0.0,1686.805908203125,1895.4371337890625,0.0,1530.7830810546875,0.9399099349975586,1.0,0.0,3.0,1.0,0.0
18081240,297.778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7153625488281,0.7855311036109924,0.1983188837766647,0.1785658746957779,297.6341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7152404785156,0.7431697845458984,0.1670299023389816,0.1590046733617782,297.7336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.71533203125,0.7752462029457092,0.1904067993164062,0.1336168497800827,297.6006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7152404785156,0.7350360751152039,0.1611426472663879,0.1534850895404815,297.4760437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.715087890625,0.6888510584831238,0.1319343596696853,0.5991312861442566,286.71539306640625,284.95001220703125,294.8733215332031,292.82598876953125,294.8719482421875,297.69976806640625,285.7167053222656,1.0,0.3015974462032318,1.0,1.0,0.0,1.0,-1.468770146369934,1.4687683582305908,1.7746025378073682e-06,1.1186027526855469,1.0,1.0,0.0,55.16275787353516,58.0,30219.857421875,-0.0,318.57489013671875,1.0,283.1499938964844,285.047607421875,295.85528564453125,297.8787841796875,293.1499938964844,293.1499938964844,283.1499938964844,32640.0078125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6897452473640442,1.0,0.0,0.0,3.805389404296875,3.8054144382476807,9.662544471211731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6026.25341796875,0.0,1686.805908203125,1895.4371337890625,0.0,1530.7830810546875,0.9399099349975586,1.0,0.0,3.0,1.0,0.0
18081300,297.7644958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.719482421875,0.789098858833313,0.2009570896625518,0.1808677315711975,297.6183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.71942138671875,0.7453029751777649,0.1685367673635482,0.1603904217481613,297.7155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7194519042969,0.7778974175453186,0.1923211514949798,0.1349114626646042,297.5859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7193908691406,0.7370443940162659,0.1625446379184723,0.1547795683145523,297.46075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7193298339844,0.6898829936981201,0.1324917823076248,0.6014038324356079,286.7195129394531,284.95001220703125,294.89166259765625,292.84014892578125,294.8902893066406,297.68414306640625,285.7203369140625,1.0,0.3028310239315033,1.0,1.0,0.0,1.0,-1.4790327548980713,1.479030966758728,1.797510776668787e-06,1.1267032623291016,1.0,1.0,0.0,55.31306457519531,58.0,30493.361328125,-0.0,323.7330627441406,1.0,283.1499938964844,285.044921875,295.8629150390625,297.89862060546875,293.1499938964844,293.1499938964844,283.1499938964844,33338.82421875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6916006803512573,1.0,0.0,0.0,3.84591007232666,3.845935583114624,9.869418136077002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6045.41552734375,0.0,1741.266357421875,1895.4371337890625,0.0,1545.1080322265625,0.9470500349998474,1.0,0.0,3.0,1.0,0.0
18081360,297.7527160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7266845703125,0.7965794801712036,0.2036784887313842,0.1832286864519119,297.6042175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7265625,0.7508409023284912,0.1700957715511322,0.1617943942546844,297.69940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7266540527344,0.7843722105026245,0.1943000555038452,0.1362364739179611,297.5726928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7265319824219,0.7423228621482849,0.1639885604381561,0.1560795158147812,297.44732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7263488769531,0.6944701671600342,0.1331239342689514,0.603865385055542,286.72674560546875,284.95001220703125,294.9100036621094,292.8542175292969,294.9086303710937,297.6703491210937,285.7282409667969,1.0,0.3028722405433655,1.0,1.0,0.0,1.0,-1.4896594285964966,1.489657640457153,1.821433329496358e-06,1.1350908279418943,1.0,1.0,0.0,54.35212707519531,46.0,30743.314453125,-0.0,326.3049621582031,1.0,283.1499938964844,285.0481872558594,295.8746337890625,297.9229431152344,293.1499938964844,293.1499938964844,283.04998779296875,33756.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6934711337089539,1.0,0.0,0.0,3.8699350357055664,3.869960784912109,9.99310941551812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6166.90234375,0.0,1774.1031494140625,1895.4371337890625,0.0,1559.6143798828125,0.9547708630561828,1.0,0.0,3.0,1.0,0.0
18081420,297.7303161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6670227050781,0.819219708442688,0.209041029214859,0.1878995150327682,297.5777282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.66705322265625,0.7698687314987183,0.1731637418270111,0.1645399183034896,297.66900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6670227050781,0.8056733012199402,0.1981768310070037,0.1388352960348129,297.5477905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.66705322265625,0.7605087757110596,0.1668163388967514,0.1586019843816757,297.4228210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6671447753906,0.7111377716064453,0.1344056576490402,0.6087753176689148,286.6670227050781,284.95001220703125,294.9466552734375,292.8821716308594,294.9453125,297.6446228027344,285.66754150390625,1.0,0.3006355166435241,1.0,1.0,0.0,1.0,-1.5106045007705688,1.510602593421936,1.869189190983889e-06,1.1516250371932983,1.0,1.0,0.0,50.36312103271485,34.0,31538.5234375,-0.0,326.0556030273437,1.0,283.0512084960937,284.9718017578125,295.92071533203125,298.0271911621094,293.1499938964844,293.1499938964844,282.75,34717.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7024713158607483,1.0,0.0,0.0,3.924648523330689,3.9246749877929688,1.027767325467721e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6452.91552734375,0.0,1850.419677734375,1895.4371337890625,0.0,1630.3106689453125,0.9661181569099426,1.0,0.0,3.0,1.0,0.0
18081480,297.7303161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6670227050781,0.819219708442688,0.209041029214859,0.1878995150327682,297.5777282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.66705322265625,0.7698687314987183,0.1731637418270111,0.1645399183034896,297.66900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6670227050781,0.8056733012199402,0.1981768310070037,0.1388352960348129,297.5477905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.66705322265625,0.7605087757110596,0.1668163388967514,0.1586019843816757,297.4228210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6671447753906,0.7111377716064453,0.1344056576490402,0.6087753176689148,286.6670227050781,284.95001220703125,294.9466552734375,292.8821716308594,294.9453125,297.6446228027344,285.66754150390625,1.0,0.3006355166435241,1.0,1.0,0.0,1.0,-1.5106045007705688,1.510602593421936,1.869189190983889e-06,1.1516250371932983,1.0,1.0,0.0,50.36312103271485,34.0,31538.5234375,-0.0,326.0556030273437,1.0,283.0512084960937,284.9718017578125,295.92071533203125,298.0271911621094,293.1499938964844,293.1499938964844,282.75,34717.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7024713158607483,1.0,0.0,0.0,3.924648523330689,3.9246749877929688,1.027767325467721e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6452.91552734375,0.0,1850.419677734375,1895.4371337890625,0.0,1630.3106689453125,0.9661181569099426,1.0,0.0,3.0,1.0,0.0
18081540,297.7055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4642944335937,0.8523290157318115,0.2138840109109878,0.1921496242284774,297.5509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.46453857421875,0.8015426993370056,0.1758649200201034,0.1669522672891616,297.6376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4643859863281,0.8369279503822327,0.2015789300203323,0.1411269754171371,297.5223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4645690917969,0.7912617325782776,0.1692786067724228,0.1607874631881714,297.3988647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4649658203125,0.7361921668052673,0.1354354321956634,0.6125980019569397,286.4642944335937,284.95001220703125,294.9833374023437,292.90972900390625,294.98199462890625,297.617919921875,285.4627990722656,1.0,0.2955984771251678,1.0,1.0,0.0,1.0,-1.5285691022872925,1.52856707572937,1.910805622173939e-06,1.1658222675323486,1.0,1.0,0.0,44.197261810302734,25.0,32817.70703125,-0.0,318.655029296875,1.0,282.75738525390625,284.74346923828125,295.9782409667969,298.19110107421875,293.1499938964844,293.1499938964844,282.45001220703125,35234.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7204519510269165,1.0,0.0,0.0,3.953718900680542,3.953745841979981,1.0430492238810984e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6566.91064453125,0.0,1891.8438720703125,1895.4371337890625,0.0,1775.74169921875,0.9730348587036132,1.0,0.0,3.0,1.0,0.0
18081600,297.7055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4642944335937,0.8523290157318115,0.2138840109109878,0.1921496242284774,297.5509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.46453857421875,0.8015426993370056,0.1758649200201034,0.1669522672891616,297.6376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4643859863281,0.8369279503822327,0.2015789300203323,0.1411269754171371,297.5223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4645690917969,0.7912617325782776,0.1692786067724228,0.1607874631881714,297.3988647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4649658203125,0.7361921668052673,0.1354354321956634,0.6125980019569397,286.4642944335937,284.95001220703125,294.9833374023437,292.90972900390625,294.98199462890625,297.617919921875,285.4627990722656,1.0,0.2955984771251678,1.0,1.0,0.0,1.0,-1.5285691022872925,1.52856707572937,1.910805622173939e-06,1.1658222675323486,1.0,1.0,0.0,44.197261810302734,25.0,32817.70703125,-0.0,318.655029296875,1.0,282.75738525390625,284.74346923828125,295.9782409667969,298.19110107421875,293.1499938964844,293.1499938964844,282.45001220703125,35234.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7204519510269165,1.0,0.0,0.0,3.953718900680542,3.953745841979981,1.0430492238810984e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6566.91064453125,0.0,1891.8438720703125,1895.4371337890625,0.0,1775.74169921875,0.9730348587036132,1.0,0.0,3.0,1.0,0.0
18081660,297.6790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.248291015625,0.8998323678970337,0.2182419747114181,0.1958889812231063,297.523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2486267089844,0.8418186902999878,0.1781383007764816,0.1689195930957794,297.60528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2483825683594,0.8805509209632874,0.2044754326343536,0.1430248469114303,297.49591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.24871826171875,0.8317146301269531,0.1713182479143142,0.1625331938266754,297.3744506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.24932861328125,0.7715652585029602,0.1361157447099685,0.614718496799469,286.24822998046875,284.95001220703125,295.0199890136719,292.9368591308594,295.0186767578125,297.5899658203125,285.2462158203125,1.0,0.2895000278949737,1.0,1.0,0.0,1.0,-1.5423423051834106,1.5423402786254885,1.943114284586045e-06,1.176707744598389,1.0,1.0,0.0,37.4841423034668,25.0,34030.3828125,-0.0,307.626708984375,1.0,282.4552307128906,284.5050048828125,295.99859619140625,298.2937316894531,293.1499938964844,293.1499938964844,282.1499938964844,35543.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7362022995948792,1.0,0.0,0.0,3.971055269241333,3.971082448959351,1.0522165894144564e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6657.6064453125,0.0,1916.8397216796875,1895.4371337890625,0.0,1907.3197021484373,0.9771588444709778,1.0,0.0,3.0,1.0,0.0
18081720,297.6790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.248291015625,0.8998323678970337,0.2182419747114181,0.1958889812231063,297.523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2486267089844,0.8418186902999878,0.1781383007764816,0.1689195930957794,297.60528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2483825683594,0.8805509209632874,0.2044754326343536,0.1430248469114303,297.49591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.24871826171875,0.8317146301269531,0.1713182479143142,0.1625331938266754,297.3744506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.24932861328125,0.7715652585029602,0.1361157447099685,0.614718496799469,286.24822998046875,284.95001220703125,295.0199890136719,292.9368591308594,295.0186767578125,297.5899658203125,285.2462158203125,1.0,0.2895000278949737,1.0,1.0,0.0,1.0,-1.5423423051834106,1.5423402786254885,1.943114284586045e-06,1.176707744598389,1.0,1.0,0.0,37.4841423034668,25.0,34030.3828125,-0.0,307.626708984375,1.0,282.4552307128906,284.5050048828125,295.99859619140625,298.2937316894531,293.1499938964844,293.1499938964844,282.1499938964844,35543.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7362022995948792,1.0,0.0,0.0,3.971055269241333,3.971082448959351,1.0522165894144564e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6657.6064453125,0.0,1916.8397216796875,1895.4371337890625,0.0,1907.3197021484373,0.9771588444709778,1.0,0.0,3.0,1.0,0.0
