time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18081780,297.6524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.034912109375,0.9510487914085388,0.2222537100315094,0.1993749737739563,297.4955139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03515625,0.8814472556114197,0.1800620853900909,0.1706248074769973,297.5729675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350036621094,0.926211416721344,0.2069705873727798,0.1446903198957443,297.4693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03521728515625,0.8697525858879089,0.1730125248432159,0.1640209108591079,297.3502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356140136719,0.8069868683815002,0.1365019083023071,0.6158607602119446,286.034912109375,284.95001220703125,295.0566711425781,292.9635009765625,295.05535888671875,297.5619812011719,285.0332946777344,1.0,0.2857673764228821,1.0,1.0,0.0,1.0,-1.5537322759628296,1.5537302494049072,1.9700962639035424e-06,1.1857097148895264,1.0,1.0,0.0,32.8456916809082,25.0,35187.46875,-0.0,300.7591857910156,1.0,282.1572570800781,284.2717590332031,296.0097961425781,298.37432861328125,293.1499938964844,293.1499938964844,281.8500061035156,35728.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7486089468002319,1.0,0.0,0.0,3.9813640117645264,3.981391429901123,1.0576867452982697e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6752.17431640625,0.0,1931.8067626953125,1895.4371337890625,0.0,2013.4287109375,0.9796108603477478,1.0,0.0,3.0,1.0,0.0
18081840,297.6524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.034912109375,0.9510487914085388,0.2222537100315094,0.1993749737739563,297.4955139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03515625,0.8814472556114197,0.1800620853900909,0.1706248074769973,297.5729675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350036621094,0.926211416721344,0.2069705873727798,0.1446903198957443,297.4693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03521728515625,0.8697525858879089,0.1730125248432159,0.1640209108591079,297.3502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356140136719,0.8069868683815002,0.1365019083023071,0.6158607602119446,286.034912109375,284.95001220703125,295.0566711425781,292.9635009765625,295.05535888671875,297.5619812011719,285.0332946777344,1.0,0.2857673764228821,1.0,1.0,0.0,1.0,-1.5537322759628296,1.5537302494049072,1.9700962639035424e-06,1.1857097148895264,1.0,1.0,0.0,32.8456916809082,25.0,35187.46875,-0.0,300.7591857910156,1.0,282.1572570800781,284.2717590332031,296.0097961425781,298.37432861328125,293.1499938964844,293.1499938964844,281.8500061035156,35728.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7486089468002319,1.0,0.0,0.0,3.9813640117645264,3.981391429901123,1.0576867452982697e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6752.17431640625,0.0,1931.8067626953125,1895.4371337890625,0.0,2013.4287109375,0.9796108603477478,1.0,0.0,3.0,1.0,0.0
18081900,297.63970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.9729818105697632,0.2241835296154022,0.2010696679353714,297.4820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.9005438685417175,0.1809289157390594,0.1714066267013549,297.55731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.9489503502845764,0.2081117033958435,0.1454631984233856,297.4564208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.8882766366004944,0.1737654656171798,0.1646947115659713,297.33843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.8222866654396057,0.1366146355867386,0.6161594390869141,285.8902587890625,284.95001220703125,295.07501220703125,292.9765930175781,295.0736999511719,297.54852294921875,284.86639404296875,1.0,0.2844823002815246,1.0,1.0,0.0,1.0,-1.5588014125823977,1.558799386024475,1.9821839032374555e-06,1.1897181272506714,1.0,1.0,0.0,31.14597511291504,25.0,36180.5703125,-0.0,298.6344299316406,1.0,281.8921813964844,284.079833984375,296.0466003417969,298.5248718261719,293.1499938964844,293.1499938964844,281.8500061035156,35790.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7567680478096008,1.0,0.0,0.0,3.9848248958587646,3.984852313995361,1.0595264257062809e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6524.740234375,0.0,1936.848876953125,1895.4371337890625,0.0,2084.28515625,0.980434000492096,1.0,0.0,3.0,1.0,0.0
18081960,297.6266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.820556640625,0.9900082349777222,0.2259938418865203,0.2026627361774444,297.4684753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8210754394531,0.9190327525138856,0.1816927194595337,0.1721033900976181,297.5414733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8207092285156,0.9679057002067566,0.209130123257637,0.1461577266454696,297.443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8211669921875,0.9052805304527284,0.1744174510240554,0.1652856022119522,297.3265991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8220520019531,0.8355650305747986,0.1366424411535263,0.6161456108093262,285.82049560546875,284.95001220703125,295.09332275390625,292.98956298828125,295.0920104980469,297.5346984863281,284.8174743652344,1.0,0.283498078584671,1.0,1.0,0.0,1.0,-1.5630778074264526,1.5630757808685305,1.992431180042331e-06,1.193111777305603,1.0,1.0,0.0,29.797407150268555,28.0,36314.54296875,-0.0,297.0567932128906,1.0,281.8565368652344,284.035400390625,296.0285949707031,298.462158203125,293.1499938964844,293.1499938964844,281.54998779296875,35838.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7591663002967834,1.0,0.0,0.0,3.987464666366577,3.987492084503174,1.0609305718389803e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6845.68505859375,0.0,1940.7005615234373,1895.4371337890625,0.0,2105.26416015625,0.9810618162155152,1.0,0.0,3.0,1.0,0.0
18082020,297.6205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.62060546875,0.9821545481681824,0.2294559478759765,0.2051284164190292,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6221923828125,0.9070575833320618,0.1825972646474838,0.1730901896953582,297.5199890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.62060546875,0.9566441178321838,0.2103620022535324,0.1471258252859115,297.425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6226806640625,0.8942466378211975,0.1751720011234283,0.1661292463541031,297.31060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6264038085937,0.8251616954803467,0.1365737020969391,0.6163806915283203,285.6196594238281,284.95001220703125,295.1181945800781,293.00689697265625,295.11688232421875,297.51861572265625,284.6009521484375,1.0,0.282569020986557,1.0,1.0,0.0,1.0,-1.5467911958694458,1.5467891693115234,1.953604851223645e-06,1.1802053451538086,1.0,1.0,0.0,30.60267639160156,28.0,36986.1796875,-0.0,295.9242858886719,1.0,281.5704650878906,283.79852294921875,296.0641784667969,298.5830383300781,293.1499938964844,293.1499938964844,281.54998779296875,35886.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7683453559875488,1.0,0.0,0.0,3.990142583847046,3.9901700019836426,1.0623559774103342e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6555.02392578125,0.0,1944.6131591796875,1895.4371337890625,0.0,2186.1591796875,0.981698751449585,1.0,0.0,3.0,1.0,0.0
18082080,297.61688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5902404785156,0.9894624948501588,0.2310160547494888,0.1985531747341156,297.44171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5906677246094,0.928346872329712,0.1830105036497116,0.1734035313129425,297.51007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.59033203125,0.9763696789741516,0.2109037190675735,0.1474551856517791,297.41754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5907897949219,0.9136332273483276,0.1755148619413375,0.166376382112503,297.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5917053222656,0.8402917385101318,0.1365488916635513,0.6158687472343445,285.59014892578125,284.95001220703125,295.1300048828125,293.0150146484375,295.1286926269531,297.5130310058594,284.5875549316406,1.0,0.2828694581985473,1.0,1.0,0.0,1.0,-1.561874508857727,1.561872482299805,1.989728616536013e-06,1.1923240423202517,1.0,1.0,0.0,29.30112648010254,31.0,37235.2578125,-0.0,295.2426147460937,1.0,281.5566711425781,283.7887878417969,296.0470886230469,298.5383605957031,293.1499938964844,293.1499938964844,281.25,35903.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7684994339942932,1.0,0.0,0.0,3.99109959602356,3.991127252578736,1.062865749190678e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6927.6083984375,0.0,1946.0130615234373,1895.4371337890625,0.0,2187.5244140625,0.9819263815879822,1.0,0.0,3.0,1.0,0.0
18082140,297.60919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3627014160156,0.9852201342582704,0.2361652702093124,0.195478931069374,297.41552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3629150390625,0.9305170178413392,0.1840523779392242,0.1744489520788192,297.4848327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3627624511719,0.9794653058052064,0.2129388302564621,0.1490034013986587,297.39227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3629455566406,0.9153784513473512,0.1763427108526229,0.1672179996967315,297.2820739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.36334228515625,0.8398920893669128,0.1363066583871841,0.6149498224258423,285.3627319335937,284.95001220703125,295.1666564941406,293.0397644042969,295.16534423828125,297.4951171875,284.36163330078125,1.0,0.2834933698177337,1.0,1.0,0.0,1.0,-1.5656644105911257,1.5656623840332031,1.998746483877767e-06,1.1952555179595947,1.0,1.0,0.0,29.372879028320312,34.0,38236.03125,-0.0,296.3634338378906,1.0,281.2547302246094,283.5444641113281,296.0658569335937,298.6112976074219,293.1499938964844,293.1499938964844,280.95001220703125,35942.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7765448689460754,1.0,0.0,0.0,3.993277549743652,3.993304967880249,1.0640260370564647e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7014.9619140625,0.0,1949.2003173828125,1895.4371337890625,0.0,2259.174560546875,0.9824443459510804,1.0,0.0,3.0,1.0,0.0
18082200,297.60919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3627014160156,0.9852201342582704,0.2361652702093124,0.195478931069374,297.41552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3629150390625,0.9305170178413392,0.1840523779392242,0.1744489520788192,297.4848327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3627624511719,0.9794653058052064,0.2129388302564621,0.1490034013986587,297.39227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3629455566406,0.9153784513473512,0.1763427108526229,0.1672179996967315,297.2820739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.36334228515625,0.8398920893669128,0.1363066583871841,0.6149498224258423,285.3627319335937,284.95001220703125,295.1666564941406,293.0397644042969,295.16534423828125,297.4951171875,284.36163330078125,1.0,0.2834933698177337,1.0,1.0,0.0,1.0,-1.5656644105911257,1.5656623840332031,1.998746483877767e-06,1.1952555179595947,1.0,1.0,0.0,29.372879028320312,34.0,38236.03125,-0.0,296.3634338378906,1.0,281.2547302246094,283.5444641113281,296.0658569335937,298.6112976074219,293.1499938964844,293.1499938964844,280.95001220703125,35942.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7765448689460754,1.0,0.0,0.0,3.993277549743652,3.993304967880249,1.0640260370564647e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7014.9619140625,0.0,1949.2003173828125,1895.4371337890625,0.0,2259.174560546875,0.9824443459510804,1.0,0.0,3.0,1.0,0.0
18082260,297.5960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1345520019531,0.978765070438385,0.2406182289123535,0.1830969750881195,297.3895568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.13482666015625,0.948110282421112,0.1848085075616836,0.1755180358886718,297.4590148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1349182128906,0.9930478930473328,0.2145632058382034,0.1500031650066375,297.3671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.134765625,0.9325863122940063,0.1768912672996521,0.1680833250284195,297.2617492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1356506347656,0.8506274819374084,0.1359167993068695,0.6130938529968262,285.13531494140625,284.95001220703125,295.2033386230469,293.06378173828125,295.2020568847656,297.47216796875,284.1440734863281,1.0,0.2855811417102813,1.0,1.0,0.0,1.0,-1.5881623029708862,1.588160276412964,2.0538880107778823e-06,1.2136095762252808,1.0,1.0,0.0,28.77932548522949,52.0,39523.828125,-0.0,298.4951477050781,1.0,280.9551086425781,283.31622314453125,296.08837890625,298.6934509277344,293.1499938964844,293.1499938964844,280.6499938964844,35965.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7843630313873291,1.0,0.0,0.0,3.9945690631866455,3.994596481323242,1.064714410858869e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7128.55517578125,0.0,1951.0921630859373,1895.4371337890625,0.0,2329.400634765625,0.982751488685608,1.0,0.0,3.0,1.0,0.0
18082320,297.5960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1345520019531,0.978765070438385,0.2406182289123535,0.1830969750881195,297.3895568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.13482666015625,0.948110282421112,0.1848085075616836,0.1755180358886718,297.4590148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1349182128906,0.9930478930473328,0.2145632058382034,0.1500031650066375,297.3671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.134765625,0.9325863122940063,0.1768912672996521,0.1680833250284195,297.2617492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1356506347656,0.8506274819374084,0.1359167993068695,0.6130938529968262,285.13531494140625,284.95001220703125,295.2033386230469,293.06378173828125,295.2020568847656,297.47216796875,284.1440734863281,1.0,0.2855811417102813,1.0,1.0,0.0,1.0,-1.5881623029708862,1.588160276412964,2.0538880107778823e-06,1.2136095762252808,1.0,1.0,0.0,28.77932548522949,52.0,39523.828125,-0.0,298.4951477050781,1.0,280.9551086425781,283.31622314453125,296.08837890625,298.6934509277344,293.1499938964844,293.1499938964844,280.6499938964844,35965.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7843630313873291,1.0,0.0,0.0,3.9945690631866455,3.994596481323242,1.064714410858869e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7128.55517578125,0.0,1951.0921630859373,1895.4371337890625,0.0,2329.400634765625,0.982751488685608,1.0,0.0,3.0,1.0,0.0
18082380,297.56085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.92486572265625,0.8754319548606873,0.2427061945199966,0.2187723219394683,297.3663635253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9262390136719,0.8034984469413757,0.1854890286922454,0.1766091585159301,297.4291381835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.925537109375,0.8421923518180847,0.2154289484024047,0.1512138843536377,297.3449401855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9264831542969,0.791447103023529,0.1773818880319595,0.1689969152212143,297.2416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9278869628906,0.7257226705551147,0.1352914273738861,0.6142520904541016,284.9252319335937,284.95001220703125,295.239990234375,293.0870056152344,295.2386474609375,297.4478454589844,283.9055480957031,1.0,0.2906018793582916,1.0,1.0,0.0,1.0,-1.4657608270645142,1.465759038925171,1.7811144061852249e-06,1.1290589570999146,0.9666425585746764,0.9666425585746764,0.0,46.258094787597656,40.0,38745.015625,-0.0,321.1899719238281,1.0,280.6561584472656,283.04132080078125,296.1151733398437,298.7841796875,293.1499938964844,293.1499938964844,280.3500061035156,36917.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7930512428283691,1.0,0.0,0.0,3.979269742965698,3.979297161102295,1.056574205904326e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7166.1328125,0.0,1938.7637939453125,1895.4371337890625,0.0,2408.072021484375,0.9792503118515016,1.0,0.0,3.0,1.0,0.0
18082440,297.56085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.92486572265625,0.8754319548606873,0.2427061945199966,0.2187723219394683,297.3663635253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9262390136719,0.8034984469413757,0.1854890286922454,0.1766091585159301,297.4291381835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.925537109375,0.8421923518180847,0.2154289484024047,0.1512138843536377,297.3449401855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9264831542969,0.791447103023529,0.1773818880319595,0.1689969152212143,297.2416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9278869628906,0.7257226705551147,0.1352914273738861,0.6142520904541016,284.9252319335937,284.95001220703125,295.239990234375,293.0870056152344,295.2386474609375,297.4478454589844,283.9055480957031,1.0,0.2906018793582916,1.0,1.0,0.0,1.0,-1.4657608270645142,1.465759038925171,1.7811144061852249e-06,1.1290589570999146,0.9666425585746764,0.9666425585746764,0.0,46.258094787597656,40.0,38745.015625,-0.0,321.1899719238281,1.0,280.6561584472656,283.04132080078125,296.1151733398437,298.7841796875,293.1499938964844,293.1499938964844,280.3500061035156,36917.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7930512428283691,1.0,0.0,0.0,3.979269742965698,3.979297161102295,1.056574205904326e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7166.1328125,0.0,1938.7637939453125,1895.4371337890625,0.0,2408.072021484375,0.9792503118515016,1.0,0.0,3.0,1.0,0.0
18082500,297.53857421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8216857910156,0.9603821039199828,0.2431417554616928,0.219125285744667,297.3563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8235168457031,0.8715906143188477,0.1858772188425064,0.176520824432373,297.4154968261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8224182128906,0.9182453155517578,0.2158680558204651,0.1513344794511795,297.3353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8238830566406,0.8587533235549927,0.1776798069477081,0.1688220053911209,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8264465332031,0.7864625453948975,0.1350333243608474,0.6109387278556824,284.82183837890625,284.95001220703125,295.2583312988281,293.0982666015625,295.2570495605469,297.4324645996094,283.8098449707031,1.0,0.2948703467845917,1.0,1.0,0.0,1.0,-1.5923603773117063,1.5923583507537842,2.0637371562770568e-06,1.216550588607788,0.8700944781303406,0.8700944781303406,0.0,35.9616584777832,40.0,41184.12109375,-0.0,327.7261962890625,1.0,280.39324951171875,282.94354248046875,296.1470642089844,298.9228820800781,293.1499938964844,293.1499938964844,280.3500061035156,41004.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7988695502281189,1.0,0.0,0.0,3.872346878051758,3.872374057769776,1.000556949293241e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6940.20751953125,0.0,1834.619873046875,1895.4371337890625,0.0,2461.09423828125,0.9566788077354432,1.0,0.0,3.0,1.0,0.0
18082560,297.51885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.83074951171875,0.957074761390686,0.2436614781618118,0.2192596942186355,297.34576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8293151855469,0.8689695596694946,0.1861442178487777,0.1767770946025848,297.4005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.83013916015625,0.9148634076118468,0.2160762995481491,0.1514517962932586,297.3251953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8290405273437,0.8561105728149414,0.1778549551963806,0.1689927130937576,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8272399902344,0.7828913331031799,0.1346192955970764,0.6091804504394531,284.8305969238281,284.95001220703125,295.27667236328125,293.1093139648437,295.275390625,297.4166564941406,283.8422241210937,1.0,0.2949547171592712,1.0,1.0,0.0,1.0,-1.591064691543579,1.5910625457763672,2.060665110548144e-06,1.2156171798706057,0.8304527401924133,0.8304527401924133,0.0,36.33378219604492,28.0,40833.921875,-0.0,328.09259033203125,1.0,280.3564147949219,283.0006103515625,296.1285095214844,298.8365783691406,293.1499938964844,293.1499938964844,280.6499938964844,44269.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7995712757110596,1.0,0.0,0.0,3.676542282104492,3.676568031311035,9.01929126939649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6463.28466796875,0.0,1625.222412109375,1895.4371337890625,0.0,2467.506103515625,0.9171544909477234,1.0,0.0,3.0,1.0,0.0
18082620,297.5093688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.053466796875,0.9849815964698792,0.2473462074995041,0.2217845171689987,297.3343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.05377197265625,0.8939913511276245,0.1874569505453109,0.1776800602674484,297.3856811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0535888671875,0.9448915123939514,0.2177312970161438,0.1522684544324875,297.3143005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0538024902344,0.8800543546676636,0.1789593547582626,0.1697055250406265,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0541076660156,0.8032028675079346,0.1344599425792694,0.6069717407226562,285.0534973144531,284.95001220703125,295.3133239746094,293.1307067871094,295.3120422363281,297.4046630859375,284.0510559082031,1.0,0.292038232088089,1.0,1.0,0.0,1.0,-1.594359278678894,1.594357132911682,2.06881964004424e-06,1.218289136886597,0.9984785318374634,0.9984785318374634,0.0,33.62000274658203,25.0,40559.5859375,-0.0,322.3635559082031,1.0,280.6431884765625,283.2004699707031,296.0817565917969,298.6908264160156,293.1499938964844,293.1499938964844,280.3500061035156,32852.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7844598293304443,1.0,0.0,0.0,3.793636083602905,3.793660879135132,9.602948694009683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7195.97998046875,0.0,1674.44580078125,1895.4371337890625,0.0,2330.273681640625,0.9354856014251708,1.0,0.0,3.0,1.0,0.0
18082680,297.5093688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.053466796875,0.9849815964698792,0.2473462074995041,0.2217845171689987,297.3343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.05377197265625,0.8939913511276245,0.1874569505453109,0.1776800602674484,297.3856811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0535888671875,0.9448915123939514,0.2177312970161438,0.1522684544324875,297.3143005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0538024902344,0.8800543546676636,0.1789593547582626,0.1697055250406265,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0541076660156,0.8032028675079346,0.1344599425792694,0.6069717407226562,285.0534973144531,284.95001220703125,295.3133239746094,293.1307067871094,295.3120422363281,297.4046630859375,284.0510559082031,1.0,0.292038232088089,1.0,1.0,0.0,1.0,-1.594359278678894,1.594357132911682,2.06881964004424e-06,1.218289136886597,0.9984785318374634,0.9984785318374634,0.0,33.62000274658203,25.0,40559.5859375,-0.0,322.3635559082031,1.0,280.6431884765625,283.2004699707031,296.0817565917969,298.6908264160156,293.1499938964844,293.1499938964844,280.3500061035156,32852.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7844598293304443,1.0,0.0,0.0,3.793636083602905,3.793660879135132,9.602948694009683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7195.97998046875,0.0,1674.44580078125,1895.4371337890625,0.0,2330.273681640625,0.9354856014251708,1.0,0.0,3.0,1.0,0.0
18082740,297.53228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8506774902344,0.9551772475242616,0.2541114389896393,0.226593017578125,297.3204040527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.848876953125,0.8614329695701599,0.1883889734745025,0.1789616346359253,297.3740539550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.849853515625,0.9063830971717834,0.2195171266794204,0.1534820795059204,297.301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8485107421875,0.8484410047531128,0.1797068864107132,0.1708040684461593,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8460693359375,0.7718088626861572,0.1339461505413055,0.6070395708084106,284.8503112792969,284.95001220703125,295.3500061035156,293.1510925292969,295.34869384765625,297.4046630859375,283.8666076660156,1.0,0.2874433994293213,1.0,1.0,0.0,1.0,-1.534354329109192,1.534352421760559,1.941216851264471e-06,1.18592631816864,0.8469510078430176,0.8469510078430176,0.0,37.13914489746094,25.0,40414.75,0.0,316.8357849121094,1.0,280.3565368652344,283.02197265625,296.1783142089844,298.8824157714844,293.1499938964844,293.1499938964844,280.6499938964844,41431.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.795143187046051,1.0,0.0,0.0,3.66061282157898,3.660637855529785,8.941304372456216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6485.52294921875,0.0,1585.768310546875,1895.4371337890625,0.0,2427.106201171875,0.9104129076004028,1.0,0.0,3.0,1.0,0.0
18082800,297.53228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8506774902344,0.9551772475242616,0.2541114389896393,0.226593017578125,297.3204040527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.848876953125,0.8614329695701599,0.1883889734745025,0.1789616346359253,297.3740539550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.849853515625,0.9063830971717834,0.2195171266794204,0.1534820795059204,297.301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8485107421875,0.8484410047531128,0.1797068864107132,0.1708040684461593,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8460693359375,0.7718088626861572,0.1339461505413055,0.6070395708084106,284.8503112792969,284.95001220703125,295.3500061035156,293.1510925292969,295.34869384765625,297.4046630859375,283.8666076660156,1.0,0.2874433994293213,1.0,1.0,0.0,1.0,-1.534354329109192,1.534352421760559,1.941216851264471e-06,1.18592631816864,0.8469510078430176,0.8469510078430176,0.0,37.13914489746094,25.0,40414.75,0.0,316.8357849121094,1.0,280.3565368652344,283.02197265625,296.1783142089844,298.8824157714844,293.1499938964844,293.1499938964844,280.6499938964844,41431.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.795143187046051,1.0,0.0,0.0,3.66061282157898,3.660637855529785,8.941304372456216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6485.52294921875,0.0,1585.768310546875,1895.4371337890625,0.0,2427.106201171875,0.9104129076004028,1.0,0.0,3.0,1.0,0.0
18082860,297.55767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.04888916015625,0.9896071553230286,0.2614867985248565,0.2058487087488174,297.3128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0491943359375,0.928570032119751,0.1897862553596496,0.1797878146171569,297.3598937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0489501953125,0.9795900583267212,0.2209097146987915,0.1544572710990905,297.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0492858886719,0.9117435216903688,0.1809051483869552,0.1714487820863723,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0498352050781,0.8265647292137146,0.1343025863170623,0.605341374874115,285.048828125,284.95001220703125,295.3866577148437,293.1694030761719,295.3853759765625,297.41082763671875,284.04461669921875,1.0,0.2861161828041076,1.0,1.0,0.0,1.0,-1.5759459733963013,1.575943946838379,2.025188905463437e-06,1.2048641443252563,1.0,1.0,0.0,30.54407119750977,43.0,40374.921875,0.0,306.0242614746094,1.0,280.6424865722656,283.1927185058594,296.1312866210937,298.73883056640625,293.1499938964844,293.1499938964844,280.3500061035156,32495.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7825565338134766,1.0,0.0,0.0,3.7892465591430655,3.789271354675293,9.580738833392388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7190.875,0.0,1666.4537353515625,1895.4371337890625,0.0,2313.123779296875,0.9341317415237428,1.0,0.0,3.0,1.0,0.0
18082920,297.55767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.04888916015625,0.9896071553230286,0.2614867985248565,0.2058487087488174,297.3128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0491943359375,0.928570032119751,0.1897862553596496,0.1797878146171569,297.3598937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0489501953125,0.9795900583267212,0.2209097146987915,0.1544572710990905,297.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0492858886719,0.9117435216903688,0.1809051483869552,0.1714487820863723,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0498352050781,0.8265647292137146,0.1343025863170623,0.605341374874115,285.048828125,284.95001220703125,295.3866577148437,293.1694030761719,295.3853759765625,297.41082763671875,284.04461669921875,1.0,0.2861161828041076,1.0,1.0,0.0,1.0,-1.5759459733963013,1.575943946838379,2.025188905463437e-06,1.2048641443252563,1.0,1.0,0.0,30.54407119750977,43.0,40374.921875,0.0,306.0242614746094,1.0,280.6424865722656,283.1927185058594,296.1312866210937,298.73883056640625,293.1499938964844,293.1499938964844,280.3500061035156,32495.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7825565338134766,1.0,0.0,0.0,3.7892465591430655,3.789271354675293,9.580738833392388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7190.875,0.0,1666.4537353515625,1895.4371337890625,0.0,2313.123779296875,0.9341317415237428,1.0,0.0,3.0,1.0,0.0
18082980,297.5653686523437,297.1499938964844,293.1499938964844,0.0,-0.0,283.8734436035156,0.992967963218689,0.267508715391159,0.2156144678592682,297.30224609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.872802734375,0.9188019037246704,0.1907761096954345,0.1809075474739074,297.3445129394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8732604980469,0.971261501312256,0.2220140099525451,0.1553743481636047,297.2839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8725891113281,0.9026212692260742,0.1817172467708587,0.1723938584327697,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.87127685546875,0.8184459805488586,0.1343845129013061,0.6064367890357971,284.8735656738281,284.95001220703125,295.42333984375,293.1847229003906,295.42205810546875,297.4110717773437,283.8822631835937,1.0,0.2916725575923919,1.0,1.0,0.0,1.0,-1.5997051000595093,1.5997029542922974,2.0835857412748737e-06,1.2239372730255127,0.8712430000305176,0.8712430000305176,0.0,31.96117210388184,61.0,41355.82421875,0.0,319.97320556640625,1.0,280.3569641113281,283.0262756347656,296.2192077636719,298.9384155273437,293.1499938964844,293.1499938964844,280.6499938964844,39485.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7941898703575134,1.0,0.0,0.0,3.6924445629119873,3.692469596862793,9.097482802644664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6522.28564453125,0.0,1607.2864990234375,1895.4371337890625,0.0,2418.427978515625,0.9170312881469728,1.0,0.0,3.0,1.0,0.0
18083040,297.5653686523437,297.1499938964844,293.1499938964844,0.0,-0.0,283.8734436035156,0.992967963218689,0.267508715391159,0.2156144678592682,297.30224609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.872802734375,0.9188019037246704,0.1907761096954345,0.1809075474739074,297.3445129394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8732604980469,0.971261501312256,0.2220140099525451,0.1553743481636047,297.2839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8725891113281,0.9026212692260742,0.1817172467708587,0.1723938584327697,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.87127685546875,0.8184459805488586,0.1343845129013061,0.6064367890357971,284.8735656738281,284.95001220703125,295.42333984375,293.1847229003906,295.42205810546875,297.4110717773437,283.8822631835937,1.0,0.2916725575923919,1.0,1.0,0.0,1.0,-1.5997051000595093,1.5997029542922974,2.0835857412748737e-06,1.2239372730255127,0.8712430000305176,0.8712430000305176,0.0,31.96117210388184,61.0,41355.82421875,0.0,319.97320556640625,1.0,280.3569641113281,283.0262756347656,296.2192077636719,298.9384155273437,293.1499938964844,293.1499938964844,280.6499938964844,39485.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7941898703575134,1.0,0.0,0.0,3.6924445629119873,3.692469596862793,9.097482802644664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6522.28564453125,0.0,1607.2864990234375,1895.4371337890625,0.0,2418.427978515625,0.9170312881469728,1.0,0.0,3.0,1.0,0.0
18083100,297.5444641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0529479980469,0.9970345497131348,0.268092006444931,0.2318891435861587,297.29852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.04864501953125,0.9009706377983092,0.1913708448410034,0.1814296990633011,297.3401184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0510559082031,0.9536571502685548,0.2228110432624817,0.1558481901884079,297.2804260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0477905273437,0.8860822319984436,0.182217538356781,0.1728319525718689,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.04119873046875,0.8035640120506287,0.1344258040189743,0.6067081689834595,285.0521240234375,284.95001220703125,295.4416809082031,293.1913146972656,295.4403991699219,297.4013671875,284.0760192871094,1.0,0.296884685754776,1.0,1.0,0.0,1.0,-1.6187055110931396,1.6187033653259275,2.130836946889758e-06,1.2390073537826538,0.9904028177261353,0.9904028177261353,0.0,34.084285736083984,61.0,41198.9921875,0.0,335.7982177734375,1.0,280.6031799316406,283.22369384765625,296.1595153808594,298.7581787109375,293.1499938964844,293.1499938964844,280.6499938964844,34035.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7874596118927002,1.0,0.0,0.0,3.736593008041382,3.736617565155029,9.316329965258774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6790.52880859375,0.0,1616.6080322265625,1895.4371337890625,0.0,2357.3671875,0.9259039163589478,1.0,0.0,3.0,1.0,0.0
18083160,297.51434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.11724853515625,0.9804482460021972,0.2676339149475097,0.241231232881546,297.2966613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1168212890625,0.87154221534729,0.1921295076608657,0.1822434663772583,297.3379821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1170654296875,0.9190176725387572,0.2238071411848068,0.1566077470779419,297.2787170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1167297363281,0.8575047254562378,0.1828754693269729,0.1735525131225586,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.115966796875,0.7765507698059082,0.1345289647579193,0.6078307032585144,285.1171875,284.95001220703125,295.4599914550781,293.1972351074219,295.458740234375,297.3873291015625,284.1186218261719,1.0,0.3032062649726867,1.0,1.0,0.0,1.0,-1.631968379020691,1.631966233253479,2.16458988688828e-06,1.2498462200164795,1.0,1.0,0.0,38.04721832275391,64.0,41624.828125,0.0,354.0203552246094,1.0,280.64306640625,283.2454528808594,296.1822814941406,298.8505554199219,293.1499938964844,293.1499938964844,280.3500061035156,32935.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7863977551460266,1.0,0.0,0.0,3.8234939575195312,3.823519229888916,9.75470470621076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7310.6376953125,0.0,1710.872314453125,1895.4371337890625,0.0,2347.767822265625,0.9419845342636108,1.0,0.0,3.0,1.0,0.0
18083220,297.47979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.90283203125,0.9292364716529846,0.268721729516983,0.2419157922267913,297.28668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9030456542969,0.8309081196784973,0.192985326051712,0.1835585832595825,297.3250427246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9029235839844,0.8726763129234314,0.2248904556035995,0.1577925086021423,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9031066894531,0.818191647529602,0.1835622787475586,0.174697607755661,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9037170410156,0.7385321259498596,0.1341804713010788,0.6084708571434021,284.9028625488281,284.95001220703125,295.4966735839844,293.2071228027344,295.49542236328125,297.36572265625,283.9029846191406,1.0,0.3122184872627258,1.0,1.0,0.0,1.0,-1.640014886856079,1.6400127410888672,2.184876620958676e-06,1.2561198472976685,0.9290177822113036,0.9290177822113036,0.0,45.48906326293945,67.0,42608.3828125,0.0,378.5531311035156,1.0,280.3555908203125,283.0112609863281,296.2664794921875,299.0757141113281,293.1499938964844,293.1499938964844,280.04998779296875,36614.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8031545877456665,1.0,0.0,0.0,3.8332748413085938,3.8333005905151367,9.80467461886292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7444.6220703125,0.0,1751.6151123046875,1895.4371337890625,0.0,2500.302001953125,0.9461466073989868,1.0,0.0,3.0,1.0,0.0
18083280,297.47979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.90283203125,0.9292364716529846,0.268721729516983,0.2419157922267913,297.28668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9030456542969,0.8309081196784973,0.192985326051712,0.1835585832595825,297.3250427246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9029235839844,0.8726763129234314,0.2248904556035995,0.1577925086021423,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9031066894531,0.818191647529602,0.1835622787475586,0.174697607755661,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9037170410156,0.7385321259498596,0.1341804713010788,0.6084708571434021,284.9028625488281,284.95001220703125,295.4966735839844,293.2071228027344,295.49542236328125,297.36572265625,283.9029846191406,1.0,0.3122184872627258,1.0,1.0,0.0,1.0,-1.640014886856079,1.6400127410888672,2.184876620958676e-06,1.2561198472976685,0.9290177822113036,0.9290177822113036,0.0,45.48906326293945,67.0,42608.3828125,0.0,378.5531311035156,1.0,280.3555908203125,283.0112609863281,296.2664794921875,299.0757141113281,293.1499938964844,293.1499938964844,280.04998779296875,36614.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8031545877456665,1.0,0.0,0.0,3.8332748413085938,3.8333005905151367,9.80467461886292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7444.6220703125,0.0,1751.6151123046875,1895.4371337890625,0.0,2500.302001953125,0.9461466073989868,1.0,0.0,3.0,1.0,0.0
18083340,297.4618835449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.838623046875,0.8963450193405151,0.2710703909397125,0.2440168857574463,297.27301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8356628417969,0.8040199279785156,0.1933301091194152,0.1841870248317718,297.3079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8371276855469,0.843794047832489,0.2253767699003219,0.1583495289087295,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.83514404296875,0.7903209328651428,0.1837609112262725,0.1751858741044998,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.8312072753906,0.713681697845459,0.1334457397460937,0.6065532565116882,284.8377990722656,284.95001220703125,295.5333251953125,293.21453857421875,295.5320739746094,297.3499755859375,283.85504150390625,1.0,0.3194924890995025,1.0,1.0,0.0,1.0,-1.642245531082153,1.642243266105652,2.191021394537529e-06,1.2582849264144895,0.8024315237998962,0.8024315237998962,0.0,52.00671005249024,55.0,42669.5859375,0.0,397.9739990234375,1.0,280.057373046875,282.98504638671875,296.2475280761719,299.0777587890625,293.1499938964844,293.1499938964844,280.3500061035156,45185.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8135097026824951,1.0,0.0,0.0,3.469656467437744,3.4696803092956543,8.032786809053505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6651.4208984375,0.0,1406.9656982421875,1895.4371337890625,0.0,2595.55078125,0.8738963007926941,1.0,0.0,3.0,1.0,0.0
18083400,297.4618835449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.838623046875,0.8963450193405151,0.2710703909397125,0.2440168857574463,297.27301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8356628417969,0.8040199279785156,0.1933301091194152,0.1841870248317718,297.3079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8371276855469,0.843794047832489,0.2253767699003219,0.1583495289087295,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.83514404296875,0.7903209328651428,0.1837609112262725,0.1751858741044998,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.8312072753906,0.713681697845459,0.1334457397460937,0.6065532565116882,284.8377990722656,284.95001220703125,295.5333251953125,293.21453857421875,295.5320739746094,297.3499755859375,283.85504150390625,1.0,0.3194924890995025,1.0,1.0,0.0,1.0,-1.642245531082153,1.642243266105652,2.191021394537529e-06,1.2582849264144895,0.8024315237998962,0.8024315237998962,0.0,52.00671005249024,55.0,42669.5859375,0.0,397.9739990234375,1.0,280.057373046875,282.98504638671875,296.2475280761719,299.0777587890625,293.1499938964844,293.1499938964844,280.3500061035156,45185.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8135097026824951,1.0,0.0,0.0,3.469656467437744,3.4696803092956543,8.032786809053505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6651.4208984375,0.0,1406.9656982421875,1895.4371337890625,0.0,2595.55078125,0.8738963007926941,1.0,0.0,3.0,1.0,0.0
18083460,297.463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0315246582031,0.8978764414787292,0.2751398086547851,0.2473336905241012,297.2676696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0321655273437,0.8028573393821716,0.1943427771329879,0.1849817037582397,297.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0318603515625,0.8428749442100525,0.226758062839508,0.1591588258743286,297.2514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0322570800781,0.7889965176582336,0.1846022754907608,0.1758253872394561,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.03302001953125,0.7110590934753418,0.1332567632198333,0.6050580739974976,285.0317077636719,284.95001220703125,295.57000732421875,293.2196655273437,295.5687561035156,297.3478698730469,284.0278625488281,1.0,0.3203615248203277,1.0,1.0,0.0,1.0,-1.6471236944198608,1.6471214294433594,2.2044700926926453e-06,1.262995719909668,0.9490804076194764,0.9490804076194764,0.0,52.71014022827149,43.0,42522.22265625,0.0,402.6382446289063,1.0,280.3419189453125,283.13916015625,296.1795349121094,298.91583251953125,293.1499938964844,293.1499938964844,280.04998779296875,32489.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8001626133918762,1.0,0.0,0.0,3.637220859527588,3.6372439861297607,8.827396413835231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7384.04931640625,0.0,1492.826416015625,1895.4371337890625,0.0,2472.911865234375,0.8998285531997681,1.0,0.0,3.0,1.0,0.0
18083520,297.463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0315246582031,0.8978764414787292,0.2751398086547851,0.2473336905241012,297.2676696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0321655273437,0.8028573393821716,0.1943427771329879,0.1849817037582397,297.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0318603515625,0.8428749442100525,0.226758062839508,0.1591588258743286,297.2514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0322570800781,0.7889965176582336,0.1846022754907608,0.1758253872394561,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.03302001953125,0.7110590934753418,0.1332567632198333,0.6050580739974976,285.0317077636719,284.95001220703125,295.57000732421875,293.2196655273437,295.5687561035156,297.3478698730469,284.0278625488281,1.0,0.3203615248203277,1.0,1.0,0.0,1.0,-1.6471236944198608,1.6471214294433594,2.2044700926926453e-06,1.262995719909668,0.9490804076194764,0.9490804076194764,0.0,52.71014022827149,43.0,42522.22265625,0.0,402.6382446289063,1.0,280.3419189453125,283.13916015625,296.1795349121094,298.91583251953125,293.1499938964844,293.1499938964844,280.04998779296875,32489.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8001626133918762,1.0,0.0,0.0,3.637220859527588,3.6372439861297607,8.827396413835231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7384.04931640625,0.0,1492.826416015625,1895.4371337890625,0.0,2472.911865234375,0.8998285531997681,1.0,0.0,3.0,1.0,0.0
18083580,297.45556640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.87579345703125,0.9185316562652588,0.278348833322525,0.2503566443920135,297.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8741149902344,0.8172683715820312,0.1949729770421981,0.1856013089418411,297.29083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8749084472656,0.857818067073822,0.2275631576776504,0.1597790122032165,297.24346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.87384033203125,0.8035592436790466,0.1850858479738235,0.1762986630201339,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.87176513671875,0.7221006155014038,0.1328852027654647,0.6032490134239197,284.8752746582031,284.95001220703125,295.6066589355469,293.22265625,295.6054382324219,297.3411865234375,283.8855895996094,1.0,0.3170979022979736,1.0,1.0,0.0,1.0,-1.650641918182373,1.6506396532058716,2.2139138309285045e-06,1.266149878501892,0.8226462006568909,0.8226462006568909,0.0,49.484954833984375,31.0,42916.6171875,0.0,395.5289611816406,1.0,280.05767822265625,283.0022888183594,296.2510681152344,299.081787109375,293.1499938964844,293.1499938964844,280.3500061035156,41096.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8106763958930969,1.0,0.0,0.0,3.4740397930145264,3.4740631580352783,8.053095825744094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6676.48193359375,0.0,1382.3709716796875,1895.4371337890625,0.0,2569.423583984375,0.8702332377433777,1.0,0.0,3.0,1.0,0.0
