time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18083640,297.45556640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.87579345703125,0.9185316562652588,0.278348833322525,0.2503566443920135,297.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8741149902344,0.8172683715820312,0.1949729770421981,0.1856013089418411,297.29083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8749084472656,0.857818067073822,0.2275631576776504,0.1597790122032165,297.24346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.87384033203125,0.8035592436790466,0.1850858479738235,0.1762986630201339,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.87176513671875,0.7221006155014038,0.1328852027654647,0.6032490134239197,284.8752746582031,284.95001220703125,295.6066589355469,293.22265625,295.6054382324219,297.3411865234375,283.8855895996094,1.0,0.3170979022979736,1.0,1.0,0.0,1.0,-1.650641918182373,1.6506396532058716,2.2139138309285045e-06,1.266149878501892,0.8226462006568909,0.8226462006568909,0.0,49.484954833984375,31.0,42916.6171875,0.0,395.5289611816406,1.0,280.05767822265625,283.0022888183594,296.2510681152344,299.081787109375,293.1499938964844,293.1499938964844,280.3500061035156,41096.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8106763958930969,1.0,0.0,0.0,3.4740397930145264,3.4740631580352783,8.053095825744094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6676.48193359375,0.0,1382.3709716796875,1895.4371337890625,0.0,2569.423583984375,0.8702332377433777,1.0,0.0,3.0,1.0,0.0
18083700,297.4556579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0324401855469,0.936474859714508,0.2802885770797729,0.2517627775669098,297.2565612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0287475585937,0.8289017677307129,0.195408210158348,0.1857977658510208,297.2876281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0305480957031,0.8708980679512024,0.2281380593776703,0.159992516040802,297.2410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0280456542969,0.8155876994132996,0.1854417622089386,0.1764255166053772,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0224304199219,0.7315487265586853,0.1327853500843048,0.6019263863563538,285.03131103515625,284.95001220703125,295.625,293.2234191894531,295.6237487792969,297.340087890625,284.0473327636719,1.0,0.3142649829387665,1.0,1.0,0.0,1.0,-1.651384711265564,1.6513824462890625,2.2152203200676013e-06,1.2662322521209717,0.9253785014152528,0.9253785014152528,0.0,46.86042022705078,31.0,42482.59765625,0.0,388.56103515625,1.0,280.2977905273437,283.1659240722656,296.18365478515625,298.8800048828125,293.1499938964844,293.1499938964844,280.3500061035156,34231.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8030619025230408,1.0,0.0,0.0,3.5280022621154785,3.528024911880493,8.305217420456756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6910.544921875,0.0,1388.8406982421875,1895.4371337890625,0.0,2499.45263671875,0.879569947719574,1.0,0.0,3.0,1.0,0.0
18083760,297.4578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0458374023437,0.9609777927398682,0.2824451923370361,0.2535184025764465,297.2554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0466003417969,0.8459937572479248,0.195980817079544,0.1861641705036163,297.2862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0462341308594,0.8905019164085388,0.2288752049207687,0.1603754609823227,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0467529296875,0.8322370052337646,0.1859302669763565,0.1767136454582214,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0477294921875,0.7457732558250427,0.1328062564134597,0.6011942028999329,285.04608154296875,284.95001220703125,295.6433410644531,293.2237243652344,295.64208984375,297.3413391113281,284.04150390625,1.0,0.3108744919300079,1.0,1.0,0.0,1.0,-1.6538574695587158,1.653855323791504,2.220361693616724e-06,1.2671717405319214,0.968347191810608,0.968347191810608,0.0,43.519412994384766,25.0,42711.0,0.0,380.50927734375,1.0,280.341796875,283.1426086425781,296.1948547363281,298.94305419921875,293.1499938964844,293.1499938964844,280.04998779296875,31655.177734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8003349900245667,1.0,0.0,0.0,3.649540662765503,3.649564027786255,8.887297440196562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7406.3212890625,0.0,1500.1529541015625,1895.4371337890625,0.0,2474.488037109375,0.9020636081695556,1.0,0.0,3.0,1.0,0.0
18083820,297.45086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.87060546875,0.9990000128746032,0.2856426239013672,0.2553621530532837,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.8692626953125,0.8834853172302246,0.1965626031160354,0.1866594403982162,297.2760314941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.869873046875,0.934507131576538,0.2295757234096527,0.1608645766973495,297.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8690185546875,0.8678615093231201,0.186373695731163,0.1770700067281723,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.86737060546875,0.7770551443099976,0.1324766725301742,0.5992169380187988,284.8701477050781,284.95001220703125,295.67999267578125,293.2229919433594,295.67877197265625,297.3357849121094,283.8780517578125,1.0,0.3047155141830444,1.0,1.0,0.0,1.0,-1.654652118682861,1.65464985370636,2.2191536572790937e-06,1.2650550603866575,0.8321744799613953,0.8321744799613953,0.0,37.803035736083984,25.0,43117.3359375,0.0,364.9839172363281,1.0,280.05792236328125,282.9808349609375,296.2583312988281,299.1064147949219,293.1499938964844,293.1499938964844,280.3500061035156,40481.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.812333881855011,1.0,0.0,0.0,3.5187675952911377,3.5187911987304688,8.261795869657362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6692.55078125,0.0,1424.3328857421875,1895.4371337890625,0.0,2584.70263671875,0.8791082501411438,1.0,0.0,3.0,1.0,0.0
18083880,297.45086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.87060546875,0.9990000128746032,0.2856426239013672,0.2553621530532837,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.8692626953125,0.8834853172302246,0.1965626031160354,0.1866594403982162,297.2760314941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.869873046875,0.934507131576538,0.2295757234096527,0.1608645766973495,297.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8690185546875,0.8678615093231201,0.186373695731163,0.1770700067281723,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.86737060546875,0.7770551443099976,0.1324766725301742,0.5992169380187988,284.8701477050781,284.95001220703125,295.67999267578125,293.2229919433594,295.67877197265625,297.3357849121094,283.8780517578125,1.0,0.3047155141830444,1.0,1.0,0.0,1.0,-1.654652118682861,1.65464985370636,2.2191536572790937e-06,1.2650550603866575,0.8321744799613953,0.8321744799613953,0.0,37.803035736083984,25.0,43117.3359375,0.0,364.9839172363281,1.0,280.05792236328125,282.9808349609375,296.2583312988281,299.1064147949219,293.1499938964844,293.1499938964844,280.3500061035156,40481.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.812333881855011,1.0,0.0,0.0,3.5187675952911377,3.5187911987304688,8.261795869657362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6692.55078125,0.0,1424.3328857421875,1895.4371337890625,0.0,2584.70263671875,0.8791082501411438,1.0,0.0,3.0,1.0,0.0
18083940,297.4842834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0210266113281,0.9983819723129272,0.2927852869033813,0.2400119602680206,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.02178955078125,0.9018622636795044,0.1974380910396576,0.1872724890708923,297.2714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0213623046875,0.955909252166748,0.2307000607252121,0.1614595651626587,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0219421386719,0.8854993581771851,0.1870943456888198,0.1775431931018829,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.02313232421875,0.7916561961174011,0.1323827803134918,0.5978490710258484,285.021240234375,284.95001220703125,295.7166748046875,293.2206726074219,295.7154235839844,297.3489685058594,284.0157470703125,1.0,0.2997229099273681,1.0,1.0,0.0,1.0,-1.637263298034668,1.637261152267456,2.17183855966141e-06,1.2487574815750122,0.9548358917236328,0.9548358917236328,0.0,35.30241775512695,28.0,42400.33984375,0.0,348.6832580566406,1.0,280.34161376953125,283.11285400390625,296.1888122558594,298.9310302734375,293.1499938964844,293.1499938964844,280.04998779296875,32434.689453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8014523386955261,1.0,0.0,0.0,3.661532878875733,3.661556482315064,8.945800118453917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7377.89453125,0.0,1519.27685546875,1895.4371337890625,0.0,2484.7109375,0.9051209688186646,1.0,0.0,3.0,1.0,0.0
18084000,297.4842834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0210266113281,0.9983819723129272,0.2927852869033813,0.2400119602680206,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.02178955078125,0.9018622636795044,0.1974380910396576,0.1872724890708923,297.2714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0213623046875,0.955909252166748,0.2307000607252121,0.1614595651626587,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0219421386719,0.8854993581771851,0.1870943456888198,0.1775431931018829,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.02313232421875,0.7916561961174011,0.1323827803134918,0.5978490710258484,285.021240234375,284.95001220703125,295.7166748046875,293.2206726074219,295.7154235839844,297.3489685058594,284.0157470703125,1.0,0.2997229099273681,1.0,1.0,0.0,1.0,-1.637263298034668,1.637261152267456,2.17183855966141e-06,1.2487574815750122,0.9548358917236328,0.9548358917236328,0.0,35.30241775512695,28.0,42400.33984375,0.0,348.6832580566406,1.0,280.34161376953125,283.11285400390625,296.1888122558594,298.9310302734375,293.1499938964844,293.1499938964844,280.04998779296875,32434.689453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8014523386955261,1.0,0.0,0.0,3.661532878875733,3.661556482315064,8.945800118453917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7377.89453125,0.0,1519.27685546875,1895.4371337890625,0.0,2484.7109375,0.9051209688186646,1.0,0.0,3.0,1.0,0.0
18084060,297.5286560058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8555908203125,0.9967430830001832,0.3015308082103729,0.2304193675518036,297.237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8541259765625,0.9139655828475952,0.1978911310434341,0.1878111362457275,297.2614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.85504150390625,0.9681587815284728,0.2312317341566085,0.1619481444358825,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.853759765625,0.8965831995010376,0.1874162852764129,0.1779505014419555,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.85125732421875,0.8005515933036804,0.1321593821048736,0.5970043540000916,284.85528564453125,284.95001220703125,295.7533264160156,293.2169189453125,295.7520751953125,297.369384765625,283.8674011230469,1.0,0.2968782186508178,1.0,1.0,0.0,1.0,-1.626451015472412,1.6264488697052002,2.1440102955239126e-06,1.2397215366363523,0.8092061877250671,0.8092061877250671,0.0,33.9348258972168,46.0,42343.19921875,0.0,339.3184814453125,1.0,280.0576477050781,282.9809875488281,296.2373046875,299.0435485839844,293.1499938964844,293.1499938964844,280.3500061035156,42473.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8103004693984985,1.0,0.0,0.0,3.450135469436645,3.450158834457397,7.942653041936865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6627.50634765625,0.0,1367.750244140625,1895.4371337890625,0.0,2565.9609375,0.8660866022109985,1.0,0.0,3.0,1.0,0.0
18084120,297.5286560058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8555908203125,0.9967430830001832,0.3015308082103729,0.2304193675518036,297.237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8541259765625,0.9139655828475952,0.1978911310434341,0.1878111362457275,297.2614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.85504150390625,0.9681587815284728,0.2312317341566085,0.1619481444358825,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.853759765625,0.8965831995010376,0.1874162852764129,0.1779505014419555,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.85125732421875,0.8005515933036804,0.1321593821048736,0.5970043540000916,284.85528564453125,284.95001220703125,295.7533264160156,293.2169189453125,295.7520751953125,297.369384765625,283.8674011230469,1.0,0.2968782186508178,1.0,1.0,0.0,1.0,-1.626451015472412,1.6264488697052002,2.1440102955239126e-06,1.2397215366363523,0.8092061877250671,0.8092061877250671,0.0,33.9348258972168,46.0,42343.19921875,0.0,339.3184814453125,1.0,280.0576477050781,282.9809875488281,296.2373046875,299.0435485839844,293.1499938964844,293.1499938964844,280.3500061035156,42473.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8103004693984985,1.0,0.0,0.0,3.450135469436645,3.450158834457397,7.942653041936865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6627.50634765625,0.0,1367.750244140625,1895.4371337890625,0.0,2565.9609375,0.8660866022109985,1.0,0.0,3.0,1.0,0.0
18084180,297.54937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.04815673828125,0.9987326264381408,0.3084823787212372,0.2427121251821518,297.2352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.048583984375,0.900976300239563,0.1988085061311721,0.188559740781784,297.25909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.04833984375,0.9550684094429016,0.2323964685201645,0.1626353412866592,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0486755371094,0.8842920660972595,0.1881792843341827,0.1785614788532257,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.04931640625,0.7887797951698303,0.1323012262582779,0.5973119735717773,285.0482788085937,284.95001220703125,295.7900085449219,293.2119445800781,295.78875732421875,297.3837280273437,284.0454406738281,1.0,0.3019963204860687,1.0,1.0,0.0,1.0,-1.6440140008926392,1.6440117359161377,2.1893722532695392e-06,1.2544368505477903,0.9633159637451172,0.9633159637451172,0.0,35.78785705566406,64.0,42396.5625,0.0,353.5638732910156,1.0,280.3417358398437,283.1389465332031,296.1746826171875,298.8963928222656,293.1499938964844,293.1499938964844,280.04998779296875,31606.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7978694438934326,1.0,0.0,0.0,3.625905990600586,3.625929117202759,8.772561272962776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7369.53466796875,0.0,1473.874267578125,1895.4371337890625,0.0,2451.961669921875,0.8966915011405945,1.0,0.0,3.0,1.0,0.0
18084240,297.54937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.04815673828125,0.9987326264381408,0.3084823787212372,0.2427121251821518,297.2352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.048583984375,0.900976300239563,0.1988085061311721,0.188559740781784,297.25909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.04833984375,0.9550684094429016,0.2323964685201645,0.1626353412866592,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0486755371094,0.8842920660972595,0.1881792843341827,0.1785614788532257,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.04931640625,0.7887797951698303,0.1323012262582779,0.5973119735717773,285.0482788085937,284.95001220703125,295.7900085449219,293.2119445800781,295.78875732421875,297.3837280273437,284.0454406738281,1.0,0.3019963204860687,1.0,1.0,0.0,1.0,-1.6440140008926392,1.6440117359161377,2.1893722532695392e-06,1.2544368505477903,0.9633159637451172,0.9633159637451172,0.0,35.78785705566406,64.0,42396.5625,0.0,353.5638732910156,1.0,280.3417358398437,283.1389465332031,296.1746826171875,298.8963928222656,293.1499938964844,293.1499938964844,280.04998779296875,31606.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7978694438934326,1.0,0.0,0.0,3.625905990600586,3.625929117202759,8.772561272962776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7369.53466796875,0.0,1473.874267578125,1895.4371337890625,0.0,2451.961669921875,0.8966915011405945,1.0,0.0,3.0,1.0,0.0
18084300,297.5330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.90740966796875,0.9990000128746032,0.3094237744808197,0.2556876540184021,297.2333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9113464355469,0.8871840238571167,0.1991616934537887,0.189067929983139,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9093933105469,0.939238667488098,0.2328096181154251,0.1630841046571731,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.912109375,0.8708433508872986,0.1884629130363464,0.1789981424808502,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9184875488281,0.776329755783081,0.1322701871395111,0.5979307293891907,284.9087219238281,284.95001220703125,295.8083190917969,293.20904541015625,295.8070983886719,297.37701416015625,283.8900756835937,1.0,0.3070071935653686,1.0,1.0,0.0,1.0,-1.6620036363601685,1.662001371383667,2.2369106318365084e-06,1.2698912620544434,0.8842423558235168,0.8842423558235168,0.0,37.952667236328125,64.0,43489.2421875,0.0,369.2020263671875,1.0,280.0975646972656,282.9592590332031,296.25360107421875,299.14068603515625,293.1499938964844,293.1499938964844,280.04998779296875,34769.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8066008687019348,1.0,0.0,0.0,3.650158643722534,3.650182485580444,8.89030786765943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7176.96630859375,0.0,1524.139892578125,1895.4371337890625,0.0,2531.926513671875,0.9024305939674376,1.0,0.0,3.0,1.0,0.0
18084360,297.4978942871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8998107910156,0.9990000128746032,0.3084000647068023,0.2725588977336883,297.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8981018066406,0.8689426779747009,0.1993323713541031,0.1893917620182037,297.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8988037109375,0.9171517491340636,0.232987955212593,0.1633392423391342,297.2164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8978271484375,0.8533194065093994,0.1885726749897003,0.1792618483304977,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.89581298828125,0.7600709795951843,0.1320375949144363,0.5977533459663391,284.89910888671875,284.95001220703125,295.82666015625,293.2059020996094,295.825439453125,297.3587646484375,283.9089050292969,1.0,0.313351422548294,1.0,1.0,0.0,1.0,-1.6830527782440186,1.683050513267517,2.2935785182198742e-06,1.288164138793945,0.8571695685386658,0.8571695685386658,0.0,41.03889083862305,67.0,43666.875,0.0,389.4880065917969,1.0,280.0576171875,282.9878234863281,296.25164794921875,299.1119384765625,293.1499938964844,293.1499938964844,280.3500061035156,38572.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8116883635520935,1.0,0.0,0.0,3.5536084175109863,3.5536317825317383,8.426212616541306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6731.35498046875,0.0,1447.2857666015625,1895.4371337890625,0.0,2578.749755859375,0.8857621550559998,1.0,0.0,3.0,1.0,0.0
18084420,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0723876953125,0.965581715106964,0.3076682388782501,0.2769531905651092,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0731811523437,0.8320360779762268,0.2000339925289154,0.190219447016716,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0728759765625,0.8749014139175415,0.2338608056306839,0.1640392988920211,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.07330322265625,0.817785382270813,0.1891361474990844,0.1799655109643936,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0741882324219,0.7272568345069885,0.1316782981157302,0.5973020792007446,285.0727233886719,284.95001220703125,295.8614196777344,293.1993408203125,295.8601989746094,297.3295593261719,284.068603515625,1.0,0.3218503296375274,1.0,1.0,0.0,1.0,-1.6907224655151367,1.6907200813293457,2.3177190087153576e-06,1.2975114583969116,1.0,1.0,0.0,48.34248352050781,67.0,43507.96875,0.0,414.7195129394531,1.0,280.3409118652344,283.1300354003906,296.1902160644531,298.9878845214844,293.1499938964844,293.1499938964844,280.3500061035156,31385.083984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8061143755912781,1.0,0.0,0.0,3.732227087020874,3.7322511672973633,9.294572578255612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7068.265625,0.0,1591.281494140625,1895.4371337890625,0.0,2527.457763671875,0.9204578399658204,1.0,0.0,3.0,1.0,0.0
18084480,297.448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.06951904296875,0.9635173678398132,0.3077690899372101,0.2770166397094726,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0703125,0.83041912317276,0.2000721246004104,0.1902750432491302,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0699768066406,0.8730554580688477,0.2339066267013549,0.1640874296426773,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0704345703125,0.816161036491394,0.1891668289899826,0.1800138056278228,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0714111328125,0.7257845997810364,0.1316583752632141,0.5972955822944641,285.0698547363281,284.95001220703125,295.86334228515625,293.198974609375,295.86212158203125,297.3288269042969,284.0658874511719,1.0,0.3222572803497314,1.0,1.0,0.0,1.0,-1.6907544136047363,1.690752029418945,2.317965027032187e-06,1.297669529914856,1.0,1.0,0.0,48.72982025146485,70.0,43514.57421875,0.0,415.90631103515625,1.0,280.3423767089844,283.12677001953125,296.1922302246094,298.9936218261719,293.1499938964844,293.1499938964844,280.04998779296875,31503.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8062871694564819,1.0,0.0,0.0,3.739346027374268,3.739370107650757,9.330063335255544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7489.25732421875,0.0,1600.3917236328125,1895.4371337890625,0.0,2529.044677734375,0.922074258327484,1.0,0.0,3.0,1.0,0.0
18084540,297.4294738769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8641052246094,0.9305920004844666,0.3095775544643402,0.2787387073040008,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8633117675781,0.8051608204841614,0.2002646476030349,0.1909138709306717,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8636474609375,0.8456506729125977,0.2340716123580932,0.164586529135704,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8632202148437,0.7898725867271423,0.1892441213130951,0.1805337965488433,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8624267578125,0.7015320658683777,0.1309264153242111,0.595847487449646,284.86376953125,284.95001220703125,295.8999938964844,293.1913452148437,295.8988037109375,297.3140563964844,283.8685302734375,1.0,0.3293949663639068,1.0,1.0,0.0,1.0,-1.6930679082870483,1.693065524101257,2.3245818283612607e-06,1.2999173402786257,0.8667170405387878,0.8667170405387878,0.0,55.31791687011719,58.0,44093.61328125,0.0,436.2214050292969,1.0,280.057373046875,282.9227905273437,296.2384948730469,299.1499328613281,293.1499938964844,293.1499938964844,280.3500061035156,39052.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8205282688140869,1.0,0.0,0.0,3.67232084274292,3.6723456382751465,8.998591169984138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6754.83544921875,0.0,1581.1246337890625,1895.4371337890625,0.0,2660.46435546875,0.9116283655166626,1.0,0.0,3.0,1.0,0.0
18084600,297.4294738769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8641052246094,0.9305920004844666,0.3095775544643402,0.2787387073040008,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8633117675781,0.8051608204841614,0.2002646476030349,0.1909138709306717,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8636474609375,0.8456506729125977,0.2340716123580932,0.164586529135704,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8632202148437,0.7898725867271423,0.1892441213130951,0.1805337965488433,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8624267578125,0.7015320658683777,0.1309264153242111,0.595847487449646,284.86376953125,284.95001220703125,295.8999938964844,293.1913452148437,295.8988037109375,297.3140563964844,283.8685302734375,1.0,0.3293949663639068,1.0,1.0,0.0,1.0,-1.6930679082870483,1.693065524101257,2.3245818283612607e-06,1.2999173402786257,0.8667170405387878,0.8667170405387878,0.0,55.31791687011719,58.0,44093.61328125,0.0,436.2214050292969,1.0,280.057373046875,282.9227905273437,296.2384948730469,299.1499328613281,293.1499938964844,293.1499938964844,280.3500061035156,39052.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8205282688140869,1.0,0.0,0.0,3.67232084274292,3.6723456382751465,8.998591169984138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6754.83544921875,0.0,1581.1246337890625,1895.4371337890625,0.0,2660.46435546875,0.9116283655166626,1.0,0.0,3.0,1.0,0.0
18084660,297.42919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0443725585937,0.9297756552696228,0.3130711317062378,0.2814541459083557,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0448913574219,0.8024032115936279,0.2008009850978851,0.1912811696529388,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0447082519531,0.84295654296875,0.2347297519445419,0.1649014502763748,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.04498291015625,0.7870146036148071,0.1896460652351379,0.1807825565338134,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0455627441406,0.6975049376487732,0.1304667592048645,0.593296229839325,285.04461669921875,284.95001220703125,295.9366760253906,293.1831970214844,295.9354553222656,297.3116149902344,284.0418395996094,1.0,0.3300005197525024,1.0,1.0,0.0,1.0,-1.6943804025650024,1.6943780183792114,2.328437631149427e-06,1.3012715578079224,1.0,1.0,0.0,56.22444915771485,46.0,43619.6796875,0.0,439.6051635742188,1.0,280.3426818847656,283.0900573730469,296.1592712402344,298.9706420898437,293.1499938964844,293.1499938964844,280.04998779296875,32521.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8110143542289734,1.0,0.0,0.0,3.797371625900269,3.797396659851074,9.621870731280069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7497.49169921875,0.0,1676.3154296875,1895.4371337890625,0.0,2572.53759765625,0.9357635378837584,1.0,0.0,3.0,1.0,0.0
18084720,297.42919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0443725585937,0.9297756552696228,0.3130711317062378,0.2814541459083557,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0448913574219,0.8024032115936279,0.2008009850978851,0.1912811696529388,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0447082519531,0.84295654296875,0.2347297519445419,0.1649014502763748,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.04498291015625,0.7870146036148071,0.1896460652351379,0.1807825565338134,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0455627441406,0.6975049376487732,0.1304667592048645,0.593296229839325,285.04461669921875,284.95001220703125,295.9366760253906,293.1831970214844,295.9354553222656,297.3116149902344,284.0418395996094,1.0,0.3300005197525024,1.0,1.0,0.0,1.0,-1.6943804025650024,1.6943780183792114,2.328437631149427e-06,1.3012715578079224,1.0,1.0,0.0,56.22444915771485,46.0,43619.6796875,0.0,439.6051635742188,1.0,280.3426818847656,283.0900573730469,296.1592712402344,298.9706420898437,293.1499938964844,293.1499938964844,280.04998779296875,32521.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8110143542289734,1.0,0.0,0.0,3.797371625900269,3.797396659851074,9.621870731280069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7497.49169921875,0.0,1676.3154296875,1895.4371337890625,0.0,2572.53759765625,0.9357635378837584,1.0,0.0,3.0,1.0,0.0
18084780,297.42120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.85467529296875,0.949596345424652,0.3158099353313446,0.2840897142887115,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8535461425781,0.815065324306488,0.2010046243667602,0.1915075629949569,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8539733886719,0.855811357498169,0.234894797205925,0.1650842279195785,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8533630371094,0.7996912002563477,0.1897388249635696,0.180895134806633,297.1309509277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8522033691406,0.7077268362045288,0.1298680901527404,0.5904777646064758,284.8541564941406,284.95001220703125,295.97332763671875,293.1747436523437,295.9721374511719,297.3067932128906,283.8606262207031,1.0,0.3264709413051605,1.0,1.0,0.0,1.0,-1.6947917938232422,1.6947895288467407,2.330793222427019e-06,1.3026328086853027,0.8613770008087158,0.8613770008087158,0.0,53.0262336730957,34.0,44084.0546875,0.0,430.6189270019531,1.0,280.0562438964844,282.9061889648437,296.2093505859375,299.11895751953125,293.1499938964844,293.1499938964844,280.3500061035156,40098.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8225486278533936,1.0,0.0,0.0,3.6890480518341056,3.689073085784912,9.080753784473928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6743.32421875,0.0,1608.042236328125,1895.4371337890625,0.0,2679.19677734375,0.9163364171981812,1.0,0.0,3.0,1.0,0.0
18084840,297.42120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.85467529296875,0.949596345424652,0.3158099353313446,0.2840897142887115,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8535461425781,0.815065324306488,0.2010046243667602,0.1915075629949569,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8539733886719,0.855811357498169,0.234894797205925,0.1650842279195785,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8533630371094,0.7996912002563477,0.1897388249635696,0.180895134806633,297.1309509277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8522033691406,0.7077268362045288,0.1298680901527404,0.5904777646064758,284.8541564941406,284.95001220703125,295.97332763671875,293.1747436523437,295.9721374511719,297.3067932128906,283.8606262207031,1.0,0.3264709413051605,1.0,1.0,0.0,1.0,-1.6947917938232422,1.6947895288467407,2.330793222427019e-06,1.3026328086853027,0.8613770008087158,0.8613770008087158,0.0,53.0262336730957,34.0,44084.0546875,0.0,430.6189270019531,1.0,280.0562438964844,282.9061889648437,296.2093505859375,299.11895751953125,293.1499938964844,293.1499938964844,280.3500061035156,40098.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8225486278533936,1.0,0.0,0.0,3.6890480518341056,3.689073085784912,9.080753784473928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6743.32421875,0.0,1608.042236328125,1895.4371337890625,0.0,2679.19677734375,0.9163364171981812,1.0,0.0,3.0,1.0,0.0
18084900,297.4215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0190734863281,0.9647862911224364,0.3175532817840576,0.285270631313324,297.2081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0142822265625,0.8255004286766052,0.2012255042791366,0.1914894431829452,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0162353515625,0.867337703704834,0.2351485341787338,0.165061354637146,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0134582519531,0.8106597661972046,0.1898977160453796,0.1808249205350875,297.1299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.00634765625,0.7166790962219238,0.1296484917402267,0.5885990262031555,285.0169982910156,284.95001220703125,295.9916687011719,293.1704406738281,295.9904479980469,297.3068542480469,284.03485107421875,1.0,0.3235036432743072,1.0,1.0,0.0,1.0,-1.6938188076019287,1.6938164234161377,2.329313247173559e-06,1.3027575016021729,0.961559236049652,0.961559236049652,0.0,50.40673065185547,34.0,43437.7734375,0.0,422.5001831054688,1.0,280.3026123046875,283.0898132324219,296.1316833496094,298.8929138183594,293.1499938964844,293.1499938964844,280.3500061035156,34986.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8147658705711365,1.0,0.0,0.0,3.7095751762390137,3.709599733352661,9.18209252631641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6981.65576171875,0.0,1592.758544921875,1895.4371337890625,0.0,2607.1494140625,0.9204872846603394,1.0,0.0,3.0,1.0,0.0
18084960,297.4250793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0443420410156,0.984126091003418,0.319624662399292,0.286908894777298,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0449523925781,0.8408019542694092,0.2016328275203704,0.1916780322790146,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0447082519531,0.8848262429237366,0.2356329560279846,0.1652461141347885,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0450439453125,0.8258224725723267,0.1902351975440979,0.1809498816728592,297.13055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.04571533203125,0.7293018698692322,0.1295787543058395,0.5873937606811523,285.04461669921875,284.95001220703125,296.010009765625,293.1661682128906,296.0087890625,297.3100891113281,284.0415954589844,1.0,0.3199946880340576,1.0,1.0,0.0,1.0,-1.6949350833892822,1.6949326992034912,2.3313464225793723e-06,1.3028883934020996,1.0,1.0,0.0,47.02375411987305,25.0,43579.62890625,0.0,413.3843078613281,1.0,280.34326171875,283.0811767578125,296.1348876953125,298.94207763671875,293.1499938964844,293.1499938964844,280.04998779296875,32672.873046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8116217255592346,1.0,0.0,0.0,3.807319402694702,3.807344436645508,9.672348824096844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7491.1142578125,0.0,1689.371826171875,1895.4371337890625,0.0,2578.135986328125,0.9383417963981628,1.0,0.0,3.0,1.0,0.0
18085020,297.4394226074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8358764648437,0.9990000128746032,0.3244920372962951,0.2827644646167755,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8357849121094,0.8621847629547119,0.2018526345491409,0.1919309496879577,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8358154296875,0.9089011549949646,0.2357828468084335,0.165431946516037,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8357849121094,0.8460448384284973,0.1903484910726547,0.1810922771692276,297.1279602050781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8358764648437,0.7458974719047546,0.1290756464004516,0.5850120186805725,284.8358459472656,284.95001220703125,296.0466613769531,293.1576232910156,296.0454406738281,297.31573486328125,283.837158203125,1.0,0.3117140531539917,1.0,1.0,0.0,1.0,-1.6682157516479492,1.6682134866714478,2.2604374407819705e-06,1.2810463905334473,0.8453033566474915,0.8453033566474915,0.0,42.52913284301758,25.0,43472.31640625,0.0,390.0679016113281,1.0,280.0568542480469,282.8797607421875,296.1866455078125,299.0794372558594,293.1499938964844,293.1499938964844,280.3500061035156,41028.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8223903775215149,1.0,0.0,0.0,3.678187370300293,3.6782126426696777,9.02736474017729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6696.49072265625,0.0,1602.6685791015625,1895.4371337890625,0.0,2677.728759765625,0.9141080975532532,1.0,0.0,3.0,1.0,0.0
18085080,297.4394226074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8358764648437,0.9990000128746032,0.3244920372962951,0.2827644646167755,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8357849121094,0.8621847629547119,0.2018526345491409,0.1919309496879577,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8358154296875,0.9089011549949646,0.2357828468084335,0.165431946516037,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8357849121094,0.8460448384284973,0.1903484910726547,0.1810922771692276,297.1279602050781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8358764648437,0.7458974719047546,0.1290756464004516,0.5850120186805725,284.8358459472656,284.95001220703125,296.0466613769531,293.1576232910156,296.0454406738281,297.31573486328125,283.837158203125,1.0,0.3117140531539917,1.0,1.0,0.0,1.0,-1.6682157516479492,1.6682134866714478,2.2604374407819705e-06,1.2810463905334473,0.8453033566474915,0.8453033566474915,0.0,42.52913284301758,25.0,43472.31640625,0.0,390.0679016113281,1.0,280.0568542480469,282.8797607421875,296.1866455078125,299.0794372558594,293.1499938964844,293.1499938964844,280.3500061035156,41028.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8223903775215149,1.0,0.0,0.0,3.678187370300293,3.6782126426696777,9.02736474017729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6696.49072265625,0.0,1602.6685791015625,1895.4371337890625,0.0,2677.728759765625,0.9141080975532532,1.0,0.0,3.0,1.0,0.0
18085140,297.4972839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0149230957031,0.9990000128746032,0.3339808881282806,0.2577565312385559,297.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0157775878906,0.8897686004638672,0.202455461025238,0.1921581625938415,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0153503417969,0.9419747591018676,0.2364508211612701,0.1656050682067871,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0159606933594,0.87217777967453,0.1908240169286728,0.1812084019184112,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.017333984375,0.7677139639854431,0.128963440656662,0.5829455256462097,285.0152587890625,284.95001220703125,296.0833435058594,293.1493530273437,296.08209228515625,297.3513488769531,284.0097351074219,1.0,0.3054889142513275,1.0,1.0,0.0,1.0,-1.6559240818023682,1.6559219360351562,2.229084202554077e-06,1.271679162979126,0.9731612205505372,0.9731612205505372,0.0,38.301570892333984,28.0,42667.25,0.0,366.92041015625,1.0,280.34307861328125,283.0552062988281,296.1040954589844,298.865966796875,293.1499938964844,293.1499938964844,280.04998779296875,33244.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8085383772850037,1.0,0.0,0.0,3.765000581741333,3.765025138854981,9.458523777539084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7398.58251953125,0.0,1643.6466064453125,1895.4371337890625,0.0,2549.73974609375,0.9290300011634828,1.0,0.0,3.0,1.0,0.0
18085200,297.4972839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0149230957031,0.9990000128746032,0.3339808881282806,0.2577565312385559,297.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0157775878906,0.8897686004638672,0.202455461025238,0.1921581625938415,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0153503417969,0.9419747591018676,0.2364508211612701,0.1656050682067871,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0159606933594,0.87217777967453,0.1908240169286728,0.1812084019184112,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.017333984375,0.7677139639854431,0.128963440656662,0.5829455256462097,285.0152587890625,284.95001220703125,296.0833435058594,293.1493530273437,296.08209228515625,297.3513488769531,284.0097351074219,1.0,0.3054889142513275,1.0,1.0,0.0,1.0,-1.6559240818023682,1.6559219360351562,2.229084202554077e-06,1.271679162979126,0.9731612205505372,0.9731612205505372,0.0,38.301570892333984,28.0,42667.25,0.0,366.92041015625,1.0,280.34307861328125,283.0552062988281,296.1040954589844,298.865966796875,293.1499938964844,293.1499938964844,280.04998779296875,33244.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8085383772850037,1.0,0.0,0.0,3.765000581741333,3.765025138854981,9.458523777539084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7398.58251953125,0.0,1643.6466064453125,1895.4371337890625,0.0,2549.73974609375,0.9290300011634828,1.0,0.0,3.0,1.0,0.0
18085260,297.5547180175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8464050292969,0.9990009665489196,0.3442222476005554,0.2459224015474319,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8449401855469,0.9037162661552428,0.2026731669902801,0.1924565136432647,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8457336425781,0.957664430141449,0.2365671843290329,0.1657956540584564,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8446044921875,0.8855411410331726,0.1909361034631729,0.1813989281654358,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8420104980469,0.7787542939186096,0.1287670135498047,0.5821090936660767,284.84588623046875,284.95001220703125,296.1199951171875,293.1415100097656,296.1187438964844,297.3910522460937,283.8564147949219,1.0,0.3015026152133941,1.0,1.0,0.0,1.0,-1.6415210962295532,1.6415189504623413,2.1894541077926988e-06,1.2579474449157717,0.8195073008537292,0.8195073008537292,0.0,36.29399108886719,46.0,42535.6484375,0.0,353.66949462890625,1.0,280.057373046875,282.918212890625,296.1524353027344,298.9711303710937,293.1499938964844,293.1499938964844,280.3500061035156,42889.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.815597414970398,1.0,0.0,0.0,3.5423247814178467,3.542349100112915,8.372787192456599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6619.68310546875,0.0,1466.6710205078125,1895.4371337890625,0.0,2614.831787109375,0.8863305449485779,1.0,0.0,3.0,1.0,0.0
18085320,297.5547180175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8464050292969,0.9990009665489196,0.3442222476005554,0.2459224015474319,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8449401855469,0.9037162661552428,0.2026731669902801,0.1924565136432647,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8457336425781,0.957664430141449,0.2365671843290329,0.1657956540584564,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8446044921875,0.8855411410331726,0.1909361034631729,0.1813989281654358,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8420104980469,0.7787542939186096,0.1287670135498047,0.5821090936660767,284.84588623046875,284.95001220703125,296.1199951171875,293.1415100097656,296.1187438964844,297.3910522460937,283.8564147949219,1.0,0.3015026152133941,1.0,1.0,0.0,1.0,-1.6415210962295532,1.6415189504623413,2.1894541077926988e-06,1.2579474449157717,0.8195073008537292,0.8195073008537292,0.0,36.29399108886719,46.0,42535.6484375,0.0,353.66949462890625,1.0,280.057373046875,282.918212890625,296.1524353027344,298.9711303710937,293.1499938964844,293.1499938964844,280.3500061035156,42889.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.815597414970398,1.0,0.0,0.0,3.5423247814178467,3.542349100112915,8.372787192456599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6619.68310546875,0.0,1466.6710205078125,1895.4371337890625,0.0,2614.831787109375,0.8863305449485779,1.0,0.0,3.0,1.0,0.0
18085380,297.58612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0466613769531,0.9990000128746032,0.3525839447975158,0.2554317712783813,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.04705810546875,0.8937581777572632,0.2033921629190445,0.1929979920387268,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0468444824219,0.946347177028656,0.237352192401886,0.1662013381719589,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0471496582031,0.8757372498512268,0.1915196180343628,0.1818227618932724,297.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0477294921875,0.7697494029998779,0.128933385014534,0.5824924111366272,285.0468139648437,284.95001220703125,296.1566772460937,293.1343078613281,296.1554260253906,297.420166015625,284.0443725585937,1.0,0.3056510090827942,1.0,1.0,0.0,1.0,-1.6550213098526,1.6550190448760986,2.220026317445445e-06,1.265283703804016,0.9747862815856934,0.9747862815856934,0.0,37.79536437988281,64.0,42414.0859375,0.0,365.017578125,1.0,280.34234619140625,283.0915222167969,296.0898742675781,298.813720703125,293.1499938964844,293.1499938964844,280.04998779296875,32142.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8017441034317017,1.0,0.0,0.0,3.690199613571167,3.690223217010498,9.086423347071104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7361.330078125,0.0,1549.170166015625,1895.4371337890625,0.0,2487.382080078125,0.9115827083587646,1.0,0.0,3.0,1.0,0.0
18085440,297.58612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0466613769531,0.9990000128746032,0.3525839447975158,0.2554317712783813,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.04705810546875,0.8937581777572632,0.2033921629190445,0.1929979920387268,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0468444824219,0.946347177028656,0.237352192401886,0.1662013381719589,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0471496582031,0.8757372498512268,0.1915196180343628,0.1818227618932724,297.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0477294921875,0.7697494029998779,0.128933385014534,0.5824924111366272,285.0468139648437,284.95001220703125,296.1566772460937,293.1343078613281,296.1554260253906,297.420166015625,284.0443725585937,1.0,0.3056510090827942,1.0,1.0,0.0,1.0,-1.6550213098526,1.6550190448760986,2.220026317445445e-06,1.265283703804016,0.9747862815856934,0.9747862815856934,0.0,37.79536437988281,64.0,42414.0859375,0.0,365.017578125,1.0,280.34234619140625,283.0915222167969,296.0898742675781,298.813720703125,293.1499938964844,293.1499938964844,280.04998779296875,32142.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8017441034317017,1.0,0.0,0.0,3.690199613571167,3.690223217010498,9.086423347071104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7361.330078125,0.0,1549.170166015625,1895.4371337890625,0.0,2487.382080078125,0.9115827083587646,1.0,0.0,3.0,1.0,0.0
