time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18085500,297.5755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.90460205078125,0.9990000128746032,0.3543266057968139,0.2668877840042114,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9086303710937,0.8813928365707397,0.2036558538675308,0.1934216171503067,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.90673828125,0.9316290020942688,0.2375865578651428,0.1665265560150146,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9094543457031,0.8638004064559937,0.1917221397161483,0.1821825802326202,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.91668701171875,0.7591580152511597,0.1289219856262207,0.5831857323646545,284.90625,284.95001220703125,296.17498779296875,293.1310119628906,296.1737670898437,297.4186096191406,283.8875732421875,1.0,0.3102169334888458,1.0,1.0,0.0,1.0,-1.670933485031128,1.6709312200546265,2.260130486320122e-06,1.277047634124756,0.8944768309593201,0.8944768309593201,0.0,39.83849334716797,64.0,43465.90625,0.0,379.38873291015625,1.0,280.09619140625,282.9107666015625,296.1694641113281,299.0558166503906,293.1499938964844,293.1499938964844,280.04998779296875,35100.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8099227547645569,1.0,0.0,0.0,3.709337711334229,3.709362030029297,9.18091643598018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7158.2255859375,0.0,1593.3504638671875,1895.4371337890625,0.0,2562.48193359375,0.9160228371620178,1.0,0.0,3.0,1.0,0.0
18085560,297.5462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8951416015625,0.9990000128746032,0.3541488945484161,0.282608151435852,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8934631347656,0.8649081587791443,0.2037332952022552,0.193656787276268,297.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8941345214844,0.9115627408027648,0.2375762462615966,0.1666517704725265,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8931884765625,0.8480936288833618,0.1917471885681152,0.1823657900094986,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8910522460937,0.7452506422996521,0.1287077814340591,0.5830881595611572,284.8943786621094,284.95001220703125,296.1933288574219,293.1279602050781,296.1921081542969,297.4035339355469,283.9037780761719,1.0,0.3161523044109344,1.0,1.0,0.0,1.0,-1.6903382539749146,1.6903358697891235,2.3098978090274613e-06,1.2916030883789062,0.8647499084472656,0.8647499084472656,0.0,42.7835578918457,82.0,43606.57421875,0.0,398.5655517578125,1.0,280.05718994140625,282.93719482421875,296.1680603027344,299.024658203125,293.1499938964844,293.1499938964844,280.3500061035156,38836.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8144663572311401,1.0,0.0,0.0,3.6104345321655273,3.610458850860596,8.697857083461713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6705.3837890625,0.0,1510.585693359375,1895.4371337890625,0.0,2604.383056640625,0.8985118865966797,1.0,0.0,3.0,1.0,0.0
18085620,297.46099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.12078857421875,0.992990255355835,0.3505536317825317,0.3167194724082947,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1202392578125,0.8274387717247009,0.2044380158185959,0.1944685280323028,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.12042236328125,0.8688284754753113,0.2382981181144714,0.1672245562076568,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.1201477050781,0.8118180632591248,0.1923126280307769,0.1830561012029647,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.119384765625,0.712593674659729,0.1283958554267883,0.5829986929893494,285.1205139160156,284.95001220703125,296.2300109863281,293.1226501464844,296.22882080078125,297.3502502441406,284.1222229003906,1.0,0.3312748074531555,1.0,1.0,0.0,1.0,-1.7344231605529783,1.7344207763671875,2.425374304948491e-06,1.324599027633667,1.0,1.0,0.0,51.49497985839844,85.0,44079.80078125,0.0,449.443603515625,1.0,280.3428955078125,283.1315002441406,296.117919921875,298.9351806640625,293.1499938964844,293.1499938964844,280.04998779296875,32144.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8090503811836243,1.0,0.0,0.0,3.778143405914306,3.778168201446533,9.52467530623835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7526.7021484375,0.0,1650.6007080078125,1895.4371337890625,0.0,2554.451171875,0.9310524463653564,1.0,0.0,3.0,1.0,0.0
18085680,297.46099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.12078857421875,0.992990255355835,0.3505536317825317,0.3167194724082947,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1202392578125,0.8274387717247009,0.2044380158185959,0.1944685280323028,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.12042236328125,0.8688284754753113,0.2382981181144714,0.1672245562076568,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.1201477050781,0.8118180632591248,0.1923126280307769,0.1830561012029647,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.119384765625,0.712593674659729,0.1283958554267883,0.5829986929893494,285.1205139160156,284.95001220703125,296.2300109863281,293.1226501464844,296.22882080078125,297.3502502441406,284.1222229003906,1.0,0.3312748074531555,1.0,1.0,0.0,1.0,-1.7344231605529783,1.7344207763671875,2.425374304948491e-06,1.324599027633667,1.0,1.0,0.0,51.49497985839844,85.0,44079.80078125,0.0,449.443603515625,1.0,280.3428955078125,283.1315002441406,296.117919921875,298.9351806640625,293.1499938964844,293.1499938964844,280.04998779296875,32144.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8090503811836243,1.0,0.0,0.0,3.778143405914306,3.778168201446533,9.52467530623835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7526.7021484375,0.0,1650.6007080078125,1895.4371337890625,0.0,2554.451171875,0.9310524463653564,1.0,0.0,3.0,1.0,0.0
18085740,297.4087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,283.89288330078125,0.9439924359321594,0.3491442203521728,0.3148339688777923,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.89312744140625,0.7882171869277954,0.2045688778162002,0.1952729523181915,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8930053710937,0.8284262418746948,0.2382393926382064,0.1677445471286773,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8931579589844,0.7720463871955872,0.1923304200172424,0.1837423145771026,297.1265563964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8939514160156,0.6751242280006409,0.1275387853384018,0.5820980668067932,284.8929748535156,284.95001220703125,296.26666259765625,293.1185913085937,296.2654724121094,297.3116149902344,283.8932800292969,1.0,0.3420462906360626,1.0,1.0,0.0,1.0,-1.732774019241333,1.7327715158462524,2.422428224235773e-06,1.324515461921692,0.913735032081604,0.913735032081604,0.0,62.61979293823242,73.0,44853.52734375,0.0,481.45263671875,1.0,280.0555419921875,282.8851013183594,296.1793212890625,299.134765625,293.1499938964844,293.1499938964844,279.75,36779.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8260530829429626,1.0,0.0,0.0,3.7869133949279785,3.7869389057159424,9.568944960847148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7644.9755859375,0.0,1696.943359375,1895.4371337890625,0.0,2711.735107421875,0.9357537031173706,1.0,0.0,3.0,1.0,0.0
18085800,297.4087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,283.89288330078125,0.9439924359321594,0.3491442203521728,0.3148339688777923,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.89312744140625,0.7882171869277954,0.2045688778162002,0.1952729523181915,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8930053710937,0.8284262418746948,0.2382393926382064,0.1677445471286773,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8931579589844,0.7720463871955872,0.1923304200172424,0.1837423145771026,297.1265563964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8939514160156,0.6751242280006409,0.1275387853384018,0.5820980668067932,284.8929748535156,284.95001220703125,296.26666259765625,293.1185913085937,296.2654724121094,297.3116149902344,283.8932800292969,1.0,0.3420462906360626,1.0,1.0,0.0,1.0,-1.732774019241333,1.7327715158462524,2.422428224235773e-06,1.324515461921692,0.913735032081604,0.913735032081604,0.0,62.61979293823242,73.0,44853.52734375,0.0,481.45263671875,1.0,280.0555419921875,282.8851013183594,296.1793212890625,299.134765625,293.1499938964844,293.1499938964844,279.75,36779.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8260530829429626,1.0,0.0,0.0,3.7869133949279785,3.7869389057159424,9.568944960847148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7644.9755859375,0.0,1696.943359375,1895.4371337890625,0.0,2711.735107421875,0.9357537031173706,1.0,0.0,3.0,1.0,0.0
18085860,297.3890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.849609375,0.9285939931869508,0.3504071831703186,0.3156322836875915,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.84552001953125,0.7759969234466553,0.2042777687311172,0.1951653063297271,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.846923828125,0.8163686990737915,0.2376710474491119,0.1674632579088211,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8448791503906,0.7602174878120422,0.1919398754835128,0.183542788028717,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8395080566406,0.6628267168998718,0.1264257878065109,0.5778394341468811,284.8475341796875,284.95001220703125,296.3033447265625,293.1159973144531,296.3021545410156,297.2951354980469,283.8630676269531,1.0,0.3448788225650787,1.0,1.0,0.0,1.0,-1.7279151678085327,1.727912664413452,2.412633648418705e-06,1.3233612775802612,0.7981494069099426,0.7981494069099426,0.0,66.62136840820312,61.0,44663.53125,0.0,490.21337890625,1.0,279.75787353515625,282.8764953613281,296.1410522460937,299.09796142578125,293.1499938964844,293.1499938964844,280.04998779296875,44831.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345950841903687,1.0,0.0,0.0,3.4126789569854736,3.4127023220062256,7.771130299261131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6811.869140625,0.0,1346.603759765625,1895.4371337890625,0.0,2791.261474609375,0.8616361021995544,1.0,0.0,3.0,1.0,0.0
18085920,297.3890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.849609375,0.9285939931869508,0.3504071831703186,0.3156322836875915,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.84552001953125,0.7759969234466553,0.2042777687311172,0.1951653063297271,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.846923828125,0.8163686990737915,0.2376710474491119,0.1674632579088211,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8448791503906,0.7602174878120422,0.1919398754835128,0.183542788028717,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8395080566406,0.6628267168998718,0.1264257878065109,0.5778394341468811,284.8475341796875,284.95001220703125,296.3033447265625,293.1159973144531,296.3021545410156,297.2951354980469,283.8630676269531,1.0,0.3448788225650787,1.0,1.0,0.0,1.0,-1.7279151678085327,1.727912664413452,2.412633648418705e-06,1.3233612775802612,0.7981494069099426,0.7981494069099426,0.0,66.62136840820312,61.0,44663.53125,0.0,490.21337890625,1.0,279.75787353515625,282.8764953613281,296.1410522460937,299.09796142578125,293.1499938964844,293.1499938964844,280.04998779296875,44831.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345950841903687,1.0,0.0,0.0,3.4126789569854736,3.4127023220062256,7.771130299261131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6811.869140625,0.0,1346.603759765625,1895.4371337890625,0.0,2791.261474609375,0.8616361021995544,1.0,0.0,3.0,1.0,0.0
18085980,297.39471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0154113769531,0.938994288444519,0.3539992272853851,0.3183541893959045,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.01641845703125,0.7816199660301208,0.2047832459211349,0.1953703910112381,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0160827636719,0.8217073678970337,0.2381458431482315,0.1675570756196975,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0165710449219,0.7654156684875488,0.1922969669103622,0.1836191713809967,297.11773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0177917480469,0.6661487817764282,0.1259410679340362,0.5745331048965454,285.01593017578125,284.95001220703125,296.3399963378906,293.1150207519531,296.3388061523437,297.2966613769531,284.01171875,1.0,0.3428106606006622,1.0,1.0,0.0,1.0,-1.727660894393921,1.72765851020813,2.415050175841316e-06,1.3256458044052124,0.9248273968696594,0.9248273968696594,0.0,64.84085845947266,49.0,44378.42578125,0.0,484.819091796875,1.0,280.0414428710937,283.01007080078125,296.0699157714844,298.92242431640625,293.1499938964844,293.1499938964844,279.75,32803.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8204267621040344,1.0,0.0,0.0,3.57680082321167,3.576823711395264,8.536558766536473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7540.21728515625,0.0,1429.8067626953125,1895.4371337890625,0.0,2659.5234375,0.8863934874534607,1.0,0.0,3.0,1.0,0.0
18086040,297.39471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0154113769531,0.938994288444519,0.3539992272853851,0.3183541893959045,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.01641845703125,0.7816199660301208,0.2047832459211349,0.1953703910112381,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0160827636719,0.8217073678970337,0.2381458431482315,0.1675570756196975,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0165710449219,0.7654156684875488,0.1922969669103622,0.1836191713809967,297.11773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0177917480469,0.6661487817764282,0.1259410679340362,0.5745331048965454,285.01593017578125,284.95001220703125,296.3399963378906,293.1150207519531,296.3388061523437,297.2966613769531,284.01171875,1.0,0.3428106606006622,1.0,1.0,0.0,1.0,-1.727660894393921,1.72765851020813,2.415050175841316e-06,1.3256458044052124,0.9248273968696594,0.9248273968696594,0.0,64.84085845947266,49.0,44378.42578125,0.0,484.819091796875,1.0,280.0414428710937,283.01007080078125,296.0699157714844,298.92242431640625,293.1499938964844,293.1499938964844,279.75,32803.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8204267621040344,1.0,0.0,0.0,3.57680082321167,3.576823711395264,8.536558766536473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7540.21728515625,0.0,1429.8067626953125,1895.4371337890625,0.0,2659.5234375,0.8863934874534607,1.0,0.0,3.0,1.0,0.0
18086100,297.3934631347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8681945800781,0.9499749541282654,0.3554282188415527,0.319796621799469,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8733215332031,0.7889130711555481,0.2049385756254196,0.1955253183841705,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8715515136719,0.8285994529724121,0.2382116764783859,0.1676424145698547,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8741455078125,0.7723256349563599,0.192383199930191,0.1837037503719329,297.11724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8816833496094,0.6717749834060669,0.1256877779960632,0.5732099413871765,284.8708190917969,284.95001220703125,296.3583374023437,293.115234375,296.3571472167969,297.2957458496094,283.854248046875,1.0,0.340494841337204,1.0,1.0,0.0,1.0,-1.728196620941162,1.728194236755371,2.4176165425160434e-06,1.3269625902175903,0.8298041224479675,0.8298041224479675,0.0,62.578163146972656,49.0,44996.29296875,0.0,478.4947509765625,1.0,279.7992858886719,282.8397827148437,296.14239501953125,299.1382751464844,293.1499938964844,293.1499938964844,279.75,37436.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8269510269165039,1.0,0.0,0.0,3.5491747856140137,3.5491981506347656,8.405200446759409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7297.765625,0.0,1434.314453125,1895.4371337890625,0.0,2720.081298828125,0.8809953927993774,1.0,0.0,3.0,1.0,0.0
18086160,297.3900756835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8870849609375,0.9623523950576782,0.3566373586654663,0.3207951784133911,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8844299316406,0.7978734970092773,0.204969897866249,0.195474237203598,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.88531494140625,0.837014377117157,0.2381083369255066,0.1675180196762085,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8840026855469,0.7809073328971863,0.1923495233058929,0.1835913211107254,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8806457519531,0.6788921356201172,0.1253546476364135,0.5712922811508179,284.8856811523437,284.95001220703125,296.3766784667969,293.1159362792969,296.37548828125,297.2929382324219,283.896240234375,1.0,0.337442398071289,1.0,1.0,0.0,1.0,-1.7267491817474363,1.726746678352356,2.414416485407856e-06,1.326390266418457,0.8100184798240662,0.8100184798240662,0.0,59.83457565307617,37.0,44580.859375,0.0,469.5354309082031,1.0,279.7587280273437,282.90338134765625,296.1335754394531,299.0659484863281,293.1499938964844,293.1499938964844,280.04998779296875,41279.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8287067413330078,1.0,0.0,0.0,3.380775213241577,3.3807976245880127,7.62651040986384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6810.88134765625,0.0,1290.3509521484375,1895.4371337890625,0.0,2736.40966796875,0.8505824208259583,1.0,0.0,3.0,1.0,0.0
18086220,297.3976135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.03125,0.99466210603714,0.3604351282119751,0.3236073553562164,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0325927734375,0.8251645565032959,0.20562344789505,0.1956449300050735,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0321655273437,0.8650730848312378,0.2386614233255386,0.1675456911325454,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.03277587890625,0.8086605668067932,0.1928332597017288,0.183612123131752,297.11773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.034423828125,0.7026195526123047,0.125100627541542,0.5682254433631897,285.0319519042969,284.95001220703125,296.413330078125,293.1189270019531,296.4121398925781,297.2972106933594,284.02655029296875,1.0,0.3297858238220215,1.0,1.0,0.0,1.0,-1.72670316696167,1.726700782775879,2.41450607063598e-06,1.3265249729156494,0.9382336139678956,0.9382336139678956,0.0,52.499637603759766,25.0,44363.42578125,0.0,447.94732666015625,1.0,280.041259765625,283.01861572265625,296.0848999023437,298.9328918457031,293.1499938964844,293.1499938964844,279.75,31751.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8175238966941833,1.0,0.0,0.0,3.5665862560272217,3.5666089057922363,8.487871241413814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7542.201171875,0.0,1411.272705078125,1895.4371337890625,0.0,2632.64501953125,0.8832777738571167,1.0,0.0,3.0,1.0,0.0
18086280,297.3976135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.03125,0.99466210603714,0.3604351282119751,0.3236073553562164,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0325927734375,0.8251645565032959,0.20562344789505,0.1956449300050735,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0321655273437,0.8650730848312378,0.2386614233255386,0.1675456911325454,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.03277587890625,0.8086605668067932,0.1928332597017288,0.183612123131752,297.11773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.034423828125,0.7026195526123047,0.125100627541542,0.5682254433631897,285.0319519042969,284.95001220703125,296.413330078125,293.1189270019531,296.4121398925781,297.2972106933594,284.02655029296875,1.0,0.3297858238220215,1.0,1.0,0.0,1.0,-1.72670316696167,1.726700782775879,2.41450607063598e-06,1.3265249729156494,0.9382336139678956,0.9382336139678956,0.0,52.499637603759766,25.0,44363.42578125,0.0,447.94732666015625,1.0,280.041259765625,283.01861572265625,296.0848999023437,298.9328918457031,293.1499938964844,293.1499938964844,279.75,31751.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8175238966941833,1.0,0.0,0.0,3.5665862560272217,3.5666089057922363,8.487871241413814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7542.201171875,0.0,1411.272705078125,1895.4371337890625,0.0,2632.64501953125,0.8832777738571167,1.0,0.0,3.0,1.0,0.0
18086340,297.427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.85888671875,0.9990000128746032,0.3665263652801513,0.2975706160068512,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8570861816406,0.8533589839935303,0.205809399485588,0.195740133523941,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8576965332031,0.8966168165206909,0.2385429888963699,0.1674482673406601,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8567810058594,0.8360819220542908,0.1928686648607254,0.183558315038681,297.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8543395996094,0.7263941764831543,0.1246181353926658,0.5653152465820312,284.85791015625,284.95001220703125,296.45001220703125,293.1241760253906,296.44879150390625,297.3126525878906,283.8681945800781,1.0,0.3195061981678009,1.0,1.0,0.0,1.0,-1.7027608156204224,1.7027584314346311,2.350681825191714e-06,1.3079116344451904,0.7922839522361755,0.7922839522361755,0.0,45.79451751708984,25.0,44043.21875,0.0,411.6686096191406,1.0,279.7584533691406,282.88140869140625,296.1444396972656,299.05487060546875,293.1499938964844,293.1499938964844,280.04998779296875,42494.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8267422318458557,1.0,0.0,0.0,3.351907253265381,3.3519296646118164,7.496823855035473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6757.50927734375,0.0,1270.747314453125,1895.4371337890625,0.0,2718.14013671875,0.8447439670562744,1.0,0.0,3.0,1.0,0.0
18086400,297.427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.85888671875,0.9990000128746032,0.3665263652801513,0.2975706160068512,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8570861816406,0.8533589839935303,0.205809399485588,0.195740133523941,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8576965332031,0.8966168165206909,0.2385429888963699,0.1674482673406601,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8567810058594,0.8360819220542908,0.1928686648607254,0.183558315038681,297.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8543395996094,0.7263941764831543,0.1246181353926658,0.5653152465820312,284.85791015625,284.95001220703125,296.45001220703125,293.1241760253906,296.44879150390625,297.3126525878906,283.8681945800781,1.0,0.3195061981678009,1.0,1.0,0.0,1.0,-1.7027608156204224,1.7027584314346311,2.350681825191714e-06,1.3079116344451904,0.7922839522361755,0.7922839522361755,0.0,45.79451751708984,25.0,44043.21875,0.0,411.6686096191406,1.0,279.7584533691406,282.88140869140625,296.1444396972656,299.05487060546875,293.1499938964844,293.1499938964844,280.04998779296875,42494.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8267422318458557,1.0,0.0,0.0,3.351907253265381,3.3519296646118164,7.496823855035473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6757.50927734375,0.0,1270.747314453125,1895.4371337890625,0.0,2718.14013671875,0.8447439670562744,1.0,0.0,3.0,1.0,0.0
18086460,297.49468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9206237792969,0.9990000128746032,0.3769175112247467,0.3329490125179291,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9479675292969,0.8247588872909546,0.2065705060958862,0.1965766996145248,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9423217773437,0.8640344142913818,0.2393704652786255,0.1680020093917846,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9504699707031,0.8078562617301941,0.1934413760900497,0.184228241443634,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9745483398437,0.70018070936203,0.1258110851049423,0.5662438869476318,284.943603515625,284.95001220703125,296.4866638183594,293.1307983398437,296.4852600097656,297.36181640625,283.8421630859375,1.0,0.3084656298160553,1.0,1.0,0.0,1.0,-1.5527682304382324,1.55276620388031,1.9613923996075755e-06,1.179072380065918,0.8631840348243713,0.8631840348243713,0.0,49.11219024658203,25.0,40463.05078125,0.0,384.21923828125,1.0,280.0400695800781,282.81427001953125,296.0824584960937,298.85064697265625,293.1499938964844,293.1499938964844,279.75,32849.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8123396635055542,1.0,0.0,0.0,3.500387191772461,3.5004091262817383,8.1757099223978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7188.90869140625,0.0,1350.393798828125,1895.4371337890625,0.0,2584.755859375,0.8689969182014465,1.0,0.0,3.0,1.0,0.0
18086520,297.49468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9206237792969,0.9990000128746032,0.3769175112247467,0.3329490125179291,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9479675292969,0.8247588872909546,0.2065705060958862,0.1965766996145248,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9423217773437,0.8640344142913818,0.2393704652786255,0.1680020093917846,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9504699707031,0.8078562617301941,0.1934413760900497,0.184228241443634,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9745483398437,0.70018070936203,0.1258110851049423,0.5662438869476318,284.943603515625,284.95001220703125,296.4866638183594,293.1307983398437,296.4852600097656,297.36181640625,283.8421630859375,1.0,0.3084656298160553,1.0,1.0,0.0,1.0,-1.5527682304382324,1.55276620388031,1.9613923996075755e-06,1.179072380065918,0.8631840348243713,0.8631840348243713,0.0,49.11219024658203,25.0,40463.05078125,0.0,384.21923828125,1.0,280.0400695800781,282.81427001953125,296.0824584960937,298.85064697265625,293.1499938964844,293.1499938964844,279.75,32849.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8123396635055542,1.0,0.0,0.0,3.500387191772461,3.5004091262817383,8.1757099223978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7188.90869140625,0.0,1350.393798828125,1895.4371337890625,0.0,2584.755859375,0.8689969182014465,1.0,0.0,3.0,1.0,0.0
18086580,297.6111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,283.88018798828125,0.9990000128746032,0.3931299746036529,0.2549743056297302,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8795471191406,0.9008399248123168,0.2078818529844284,0.1971461772918701,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8798522949219,0.9511528611183168,0.2401714622974395,0.1682018637657165,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8794250488281,0.8808028697967529,0.1945688873529434,0.1846226155757904,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8786926269531,0.764768660068512,0.126300424337387,0.5703179240226746,284.8798828125,284.95001220703125,296.5233459472656,293.1376342773437,296.5220947265625,297.44366455078125,283.8863830566406,1.0,0.304230660200119,1.0,1.0,0.0,1.0,-1.6506260633468628,1.650623798370361,2.2156241357151885e-06,1.2676161527633667,0.774563193321228,0.774563193321228,0.0,37.79037094116211,43.0,42774.30078125,0.0,362.65966796875,1.0,279.7607421875,282.9194030761719,296.1380310058594,298.9624328613281,293.1499938964844,293.1499938964844,280.04998779296875,41561.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8147717714309692,1.0,0.0,0.0,3.226480007171631,3.226501226425171,6.946264079488174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6675.5224609375,0.0,1147.8389892578125,1895.4371337890625,0.0,2607.203857421875,0.8157359957695007,1.0,0.0,3.0,1.0,0.0
18086640,297.6111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,283.88018798828125,0.9990000128746032,0.3931299746036529,0.2549743056297302,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8795471191406,0.9008399248123168,0.2078818529844284,0.1971461772918701,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8798522949219,0.9511528611183168,0.2401714622974395,0.1682018637657165,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8794250488281,0.8808028697967529,0.1945688873529434,0.1846226155757904,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8786926269531,0.764768660068512,0.126300424337387,0.5703179240226746,284.8798828125,284.95001220703125,296.5233459472656,293.1376342773437,296.5220947265625,297.44366455078125,283.8863830566406,1.0,0.304230660200119,1.0,1.0,0.0,1.0,-1.6506260633468628,1.650623798370361,2.2156241357151885e-06,1.2676161527633667,0.774563193321228,0.774563193321228,0.0,37.79037094116211,43.0,42774.30078125,0.0,362.65966796875,1.0,279.7607421875,282.9194030761719,296.1380310058594,298.9624328613281,293.1499938964844,293.1499938964844,280.04998779296875,41561.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8147717714309692,1.0,0.0,0.0,3.226480007171631,3.226501226425171,6.946264079488174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6675.5224609375,0.0,1147.8389892578125,1895.4371337890625,0.0,2607.203857421875,0.8157359957695007,1.0,0.0,3.0,1.0,0.0
18086700,297.65679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.03057861328125,0.9990000128746032,0.4005422294139862,0.2527260780334472,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.02789306640625,0.9044660329818726,0.2087241858243942,0.1977950632572174,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0293273925781,0.954712986946106,0.2408309280872345,0.1685276925563812,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0271301269531,0.8842226266860962,0.1953066438436508,0.1851798146963119,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0202331542969,0.7676582336425781,0.1268472224473953,0.5720072984695435,285.0295104980469,284.95001220703125,296.5416564941406,293.14117431640625,296.5404357910156,297.478759765625,284.0429992675781,1.0,0.3045509159564972,1.0,1.0,0.0,1.0,-1.651777744293213,1.6517754793167114,2.218376721430104e-06,1.2683568000793457,0.8734046816825867,0.8734046816825867,0.0,37.49015426635742,43.0,42445.12109375,0.0,362.4308166503906,1.0,279.98992919921875,283.0776672363281,296.0830993652344,298.7709045410156,293.1499938964844,293.1499938964844,280.04998779296875,34081.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8058279752731323,1.0,0.0,0.0,3.2782094478607178,3.2782297134399414,7.170784783738782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6895.8212890625,0.0,1144.6422119140625,1895.4371337890625,0.0,2524.8271484375,0.8244048953056335,1.0,0.0,3.0,1.0,0.0
18086760,297.68707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0299072265625,0.9990000128746032,0.4067345857620239,0.2556363642215729,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0306091308594,0.9025299549102784,0.2097388207912445,0.198713794350624,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0302429199219,0.9521359205245972,0.2416871488094329,0.1690939515829086,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.03082275390625,0.882286548614502,0.1962084025144577,0.1859945654869079,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0323486328125,0.7662613391876221,0.1275974363088607,0.5750818848609924,285.0302124023437,284.95001220703125,296.5599975585937,293.1447448730469,296.55877685546875,297.5053405761719,284.0257873535156,1.0,0.3067967891693115,1.0,1.0,0.0,1.0,-1.661716103553772,1.6617138385772705,2.24349059863016e-06,1.2758138179779053,0.9034621715545654,0.9034621715545654,0.0,38.1007194519043,63.0,42843.36328125,0.0,369.4646301269531,1.0,280.0392150878906,283.04132080078125,296.1048583984375,298.8489074707031,293.1499938964844,293.1499938964844,279.75,31353.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8023783564567566,1.0,0.0,0.0,3.414348125457764,3.4143691062927246,7.778733674967953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7383.40869140625,0.0,1253.9400634765625,1895.4371337890625,0.0,2493.18994140625,0.848855197429657,1.0,0.0,3.0,1.0,0.0
18086820,297.6860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9222412109375,0.9990000128746032,0.4135090708732605,0.2773837745189667,297.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.920166015625,0.8806148171424866,0.2113978564739227,0.200505644083023,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9210205078125,0.9253462553024292,0.2428265810012817,0.1700931340456009,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9197082519531,0.8611398935317993,0.1976629346609115,0.1875894665718078,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9160461425781,0.749152421951294,0.1288744658231735,0.5817903280258179,284.9212646484375,284.95001220703125,296.5966796875,293.152099609375,296.595458984375,297.52020263671875,283.9329528808594,1.0,0.3170698285102844,1.0,1.0,0.0,1.0,-1.7011326551437378,1.7011302709579468,2.344949280086439e-06,1.3054808378219604,0.8199819326400757,0.8199819326400757,0.0,42.28986358642578,81.0,44025.890625,0.0,403.2382507324219,1.0,279.7599792480469,282.93896484375,296.1916809082031,299.0660095214844,293.1499938964844,293.1499938964844,280.04998779296875,38596.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8149486780166626,1.0,0.0,0.0,3.3042995929718018,3.304320812225342,7.285378842425416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6785.42041015625,0.0,1199.0860595703125,1895.4371337890625,0.0,2608.837890625,0.8317774534225464,1.0,0.0,3.0,1.0,0.0
18086880,297.6860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9222412109375,0.9990000128746032,0.4135090708732605,0.2773837745189667,297.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.920166015625,0.8806148171424866,0.2113978564739227,0.200505644083023,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9210205078125,0.9253462553024292,0.2428265810012817,0.1700931340456009,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9197082519531,0.8611398935317993,0.1976629346609115,0.1875894665718078,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9160461425781,0.749152421951294,0.1288744658231735,0.5817903280258179,284.9212646484375,284.95001220703125,296.5966796875,293.152099609375,296.595458984375,297.52020263671875,283.9329528808594,1.0,0.3170698285102844,1.0,1.0,0.0,1.0,-1.7011326551437378,1.7011302709579468,2.344949280086439e-06,1.3054808378219604,0.8199819326400757,0.8199819326400757,0.0,42.28986358642578,81.0,44025.890625,0.0,403.2382507324219,1.0,279.7599792480469,282.93896484375,296.1916809082031,299.0660095214844,293.1499938964844,293.1499938964844,280.04998779296875,38596.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8149486780166626,1.0,0.0,0.0,3.3042995929718018,3.304320812225342,7.285378842425416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6785.42041015625,0.0,1199.0860595703125,1895.4371337890625,0.0,2608.837890625,0.8317774534225464,1.0,0.0,3.0,1.0,0.0
18086940,297.6330261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0971069335937,0.9990000128746032,0.4149723649024963,0.3123112916946411,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0975036621094,0.8496249318122864,0.2136288434267044,0.2026679664850235,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0973815917969,0.8889145851135254,0.2446573376655578,0.1713810563087463,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0975952148437,0.831835150718689,0.1996464729309082,0.1895312517881393,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0981140136719,0.7247578501701355,0.1302981227636337,0.589011549949646,285.0973205566406,284.95001220703125,296.6333312988281,293.15972900390625,296.6321716308594,297.4897155761719,284.0954895019531,1.0,0.3325033485889435,1.0,1.0,0.0,1.0,-1.7582038640975952,1.7582014799118042,2.4969965579657583e-06,1.348600149154663,0.998201549053192,0.998201549053192,0.0,49.58223724365234,99.0,45143.10546875,0.0,458.4207458496094,1.0,280.0410461425781,283.0605773925781,296.1639099121094,299.0315246582031,293.1499938964844,293.1499938964844,279.75,29359.306640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8115422129631042,1.0,0.0,0.0,3.577122449874878,3.5771446228027344,8.538093538845715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7630.93408203125,0.0,1404.8953857421875,1895.4371337890625,0.0,2577.40283203125,0.8841267228126526,1.0,0.0,3.0,1.0,0.0
18087000,297.6330261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0971069335937,0.9990000128746032,0.4149723649024963,0.3123112916946411,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0975036621094,0.8496249318122864,0.2136288434267044,0.2026679664850235,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0973815917969,0.8889145851135254,0.2446573376655578,0.1713810563087463,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0975952148437,0.831835150718689,0.1996464729309082,0.1895312517881393,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0981140136719,0.7247578501701355,0.1302981227636337,0.589011549949646,285.0973205566406,284.95001220703125,296.6333312988281,293.15972900390625,296.6321716308594,297.4897155761719,284.0954895019531,1.0,0.3325033485889435,1.0,1.0,0.0,1.0,-1.7582038640975952,1.7582014799118042,2.4969965579657583e-06,1.348600149154663,0.998201549053192,0.998201549053192,0.0,49.58223724365234,99.0,45143.10546875,0.0,458.4207458496094,1.0,280.0410461425781,283.0605773925781,296.1639099121094,299.0315246582031,293.1499938964844,293.1499938964844,279.75,29359.306640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8115422129631042,1.0,0.0,0.0,3.577122449874878,3.5771446228027344,8.538093538845715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7630.93408203125,0.0,1404.8953857421875,1895.4371337890625,0.0,2577.40283203125,0.8841267228126526,1.0,0.0,3.0,1.0,0.0
18087060,297.525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9369201660156,0.9990000128746032,0.4102165699005127,0.3565055429935455,297.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9356994628906,0.8179042935371399,0.2155083417892456,0.2049420177936554,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9360046386719,0.8525325655937195,0.2459345459938049,0.1726893931627273,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9355163574219,0.7998427152633667,0.2012957036495208,0.1915811449289322,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9341735839844,0.6958433985710144,0.1312707960605621,0.5957828760147095,284.93621826171875,284.95001220703125,296.6700134277344,293.1675720214844,296.6688842773437,297.4197998046875,283.9417419433594,1.0,0.3517428338527679,1.0,1.0,0.0,1.0,-1.8261555433273315,1.826152801513672,2.6858463115786435e-06,1.4000993967056274,0.9151121973991394,0.9151121973991394,0.0,59.82264709472656,102.0,47412.72265625,0.0,533.38720703125,1.0,279.75787353515625,282.866943359375,296.25079345703125,299.3265991210937,293.1499938964844,293.1499938964844,279.45001220703125,34807.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832882821559906,1.0,0.0,0.0,3.641922473907471,3.641946315765381,8.850232688928372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7911.4697265625,0.0,1515.3004150390625,1895.4371337890625,0.0,2775.298095703125,0.9024452567100524,1.0,0.0,3.0,1.0,0.0
18087120,297.525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9369201660156,0.9990000128746032,0.4102165699005127,0.3565055429935455,297.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9356994628906,0.8179042935371399,0.2155083417892456,0.2049420177936554,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9360046386719,0.8525325655937195,0.2459345459938049,0.1726893931627273,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9355163574219,0.7998427152633667,0.2012957036495208,0.1915811449289322,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9341735839844,0.6958433985710144,0.1312707960605621,0.5957828760147095,284.93621826171875,284.95001220703125,296.6700134277344,293.1675720214844,296.6688842773437,297.4197998046875,283.9417419433594,1.0,0.3517428338527679,1.0,1.0,0.0,1.0,-1.8261555433273315,1.826152801513672,2.6858463115786435e-06,1.4000993967056274,0.9151121973991394,0.9151121973991394,0.0,59.82264709472656,102.0,47412.72265625,0.0,533.38720703125,1.0,279.75787353515625,282.866943359375,296.25079345703125,299.3265991210937,293.1499938964844,293.1499938964844,279.45001220703125,34807.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832882821559906,1.0,0.0,0.0,3.641922473907471,3.641946315765381,8.850232688928372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7911.4697265625,0.0,1515.3004150390625,1895.4371337890625,0.0,2775.298095703125,0.9024452567100524,1.0,0.0,3.0,1.0,0.0
18087180,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.82525634765625,0.9843062162399292,0.4057581424713135,0.3668484687805176,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.826416015625,0.7954357862472534,0.2164988666772842,0.2062348276376724,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8260192871094,0.8296632170677185,0.2464818656444549,0.1733472645282745,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8266296386719,0.7772253751754761,0.2021426856517791,0.1927384734153747,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8291931152344,0.6752988696098328,0.1316129267215728,0.5990961790084839,284.8257751464844,284.95001220703125,296.6931457519531,293.17266845703125,296.6920471191406,297.3672790527344,283.82568359375,1.0,0.3615122437477112,1.0,1.0,0.0,1.0,-1.8465770483016968,1.846574306488037,2.7439587029221e-06,1.4153908491134644,0.8154152631759644,0.8154152631759644,0.0,67.68537139892578,102.0,48377.7890625,0.0,571.8961791992188,1.0,279.4814453125,282.7329406738281,296.2759704589844,299.489501953125,293.1499938964844,293.1499938964844,279.45001220703125,40595.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8474169373512268,1.0,0.0,0.0,3.549455404281616,3.549479484558105,8.406530014326563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7608.9765625,0.0,1457.5936279296875,1895.4371337890625,0.0,2911.083251953125,0.883842408657074,1.0,0.0,3.0,1.0,0.0
18087240,297.4282531738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.87286376953125,0.9680418968200684,0.405033528804779,0.3654602766036987,297.2428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8698425292969,0.7827293276786804,0.2170703709125518,0.2069353312253952,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,283.8706359863281,0.8172092437744141,0.2467954307794571,0.1736783236265182,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.869384765625,0.7649909853935242,0.2026265412569046,0.1933599263429641,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8658142089844,0.6641239523887634,0.1317942440509796,0.6007291674613953,284.8711853027344,284.95001220703125,296.7066650390625,293.1756591796875,296.70556640625,297.35107421875,283.8819885253906,1.0,0.366219013929367,1.0,1.0,0.0,1.0,-1.84860360622406,1.8486008644104004,2.7496334951138124e-06,1.4168106317520142,0.8197215795516968,0.8197215795516968,0.0,72.50404357910156,90.0,48222.3203125,0.0,588.5596313476562,1.0,279.458740234375,282.7974853515625,296.24322509765625,299.4120483398437,293.1499938964844,293.1499938964844,279.75,41336.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8501641750335693,1.0,0.0,0.0,3.44385313987732,3.443876266479492,7.913754416222218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7149.7392578125,0.0,1353.359375,1895.4371337890625,0.0,2936.80810546875,0.8644772171974182,1.0,0.0,3.0,1.0,0.0
18087300,297.4202575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0271301269531,0.9568869471549988,0.4060017168521881,0.3654330372810364,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0228881835937,0.7750447988510132,0.2181202322244644,0.2079108357429504,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0240478515625,0.8091158866882324,0.2475717067718505,0.1741766929626464,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.02215576171875,0.7576377391815186,0.2035381346940994,0.1942159086465835,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.015869140625,0.657294511795044,0.1322547495365142,0.6028781533241272,285.02490234375,284.95001220703125,296.7250061035156,293.1798095703125,296.7239074707031,297.3447265625,284.0368957519531,1.0,0.369839608669281,1.0,1.0,0.0,1.0,-1.8539448976516724,1.8539421558380127,2.764911414487869e-06,1.4207652807235718,0.9200872182846068,0.9200872182846068,0.0,76.09672546386719,90.0,47911.58203125,0.0,603.6972045898438,1.0,279.6973876953125,282.9511108398437,296.1662292480469,299.1976318359375,293.1499938964844,293.1499938964844,279.75,34108.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444217443466187,1.0,0.0,0.0,3.5099682807922363,3.509990692138672,8.220527547564416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7410.6298828125,0.0,1369.27294921875,1895.4371337890625,0.0,2883.05419921875,0.875316858291626,1.0,0.0,3.0,1.0,0.0
