time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18087360,297.4222106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0323181152344,0.954481840133667,0.4079040288925171,0.3668390214443207,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0332336425781,0.7736380696296692,0.219351664185524,0.2090574651956558,297.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0329895019531,0.8072232604026794,0.2485595941543579,0.1748493015766143,297.23809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.03338623046875,0.7562337517738342,0.2046201676130294,0.1952255815267563,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.03448486328125,0.6558982133865356,0.1329050213098526,0.6056559085845947,285.0328063964844,284.95001220703125,296.74334716796875,293.1840209960937,296.7422180175781,297.3468322753906,284.02960205078125,1.0,0.3719625473022461,1.0,1.0,0.0,1.0,-1.8623632192611688,1.862360477447509,2.789377504086588e-06,1.4272077083587646,0.9544767141342164,0.9544767141342164,0.0,77.46199798583984,78.0,48280.38671875,0.0,614.09814453125,1.0,279.74169921875,282.9290466308594,296.1719665527344,299.2596130371094,293.1499938964844,293.1499938964844,279.45001220703125,31898.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8429005146026611,1.0,0.0,0.0,3.623639583587648,3.62366247177124,8.761596745898714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7964.5068359375,0.0,1473.575439453125,1895.4371337890625,0.0,2868.82666015625,0.8963390588760376,1.0,0.0,3.0,1.0,0.0
18087420,297.4187316894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8962097167969,0.9615774154663086,0.411003053188324,0.3697003126144409,297.2610168457031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8941650390625,0.7796086072921753,0.2213986068964004,0.2110418677330017,297.23028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8946838378906,0.8122991919517517,0.2498990148305893,0.1758663356304168,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8938293457031,0.7617029547691345,0.2063892036676406,0.1969440728425979,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.89129638671875,0.6607784032821655,0.1340925991535186,0.6108534932136536,284.89508056640625,284.95001220703125,296.7799987792969,293.1925964355469,296.7789001464844,297.34783935546875,283.9024353027344,1.0,0.372580736875534,1.0,1.0,0.0,1.0,-1.8777108192443848,1.8777079582214355,2.834490032910253e-06,1.4390859603881836,0.8446435928344727,0.8446435928344727,0.0,76.402099609375,66.0,49070.80859375,0.0,621.9293212890625,1.0,279.45819091796875,282.79412841796875,296.2300720214844,299.43341064453125,293.1499938964844,293.1499938964844,279.75,39269.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8548086881637573,1.0,0.0,0.0,3.510672807693481,3.5106959342956543,8.223827308029286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7220.7109375,0.0,1407.1448974609375,1895.4371337890625,0.0,2980.3291015625,0.876976728439331,1.0,0.0,3.0,1.0,0.0
18087480,297.4187316894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8962097167969,0.9615774154663086,0.411003053188324,0.3697003126144409,297.2610168457031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8941650390625,0.7796086072921753,0.2213986068964004,0.2110418677330017,297.23028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8946838378906,0.8122991919517517,0.2498990148305893,0.1758663356304168,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8938293457031,0.7617029547691345,0.2063892036676406,0.1969440728425979,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.89129638671875,0.6607784032821655,0.1340925991535186,0.6108534932136536,284.89508056640625,284.95001220703125,296.7799987792969,293.1925964355469,296.7789001464844,297.34783935546875,283.9024353027344,1.0,0.372580736875534,1.0,1.0,0.0,1.0,-1.8777108192443848,1.8777079582214355,2.834490032910253e-06,1.4390859603881836,0.8446435928344727,0.8446435928344727,0.0,76.402099609375,66.0,49070.80859375,0.0,621.9293212890625,1.0,279.45819091796875,282.79412841796875,296.2300720214844,299.43341064453125,293.1499938964844,293.1499938964844,279.75,39269.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8548086881637573,1.0,0.0,0.0,3.510672807693481,3.5106959342956543,8.223827308029286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7220.7109375,0.0,1407.1448974609375,1895.4371337890625,0.0,2980.3291015625,0.876976728439331,1.0,0.0,3.0,1.0,0.0
18087540,297.4322814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0532531738281,0.9816526174545288,0.415769875049591,0.3733222186565399,297.273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0542297363281,0.7971067428588867,0.2240816354751587,0.2131455838680267,297.24078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0539855957031,0.8280709981918335,0.2519726455211639,0.17696613073349,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0543518066406,0.7782503366470337,0.2087416052818298,0.1987517774105072,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.05548095703125,0.6758037209510803,0.1358048319816589,0.6166993975639343,285.0538024902344,284.95001220703125,296.8166809082031,293.201416015625,296.8155822753906,297.3603820800781,284.05029296875,1.0,0.3698421716690063,1.0,1.0,0.0,1.0,-1.895092725753784,1.895089864730835,2.886058382500778e-06,1.452515721321106,0.9902086853981018,0.9902086853981018,0.0,71.29668426513672,54.0,49177.0,0.0,618.31689453125,1.0,279.742431640625,282.9266357421875,296.1864929199219,299.322998046875,293.1499938964844,293.1499938964844,279.45001220703125,31418.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8475359082221985,1.0,0.0,0.0,3.695394277572632,3.695417881011963,9.112023917623446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8069.14892578125,0.0,1549.557373046875,1895.4371337890625,0.0,2912.19677734375,0.9121135473251344,1.0,0.0,3.0,1.0,0.0
18087600,297.4322814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0532531738281,0.9816526174545288,0.415769875049591,0.3733222186565399,297.273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0542297363281,0.7971067428588867,0.2240816354751587,0.2131455838680267,297.24078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0539855957031,0.8280709981918335,0.2519726455211639,0.17696613073349,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0543518066406,0.7782503366470337,0.2087416052818298,0.1987517774105072,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.05548095703125,0.6758037209510803,0.1358048319816589,0.6166993975639343,285.0538024902344,284.95001220703125,296.8166809082031,293.201416015625,296.8155822753906,297.3603820800781,284.05029296875,1.0,0.3698421716690063,1.0,1.0,0.0,1.0,-1.895092725753784,1.895089864730835,2.886058382500778e-06,1.452515721321106,0.9902086853981018,0.9902086853981018,0.0,71.29668426513672,54.0,49177.0,0.0,618.31689453125,1.0,279.742431640625,282.9266357421875,296.1864929199219,299.322998046875,293.1499938964844,293.1499938964844,279.45001220703125,31418.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8475359082221985,1.0,0.0,0.0,3.695394277572632,3.695417881011963,9.112023917623446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8069.14892578125,0.0,1549.557373046875,1895.4371337890625,0.0,2912.19677734375,0.9121135473251344,1.0,0.0,3.0,1.0,0.0
18087660,297.4335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.8836975097656,0.9957543611526488,0.4179016947746277,0.3754109740257263,297.2789611816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8876037597656,0.8115916848182678,0.2254827469587326,0.2144149541854858,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8865966796875,0.8413956761360168,0.2529465556144714,0.1776442676782608,297.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,283.8883056640625,0.7924196720123291,0.2099619507789611,0.1998446136713028,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.89422607421875,0.688743531703949,0.1367624700069427,0.6204686164855957,284.8857727050781,284.95001220703125,296.8371887207031,293.2064819335937,296.83612060546875,297.3642883300781,283.874755859375,1.0,0.3673632144927978,1.0,1.0,0.0,1.0,-1.90578043460846,1.9057775735855105,2.918168092946871e-06,1.460869312286377,0.8889103531837463,0.8889103531837463,0.0,67.26625061035156,54.0,50203.46875,0.0,613.1490478515625,1.0,279.4866943359375,282.73175048828125,296.26141357421875,299.5655517578125,293.1499938964844,293.1499938964844,279.45001220703125,35602.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8572659492492676,1.0,0.0,0.0,3.707018375396729,3.707042932510376,9.169439181277994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7817.00537109375,0.0,1594.5130615234375,1895.4371337890625,0.0,3003.365966796875,0.9156786799430848,1.0,0.0,3.0,1.0,0.0
18087720,297.4358825683594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8866271972656,0.9990000128746032,0.4197036623954773,0.3750646114349365,297.281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.88555908203125,0.8174147009849548,0.2264484018087387,0.2153050452470779,297.2446594238281,297.1499938964844,293.1499938964844,0.0,-0.0,283.88580322265625,0.8468707203865051,0.2535242736339569,0.1780417710542678,297.2628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8853759765625,0.7984171509742737,0.2107880562543869,0.2006044387817382,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.884033203125,0.694339394569397,0.1374229490756988,0.6232935190200806,284.88604736328125,284.95001220703125,296.85333251953125,293.2104797363281,296.8522644042969,297.3656921386719,283.8887939453125,1.0,0.3645004034042358,1.0,1.0,0.0,1.0,-1.897209882736206,1.8972069025039675,2.8953872970305383e-06,1.456303954124451,0.8673650026321411,0.8673650026321411,0.0,65.58069610595703,42.0,49956.734375,0.0,605.8512573242188,1.0,279.4574584960937,282.7526550292969,296.25250244140625,299.5202941894531,293.1499938964844,293.1499938964844,279.75,38526.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8605077862739563,1.0,0.0,0.0,3.6254608631134033,3.6254849433898926,8.770406338953762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7301.833984375,0.0,1524.8173828125,1895.4371337890625,0.0,3033.767333984375,0.9013494849205016,1.0,0.0,3.0,1.0,0.0
18087780,297.5067443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0224304199219,0.9990000128746032,0.4304249882698059,0.3435193300247192,297.2933959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.023681640625,0.8430300951004028,0.2293131649494171,0.2175467014312744,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0233459472656,0.873647153377533,0.2556506693363189,0.179155558347702,297.2733459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0238952636719,0.8243722319602966,0.2132802307605743,0.2025111615657806,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.02557373046875,0.7185376286506653,0.1394432634115219,0.6302998065948486,285.0231018066406,284.95001220703125,296.8900146484375,293.21978759765625,296.888916015625,297.4143981933594,284.0174560546875,1.0,0.3565842509269714,1.0,1.0,0.0,1.0,-1.888091206550598,1.888088345527649,2.86569638774381e-06,1.4474477767944336,0.9848070740699768,0.9848070740699768,0.0,58.5517692565918,45.0,49303.86328125,0.0,572.1935424804688,1.0,279.7430725097656,282.8832397460937,296.1981506347656,299.36114501953125,293.1499938964844,293.1499938964844,279.45001220703125,32521.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8521121740341187,1.0,0.0,0.0,3.758053541183472,3.758078098297119,9.423651476936356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8094.91259765625,0.0,1629.9412841796875,1895.4371337890625,0.0,2955.057861328125,0.9269121289253236,1.0,0.0,3.0,1.0,0.0
18087840,297.5067443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0224304199219,0.9990000128746032,0.4304249882698059,0.3435193300247192,297.2933959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.023681640625,0.8430300951004028,0.2293131649494171,0.2175467014312744,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0233459472656,0.873647153377533,0.2556506693363189,0.179155558347702,297.2733459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0238952636719,0.8243722319602966,0.2132802307605743,0.2025111615657806,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.02557373046875,0.7185376286506653,0.1394432634115219,0.6302998065948486,285.0231018066406,284.95001220703125,296.8900146484375,293.21978759765625,296.888916015625,297.4143981933594,284.0174560546875,1.0,0.3565842509269714,1.0,1.0,0.0,1.0,-1.888091206550598,1.888088345527649,2.86569638774381e-06,1.4474477767944336,0.9848070740699768,0.9848070740699768,0.0,58.5517692565918,45.0,49303.86328125,0.0,572.1935424804688,1.0,279.7430725097656,282.8832397460937,296.1981506347656,299.36114501953125,293.1499938964844,293.1499938964844,279.45001220703125,32521.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8521121740341187,1.0,0.0,0.0,3.758053541183472,3.758078098297119,9.423651476936356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8094.91259765625,0.0,1629.9412841796875,1895.4371337890625,0.0,2955.057861328125,0.9269121289253236,1.0,0.0,3.0,1.0,0.0
18087900,297.5544738769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.85601806640625,0.9990000128746032,0.4373740553855896,0.3321801722049713,297.2977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8602600097656,0.8537635207176208,0.2306497693061828,0.2188249826431274,297.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.85906982421875,0.884795069694519,0.2565467357635498,0.1798270493745803,297.2771301269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.86114501953125,0.8344253897666931,0.214432805776596,0.2036106437444687,297.2348327636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8683166503906,0.7276961803436279,0.1404904425144195,0.6347357034683228,284.85821533203125,284.95001220703125,296.9083251953125,293.2245483398437,296.9072570800781,297.4495544433594,283.84228515625,1.0,0.3539905548095703,1.0,1.0,0.0,1.0,-1.88345468044281,1.8834518194198608,2.8517965802166145e-06,1.4437586069107056,0.8753101825714111,0.8753101825714111,0.0,56.16862487792969,45.0,49932.375,0.0,561.2662963867188,1.0,279.4951171875,282.6961364746094,296.2620544433594,299.5705261230469,293.1499938964844,293.1499938964844,279.45001220703125,36776.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.859053373336792,1.0,0.0,0.0,3.7417476177215576,3.7417726516723633,9.34205161229329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7808.67919921875,0.0,1643.6171875,1895.4371337890625,0.0,3020.127197265625,0.9238784313201904,1.0,0.0,3.0,1.0,0.0
18087960,297.59771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8631286621094,0.9990000128746032,0.4441840052604675,0.3235333263874054,297.300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8612670898437,0.8626043796539307,0.2318617105484008,0.2199265360832214,297.2566833496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8617858886719,0.8936425447463989,0.2572604119777679,0.1803053617477417,297.2794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.86090087890625,0.8425763249397278,0.2154617309570312,0.2045419514179229,297.23956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.85821533203125,0.7351265549659729,0.1414921730756759,0.6389187574386597,284.8621520996094,284.95001220703125,296.9266662597656,293.2293395996094,296.9255676269531,297.483642578125,283.8715209960937,1.0,0.3520978093147278,1.0,1.0,0.0,1.0,-1.881107807159424,1.8811049461364744,2.8448373541323235e-06,1.4419357776641846,0.8428006768226624,0.8428006768226624,0.0,54.43296813964844,48.0,49508.11328125,0.0,554.0587158203125,1.0,279.4570007324219,282.7440185546875,296.2502746582031,299.490478515625,293.1499938964844,293.1499938964844,279.75,41026.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8606764078140259,1.0,0.0,0.0,3.591026306152344,3.591050624847412,8.604595223005163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7249.14501953125,0.0,1505.5411376953125,1895.4371337890625,0.0,3035.348876953125,0.8959551453590393,1.0,0.0,3.0,1.0,0.0
18088020,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0360107421875,0.9990000128746032,0.4525759220123291,0.3152049779891968,297.30731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0340576171875,0.8720151782035828,0.2336158603429794,0.2213382869958877,297.2618103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.03466796875,0.9028446674346924,0.2585322260856628,0.1809803247451782,297.2852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0335693359375,0.8512232899665833,0.2169741243124008,0.2057415246963501,297.247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.02935791015625,0.7430700659751892,0.1429021805524826,0.6443250775337219,285.0350646972656,284.95001220703125,296.9476013183594,293.2348937988281,296.9465026855469,297.5247802734375,284.041748046875,1.0,0.3507344126701355,1.0,1.0,0.0,1.0,-1.8815401792526243,1.8815373182296755,2.846113375198911e-06,1.4422677755355835,0.9575113654136658,0.9575113654136658,0.0,52.86686325073242,48.0,49057.5859375,0.0,549.3451538085938,1.0,279.71209716796875,282.9147644042969,296.1884460449219,299.2897033691406,293.1499938964844,293.1499938964844,279.75,33726.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8518438339233398,1.0,0.0,0.0,3.6565096378326416,3.6565332412719727,8.921271046347101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7546.7470703125,0.0,1523.3837890625,1895.4371337890625,0.0,2952.54345703125,0.9072471857070924,1.0,0.0,3.0,1.0,0.0
18088080,297.6876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0332946777344,0.9990000128746032,0.458975225687027,0.3095753788948059,297.3135070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0338439941406,0.879085898399353,0.2350759655237198,0.2226350605487823,297.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.03369140625,0.9099717736244202,0.2596477568149566,0.1816979348659515,297.29071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.03399658203125,0.8577423691749573,0.2182405889034271,0.2068598270416259,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.034912109375,0.7491285800933838,0.1440886408090591,0.6492449641227722,285.0335693359375,284.95001220703125,296.9633483886719,293.2391052246094,296.9622497558594,297.5551452636719,284.0305480957031,1.0,0.3502412736415863,1.0,1.0,0.0,1.0,-1.8844469785690308,1.884444117546081,2.854766080417903e-06,1.444546818733215,0.9819023013114928,0.9819023013114928,0.0,51.894290924072266,51.0,49246.8828125,0.0,548.2527465820312,1.0,279.74249267578125,282.8949279785156,296.2071838378906,299.3525085449219,293.1499938964844,293.1499938964844,279.45001220703125,32458.228515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8497726917266846,1.0,0.0,0.0,3.7367680072784415,3.736792325973511,9.317203080172476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8084.228515625,0.0,1604.731689453125,1895.4371337890625,0.0,2933.141845703125,0.922312080860138,1.0,0.0,3.0,1.0,0.0
18088140,297.72711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8661193847656,0.9990000128746032,0.4667654633522033,0.3036853969097137,297.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8682861328125,0.8871612548828125,0.2367793321609497,0.2243306338787078,297.2699890136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8675842285156,0.9183247685432434,0.2607933282852173,0.182599127292633,297.2951354980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.868896484375,0.8652088642120361,0.2196977734565735,0.2083173990249633,297.2611083984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.87371826171875,0.7562733292579651,0.1455420702695846,0.6559062600135803,284.8670959472656,284.95001220703125,296.9842834472656,293.24481201171875,296.9831848144531,297.5907287597656,283.8581848144531,1.0,0.3501807451248169,1.0,1.0,0.0,1.0,-1.89024019241333,1.8902373313903809,2.872099230444292e-06,1.4491195678710938,0.8739861845970154,0.8739861845970154,0.0,50.96407699584961,51.0,50088.38671875,0.0,549.306640625,1.0,279.484619140625,282.7077331542969,296.2843933105469,299.5840759277344,293.1499938964844,293.1499938964844,279.45001220703125,37093.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8579283356666565,1.0,0.0,0.0,3.719884395599365,3.719909429550171,9.233198738911596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7801.9609375,0.0,1620.6553955078125,1895.4371337890625,0.0,3009.576904296875,0.919397473335266,1.0,0.0,3.0,1.0,0.0
18088200,297.7505798339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8820495605469,0.9990000128746032,0.4721942842006683,0.300797551870346,297.3213806152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8807678222656,0.8915711045265198,0.2379531115293502,0.2254347503185272,297.2706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.88116455078125,0.9227055311203004,0.2615072727203369,0.1831008344888687,297.29718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.88043212890625,0.8692718148231506,0.2206870019435882,0.2092500478029251,297.2652893066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8782043457031,0.7603554129600525,0.1465537548065185,0.6604341268539429,284.8814697265625,284.95001220703125,297.0,293.2491149902344,296.9989318847656,297.6138000488281,283.88970947265625,1.0,0.3505115807056427,1.0,1.0,0.0,1.0,-1.895256757736206,1.8952538967132568,2.887162281695055e-06,1.453082799911499,0.8595280051231384,0.8595280051231384,0.0,50.56865310668945,54.0,49965.54296875,0.0,551.5452880859375,1.0,279.4569702148437,282.7484741210937,296.27740478515625,299.53521728515625,293.1499938964844,293.1499938964844,279.75,39658.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8598856329917908,1.0,0.0,0.0,3.6208627223968506,3.620887041091919,8.748173740968923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7294.857421875,0.0,1528.150634765625,1895.4371337890625,0.0,3027.9326171875,0.9015336036682128,1.0,0.0,3.0,1.0,0.0
18088260,297.8061218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0611877441406,0.9990000128746032,0.4854357242584228,0.2958743572235107,297.3343200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0615539550781,0.9007599353790284,0.2414284497499466,0.2284632474184036,297.2810363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0614318847656,0.931755781173706,0.2640798985958099,0.1846754550933838,297.3082580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0616455078125,0.8777492046356201,0.223666250705719,0.2118306905031204,297.2787170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0622863769531,0.7690569758415222,0.1493716090917587,0.6722434163093567,285.06134033203125,284.95001220703125,297.0366516113281,293.2593688964844,297.0355834960937,297.6625671386719,284.0592346191406,1.0,0.3524270355701446,1.0,1.0,0.0,1.0,-1.9121466875076287,1.91214382648468,2.938139687103103e-06,1.4663749933242798,1.0,1.0,0.0,50.10977554321289,72.0,49970.58984375,0.0,561.9945678710938,1.0,279.7431335449219,282.905517578125,296.2397155761719,299.4249267578125,293.1499938964844,293.1499938964844,279.45001220703125,32163.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8516536355018616,1.0,0.0,0.0,3.779088735580444,3.779113292694092,9.529441626909828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8170.57275390625,0.0,1651.8646240234375,1895.4371337890625,0.0,2950.761474609375,0.9313936233520508,1.0,0.0,3.0,1.0,0.0
18088320,297.8061218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0611877441406,0.9990000128746032,0.4854357242584228,0.2958743572235107,297.3343200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0615539550781,0.9007599353790284,0.2414284497499466,0.2284632474184036,297.2810363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0614318847656,0.931755781173706,0.2640798985958099,0.1846754550933838,297.3082580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0616455078125,0.8777492046356201,0.223666250705719,0.2118306905031204,297.2787170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0622863769531,0.7690569758415222,0.1493716090917587,0.6722434163093567,285.06134033203125,284.95001220703125,297.0366516113281,293.2593688964844,297.0355834960937,297.6625671386719,284.0592346191406,1.0,0.3524270355701446,1.0,1.0,0.0,1.0,-1.9121466875076287,1.91214382648468,2.938139687103103e-06,1.4663749933242798,1.0,1.0,0.0,50.10977554321289,72.0,49970.58984375,0.0,561.9945678710938,1.0,279.7431335449219,282.905517578125,296.2397155761719,299.4249267578125,293.1499938964844,293.1499938964844,279.45001220703125,32163.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8516536355018616,1.0,0.0,0.0,3.779088735580444,3.779113292694092,9.529441626909828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8170.57275390625,0.0,1651.8646240234375,1895.4371337890625,0.0,2950.761474609375,0.9313936233520508,1.0,0.0,3.0,1.0,0.0
18088380,297.8197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.91015625,0.9990000128746032,0.4952008724212646,0.3092794716358185,297.3421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9092102050781,0.8914124369621277,0.2445648461580276,0.2316714227199554,297.2848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.90948486328125,0.9190365672111512,0.2661401033401489,0.1863370388746261,297.3145446777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9089660644531,0.8684923648834229,0.226316288113594,0.2145752906799316,297.2879943847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.90728759765625,0.7624890804290771,0.1519500464200973,0.6848466992378235,284.9097595214844,284.95001220703125,297.0733337402344,293.26983642578125,297.0722961425781,297.6855163574219,283.9161071777344,1.0,0.3616365790367126,1.0,1.0,0.0,1.0,-1.952502608299256,1.952499508857727,3.0616363346780417e-06,1.4978762865066528,0.91123366355896,0.91123366355896,0.0,53.50691604614258,90.0,51548.1171875,0.0,602.5584106445312,1.0,279.4571228027344,282.7387084960937,296.3138427734375,299.654052734375,293.1499938964844,293.1499938964844,279.1499938964844,37175.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8647840023040771,1.0,0.0,0.0,3.7498958110809326,3.749921083450317,9.38278390094638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8386.9765625,0.0,1656.2108154296875,1895.4371337890625,0.0,3073.879150390625,0.9284290075302124,1.0,0.0,3.0,1.0,0.0
18088440,297.8197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.91015625,0.9990000128746032,0.4952008724212646,0.3092794716358185,297.3421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9092102050781,0.8914124369621277,0.2445648461580276,0.2316714227199554,297.2848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.90948486328125,0.9190365672111512,0.2661401033401489,0.1863370388746261,297.3145446777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9089660644531,0.8684923648834229,0.226316288113594,0.2145752906799316,297.2879943847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.90728759765625,0.7624890804290771,0.1519500464200973,0.6848466992378235,284.9097595214844,284.95001220703125,297.0733337402344,293.26983642578125,297.0722961425781,297.6855163574219,283.9161071777344,1.0,0.3616365790367126,1.0,1.0,0.0,1.0,-1.952502608299256,1.952499508857727,3.0616363346780417e-06,1.4978762865066528,0.91123366355896,0.91123366355896,0.0,53.50691604614258,90.0,51548.1171875,0.0,602.5584106445312,1.0,279.4571228027344,282.7387084960937,296.3138427734375,299.654052734375,293.1499938964844,293.1499938964844,279.1499938964844,37175.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8647840023040771,1.0,0.0,0.0,3.7498958110809326,3.749921083450317,9.38278390094638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8386.9765625,0.0,1656.2108154296875,1895.4371337890625,0.0,3073.879150390625,0.9284290075302124,1.0,0.0,3.0,1.0,0.0
18088500,297.80303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8269958496094,0.9990000128746032,0.4978100657463074,0.3224053680896759,297.3449401855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.8283386230469,0.8807992935180664,0.2460556030273437,0.2331926971673965,297.2855834960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.82794189453125,0.9061833620071412,0.2670655250549316,0.1870712786912918,297.31658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8287353515625,0.8583065867424011,0.2275594621896743,0.2158651947975158,297.290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8318176269531,0.7542648315429688,0.1530979722738266,0.69066321849823,284.8275756835937,284.95001220703125,297.0916748046875,293.275146484375,297.09063720703125,297.6775817871094,283.824462890625,1.0,0.3683097958564758,1.0,1.0,0.0,1.0,-1.9795022010803225,1.979499101638794,3.1459642286790768e-06,1.5190200805664062,0.8329474925994873,0.8329474925994873,0.0,56.64494323730469,90.0,52671.76953125,0.0,633.4815063476562,1.0,279.1981506347656,282.62664794921875,296.3456726074219,299.8271484375,293.1499938964844,293.1499938964844,279.1499938964844,40588.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732525110244751,1.0,0.0,0.0,3.67164158821106,3.671666622161865,8.995262987809838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8111.4921875,0.0,1591.91162109375,1895.4371337890625,0.0,3153.318359375,0.9109156727790833,1.0,0.0,3.0,1.0,0.0
18088560,297.7738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9098205566406,0.9990000128746032,0.4990843832492828,0.338708221912384,297.3479919433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.90753173828125,0.8681414127349854,0.2475897818803787,0.2347091734409332,297.2868347167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9080505371094,0.8920659422874451,0.2680444419384002,0.1877940446138382,297.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9069519042969,0.8463267087936401,0.2288374602794647,0.2171471863985061,297.2929077148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9032287597656,0.7443589568138123,0.1541973352432251,0.6961913704872131,284.9087219238281,284.95001220703125,297.1099853515625,293.2805480957031,297.1089782714844,297.65655517578125,283.91973876953125,1.0,0.3761096000671386,1.0,1.0,0.0,1.0,-2.0099427700042725,2.009939432144165,3.242574166506529e-06,1.5428630113601685,0.8565962910652161,0.8565962910652161,0.0,60.62065505981445,93.0,53085.875,0.0,670.7855834960938,1.0,279.15789794921875,282.7186889648437,296.3229064941406,299.7611694335937,293.1499938964844,293.1499938964844,279.45001220703125,39972.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762484192848206,1.0,0.0,0.0,3.557750701904297,3.557774543762207,8.445869070783374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7627.37353515625,0.0,1461.9085693359375,1895.4371337890625,0.0,3181.413330078125,0.8894361853599548,1.0,0.0,3.0,1.0,0.0
18088620,297.71710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0999450683594,0.9990000128746032,0.5012220740318298,0.3628963828086853,297.3613586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0998840332031,0.8529224395751953,0.2514448463916778,0.2383347004652023,297.29852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0998840332031,0.8744644522666931,0.2709557116031647,0.1897859573364257,297.3302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.099853515625,0.8318586945533752,0.2321207672357559,0.2202496975660324,297.3007202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0997619628906,0.7324597835540771,0.1567979604005813,0.7082662582397461,285.09991455078125,284.95001220703125,297.14666748046875,293.2914733886719,297.1456604003906,297.60260009765625,284.1006774902344,1.0,0.3886871635913849,1.0,1.0,0.0,1.0,-2.063973426818848,2.063969850540161,3.418359256102121e-06,1.585415601730347,1.0,1.0,0.0,67.08162689208984,96.0,53938.046875,0.0,737.4990844726562,1.0,279.4426574707031,282.8717346191406,296.2933044433594,299.7103271484375,293.1499938964844,293.1499938964844,279.1499938964844,31822.720703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8723427653312683,1.0,0.0,0.0,3.759008407592773,3.759032726287842,9.42844053497538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8625.14453125,0.0,1625.6724853515625,1895.4371337890625,0.0,3144.7861328125,0.9264994263648988,1.0,0.0,3.0,1.0,0.0
18088680,297.71710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0999450683594,0.9990000128746032,0.5012220740318298,0.3628963828086853,297.3613586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0998840332031,0.8529224395751953,0.2514448463916778,0.2383347004652023,297.29852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0998840332031,0.8744644522666931,0.2709557116031647,0.1897859573364257,297.3302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.099853515625,0.8318586945533752,0.2321207672357559,0.2202496975660324,297.3007202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0997619628906,0.7324597835540771,0.1567979604005813,0.7082662582397461,285.09991455078125,284.95001220703125,297.14666748046875,293.2914733886719,297.1456604003906,297.60260009765625,284.1006774902344,1.0,0.3886871635913849,1.0,1.0,0.0,1.0,-2.063973426818848,2.063969850540161,3.418359256102121e-06,1.585415601730347,1.0,1.0,0.0,67.08162689208984,96.0,53938.046875,0.0,737.4990844726562,1.0,279.4426574707031,282.8717346191406,296.2933044433594,299.7103271484375,293.1499938964844,293.1499938964844,279.1499938964844,31822.720703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8723427653312683,1.0,0.0,0.0,3.759008407592773,3.759032726287842,9.42844053497538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8625.14453125,0.0,1625.6724853515625,1895.4371337890625,0.0,3144.7861328125,0.9264994263648988,1.0,0.0,3.0,1.0,0.0
18088740,297.654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.938720703125,0.9990000128746032,0.5020781755447388,0.3831394016742706,297.3682556152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.93804931640625,0.8422195315361023,0.2548341155052185,0.2419018745422363,297.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.93817138671875,0.8615854382514954,0.2732149064540863,0.1916776150465011,297.3357238769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9379272460937,0.8214371204376221,0.2349709272384643,0.2232982069253921,297.30419921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9372253417969,0.7239261865615845,0.1590654104948043,0.7199234962463379,284.9383544921875,284.95001220703125,297.1833190917969,293.3026123046875,297.182373046875,297.5467529296875,283.9417724609375,1.0,0.3999583423137665,1.0,1.0,0.0,1.0,-2.1125073432922363,2.1125035285949707,3.580566499294946e-06,1.6236350536346436,0.9470322132110596,0.9470322132110596,0.0,72.88313293457031,99.0,55969.796875,0.0,800.1994018554688,1.0,279.1560974121094,282.6766052246094,296.3645935058594,299.9804077148437,293.1499938964844,293.1499938964844,278.8500061035156,35338.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.888837993144989,1.0,0.0,0.0,3.798007488250733,3.798032760620117,9.6250926162611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8930.072265625,0.0,1699.0037841796875,1895.4371337890625,0.0,3299.3388671875,0.9378958344459534,1.0,0.0,3.0,1.0,0.0
18088800,297.654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.938720703125,0.9990000128746032,0.5020781755447388,0.3831394016742706,297.3682556152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.93804931640625,0.8422195315361023,0.2548341155052185,0.2419018745422363,297.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.93817138671875,0.8615854382514954,0.2732149064540863,0.1916776150465011,297.3357238769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9379272460937,0.8214371204376221,0.2349709272384643,0.2232982069253921,297.30419921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9372253417969,0.7239261865615845,0.1590654104948043,0.7199234962463379,284.9383544921875,284.95001220703125,297.1833190917969,293.3026123046875,297.182373046875,297.5467529296875,283.9417724609375,1.0,0.3999583423137665,1.0,1.0,0.0,1.0,-2.1125073432922363,2.1125035285949707,3.580566499294946e-06,1.6236350536346436,0.9470322132110596,0.9470322132110596,0.0,72.88313293457031,99.0,55969.796875,0.0,800.1994018554688,1.0,279.1560974121094,282.6766052246094,296.3645935058594,299.9804077148437,293.1499938964844,293.1499938964844,278.8500061035156,35338.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.888837993144989,1.0,0.0,0.0,3.798007488250733,3.798032760620117,9.6250926162611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8930.072265625,0.0,1699.0037841796875,1895.4371337890625,0.0,3299.3388671875,0.9378958344459534,1.0,0.0,3.0,1.0,0.0
18088860,297.6123046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.835205078125,0.9990000128746032,0.5019857287406921,0.3952091932296753,297.3698425292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.83428955078125,0.8361902236938477,0.2567605972290039,0.2438880503177642,297.3011779785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8343811035156,0.8542219996452332,0.2743566036224365,0.1926082074642181,297.3365173339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.83416748046875,0.81535404920578,0.2365586310625076,0.224964827299118,297.30419921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8339233398437,0.7189014554023743,0.1603171080350875,0.726297914981842,284.8346252441406,284.95001220703125,297.206787109375,293.30987548828125,297.2058410644531,297.51092529296875,283.8415832519531,1.0,0.4065166115760803,1.0,1.0,0.0,1.0,-2.140167474746704,2.1401636600494385,3.674850404422614e-06,1.6454262733459473,0.8490539789199829,0.8490539789199829,0.0,76.44017791748047,99.0,57043.73046875,0.0,838.039794921875,1.0,278.8776550292969,282.55908203125,296.3851318359375,300.1292419433594,293.1499938964844,293.1499938964844,278.8500061035156,40728.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8996626734733582,1.0,0.0,0.0,3.693961143493652,3.693986415863037,9.10495771222486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8574.1201171875,0.0,1618.43896484375,1895.4371337890625,0.0,3400.439453125,0.916797935962677,1.0,0.0,3.0,1.0,0.0
18088920,297.59100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8981018066406,0.9990000128746032,0.5020202994346619,0.4016095697879791,297.3712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8961486816406,0.8331454992294312,0.2578964829444885,0.2449586391448974,297.3013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8964538574219,0.8504771590232849,0.275065541267395,0.1930902153253555,297.3374328613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8957214355469,0.8121845722198486,0.2374957650899887,0.2258549034595489,297.3044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.89312744140625,0.7162747383117676,0.1610407829284668,0.7296715378761292,284.8970642089844,284.95001220703125,297.2200012207031,293.3139953613281,297.21905517578125,297.4933776855469,283.904541015625,1.0,0.4100065529346466,1.0,1.0,0.0,1.0,-2.154841184616089,2.1548376083374023,3.725398073584074e-06,1.6569818258285522,0.8702795505523682,0.8702795505523682,0.0,78.3664321899414,102.0,57292.015625,0.0,858.6232299804688,1.0,278.8575439453125,282.61590576171875,296.3614501953125,300.0748291015625,293.1499938964844,293.1499938964844,279.1499938964844,39522.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9013153910636902,1.0,0.0,0.0,3.638956069946289,3.638980627059937,8.835820608510403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8076.43505859375,0.0,1547.191650390625,1895.4371337890625,0.0,3415.842529296875,0.9063695669174194,1.0,0.0,3.0,1.0,0.0
18088980,297.5545959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.07989501953125,0.9990000128746032,0.5038918256759644,0.4161474704742431,297.3825988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.079833984375,0.8277612328529358,0.261845052242279,0.2485873401165008,297.31134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.079833984375,0.8435399532318115,0.2779830992221832,0.1950220763683319,297.34698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0798034667969,0.8062713742256165,0.240833044052124,0.228925421833992,297.3103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.07977294921875,0.7115236520767212,0.1635920852422714,0.7409830689430237,285.0798645019531,284.95001220703125,297.25665283203125,293.3255920410156,297.2557373046875,297.4671936035156,284.0805358886719,1.0,0.4191991984844208,1.0,1.0,0.0,1.0,-2.196254253387451,2.196250438690185,3.869979082082864e-06,1.6895445585250854,1.0,1.0,0.0,83.0772476196289,90.0,57770.046875,0.0,915.3865966796876,1.0,279.14306640625,282.77508544921875,296.323486328125,299.98712158203125,293.1499938964844,293.1499938964844,278.8500061035156,32540.095703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.896643877029419,1.0,0.0,0.0,3.800935029983521,3.800959825515747,9.639935569794034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9108.6220703125,0.0,1680.7056884765625,1895.4371337890625,0.0,3372.2802734375,0.9365277290344238,1.0,0.0,3.0,1.0,0.0
18089040,297.5545959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.07989501953125,0.9990000128746032,0.5038918256759644,0.4161474704742431,297.3825988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.079833984375,0.8277612328529358,0.261845052242279,0.2485873401165008,297.31134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.079833984375,0.8435399532318115,0.2779830992221832,0.1950220763683319,297.34698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0798034667969,0.8062713742256165,0.240833044052124,0.228925421833992,297.3103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.07977294921875,0.7115236520767212,0.1635920852422714,0.7409830689430237,285.0798645019531,284.95001220703125,297.25665283203125,293.3255920410156,297.2557373046875,297.4671936035156,284.0805358886719,1.0,0.4191991984844208,1.0,1.0,0.0,1.0,-2.196254253387451,2.196250438690185,3.869979082082864e-06,1.6895445585250854,1.0,1.0,0.0,83.0772476196289,90.0,57770.046875,0.0,915.3865966796876,1.0,279.14306640625,282.77508544921875,296.323486328125,299.98712158203125,293.1499938964844,293.1499938964844,278.8500061035156,32540.095703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.896643877029419,1.0,0.0,0.0,3.800935029983521,3.800959825515747,9.639935569794034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9108.6220703125,0.0,1680.7056884765625,1895.4371337890625,0.0,3372.2802734375,0.9365277290344238,1.0,0.0,3.0,1.0,0.0
18089100,297.5391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9388122558594,0.9990000128746032,0.5049428939819336,0.4175838232040405,297.386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9427795410156,0.8288220167160034,0.2637017965316772,0.2504761219024658,297.31396484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9422302246094,0.8440201282501221,0.2792679667472839,0.1960462182760238,297.35015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9436340332031,0.8072335124015808,0.2423945367336273,0.2305275499820709,297.3125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9488220214844,0.7126055359840393,0.1648242175579071,0.7469138503074646,284.94091796875,284.95001220703125,297.2749938964844,293.3314819335937,297.2740783691406,297.4561462402344,283.9270935058594,1.0,0.4213029146194458,1.0,1.0,0.0,1.0,-2.2105417251586914,2.210537910461426,3.920938524970552e-06,1.7010122537612915,0.9558570981025696,0.9558570981025696,0.0,83.85688781738281,90.0,59116.40234375,0.0,932.2333374023438,1.0,278.8937683105469,282.595458984375,296.3878173828125,300.2470703125,293.1499938964844,293.1499938964844,278.8500061035156,34081.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905428409576416,1.0,0.0,0.0,3.834407091140747,3.834432601928711,9.810468100113212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8887.5390625,0.0,1733.0919189453125,1895.4371337890625,0.0,3454.130615234375,0.9444361925125122,1.0,0.0,3.0,1.0,0.0
18089160,297.52960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9118347167969,0.9990000128746032,0.5064602494239807,0.4159097969532013,297.3878479003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9111633300781,0.8314974308013916,0.265334278345108,0.2520724534988403,297.3136291503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9112548828125,0.8461353182792664,0.2802709639072418,0.1968009620904922,297.3509826660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9110412597656,0.8098595142364502,0.2437432408332824,0.2318543344736099,297.3131408691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9103698730469,0.7151321172714233,0.1659147292375564,0.7519456148147583,284.9114685058594,284.95001220703125,297.2933349609375,293.33740234375,297.2924194335937,297.4478454589844,283.9144287109375,1.0,0.4221042692661285,1.0,1.0,0.0,1.0,-2.219000101089477,2.218996047973633,3.951349754061084e-06,1.707844853401184,0.9242935180664062,0.9242935180664062,0.0,83.69805145263672,78.0,59211.40625,0.0,939.953369140625,1.0,278.856201171875,282.58331298828125,296.3841552734375,300.2173767089844,293.1499938964844,293.1499938964844,278.54998779296875,36740.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9099467992782592,1.0,0.0,0.0,3.7947981357574463,3.79482364654541,9.608833124730154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9357.103515625,0.0,1706.072509765625,1895.4371337890625,0.0,3496.10986328125,0.9379903674125672,1.0,0.0,3.0,1.0,0.0
