time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18089220,297.5422058105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.8867492675781,0.9990000128746032,0.5124942064285278,0.4046105742454529,297.3902282714844,297.1499938964844,293.1499938964844,0.0,-0.0,283.88494873046875,0.8417392373085022,0.2685844898223877,0.2549977600574493,297.31280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8851623535156,0.8554712533950806,0.2822566032409668,0.1980766803026199,297.3522033691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.884521484375,0.8197169899940491,0.2464094012975692,0.2342382222414016,297.3144226074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8819274902344,0.7241809964179993,0.1681089550256729,0.7611297965049744,284.88580322265625,284.95001220703125,297.3299865722656,293.3494567871094,297.3290710449219,297.45391845703125,283.89208984375,1.0,0.4204651713371277,1.0,1.0,0.0,1.0,-2.224379777908325,2.2243757247924805,3.97157464249176e-06,1.7126716375350952,0.8433681726455688,0.8433681726455688,0.0,81.13107299804688,81.0,59529.75390625,0.0,935.5433349609376,1.0,278.5574951171875,282.5539855957031,296.3733215332031,300.24298095703125,293.1499938964844,293.1499938964844,278.8500061035156,41091.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9175612330436708,1.0,0.0,0.0,3.5574886798858643,3.557512760162353,8.444624199910322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8362.7900390625,0.0,1469.792236328125,1895.4371337890625,0.0,3566.635009765625,0.8900042176246643,1.0,0.0,3.0,1.0,0.0
18089280,297.5422058105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.8867492675781,0.9990000128746032,0.5124942064285278,0.4046105742454529,297.3902282714844,297.1499938964844,293.1499938964844,0.0,-0.0,283.88494873046875,0.8417392373085022,0.2685844898223877,0.2549977600574493,297.31280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8851623535156,0.8554712533950806,0.2822566032409668,0.1980766803026199,297.3522033691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.884521484375,0.8197169899940491,0.2464094012975692,0.2342382222414016,297.3144226074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8819274902344,0.7241809964179993,0.1681089550256729,0.7611297965049744,284.88580322265625,284.95001220703125,297.3299865722656,293.3494567871094,297.3290710449219,297.45391845703125,283.89208984375,1.0,0.4204651713371277,1.0,1.0,0.0,1.0,-2.224379777908325,2.2243757247924805,3.97157464249176e-06,1.7126716375350952,0.8433681726455688,0.8433681726455688,0.0,81.13107299804688,81.0,59529.75390625,0.0,935.5433349609376,1.0,278.5574951171875,282.5539855957031,296.3733215332031,300.24298095703125,293.1499938964844,293.1499938964844,278.8500061035156,41091.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9175612330436708,1.0,0.0,0.0,3.5574886798858643,3.557512760162353,8.444624199910322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8362.7900390625,0.0,1469.792236328125,1895.4371337890625,0.0,3566.635009765625,0.8900042176246643,1.0,0.0,3.0,1.0,0.0
18089340,297.5968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0263061523437,0.9990000128746032,0.5229887366294861,0.3958269655704498,297.40155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0268859863281,0.8515165448188782,0.2727712392807007,0.2586409151554107,297.3229064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0268249511719,0.8643878698348999,0.2853363454341888,0.1999745965003967,297.3617858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.02703857421875,0.8286595940589905,0.2499358654022216,0.2372760623693466,297.32281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.02783203125,0.7325896620750427,0.1710365712642669,0.7729811072349548,285.026611328125,284.95001220703125,297.3666687011719,293.3616943359375,297.3657531738281,297.4953308105469,284.02423095703125,1.0,0.4212662577629089,1.0,1.0,0.0,1.0,-2.238354206085205,2.2383501529693604,4.022430402983446e-06,1.724075436592102,0.9653494954109192,0.9653494954109192,0.0,79.47647857666016,84.0,59498.421875,0.0,943.1044921875,1.0,278.8426208496094,282.6800842285156,296.3392639160156,300.12042236328125,293.1499938964844,293.1499938964844,278.54998779296875,32746.513671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9088687300682068,1.0,0.0,0.0,3.708101511001587,3.708125352859497,9.174797810374002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9353.3818359375,0.0,1574.04443359375,1895.4371337890625,0.0,3486.101806640625,0.9158213138580322,1.0,0.0,3.0,1.0,0.0
18089400,297.5968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0263061523437,0.9990000128746032,0.5229887366294861,0.3958269655704498,297.40155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0268859863281,0.8515165448188782,0.2727712392807007,0.2586409151554107,297.3229064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0268249511719,0.8643878698348999,0.2853363454341888,0.1999745965003967,297.3617858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.02703857421875,0.8286595940589905,0.2499358654022216,0.2372760623693466,297.32281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.02783203125,0.7325896620750427,0.1710365712642669,0.7729811072349548,285.026611328125,284.95001220703125,297.3666687011719,293.3616943359375,297.3657531738281,297.4953308105469,284.02423095703125,1.0,0.4212662577629089,1.0,1.0,0.0,1.0,-2.238354206085205,2.2383501529693604,4.022430402983446e-06,1.724075436592102,0.9653494954109192,0.9653494954109192,0.0,79.47647857666016,84.0,59498.421875,0.0,943.1044921875,1.0,278.8426208496094,282.6800842285156,296.3392639160156,300.12042236328125,293.1499938964844,293.1499938964844,278.54998779296875,32746.513671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9088687300682068,1.0,0.0,0.0,3.708101511001587,3.708125352859497,9.174797810374002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9353.3818359375,0.0,1574.04443359375,1895.4371337890625,0.0,3486.101806640625,0.9158213138580322,1.0,0.0,3.0,1.0,0.0
18089460,297.6318054199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9142150878906,0.9990000128746032,0.5322185158729553,0.3915932774543762,297.4071350097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9131774902344,0.8584145307540894,0.2765290439128876,0.2622901201248169,297.32574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9132995605469,0.870159387588501,0.2878204584121704,0.201815590262413,297.3661193847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.91290283203125,0.8347488045692444,0.253064900636673,0.2403262257575988,297.3284606933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.911376953125,0.7387180328369141,0.1738011837005615,0.785575270652771,284.9136962890625,284.95001220703125,297.4033203125,293.3741760253906,297.4024353027344,297.52117919921875,283.9182434082031,1.0,0.4237112700939178,1.0,1.0,0.0,1.0,-2.2586536407470703,2.2586493492126465,4.096294560440583e-06,1.7402793169021606,0.8742728233337402,0.8742728233337402,0.0,79.10379028320312,87.0,60524.48828125,0.0,962.0208740234376,1.0,278.5575866699219,282.5568542480469,296.3998107910156,300.3129577636719,293.1499938964844,293.1499938964844,278.8500061035156,38218.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9180014133453368,1.0,0.0,0.0,3.614750862121582,3.6147749423980713,8.718665753804089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8471.767578125,0.0,1510.746337890625,1895.4371337890625,0.0,3570.70263671875,0.8995298147201538,1.0,0.0,3.0,1.0,0.0
18089520,297.6318054199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9142150878906,0.9990000128746032,0.5322185158729553,0.3915932774543762,297.4071350097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9131774902344,0.8584145307540894,0.2765290439128876,0.2622901201248169,297.32574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9132995605469,0.870159387588501,0.2878204584121704,0.201815590262413,297.3661193847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.91290283203125,0.8347488045692444,0.253064900636673,0.2403262257575988,297.3284606933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.911376953125,0.7387180328369141,0.1738011837005615,0.785575270652771,284.9136962890625,284.95001220703125,297.4033203125,293.3741760253906,297.4024353027344,297.52117919921875,283.9182434082031,1.0,0.4237112700939178,1.0,1.0,0.0,1.0,-2.2586536407470703,2.2586493492126465,4.096294560440583e-06,1.7402793169021606,0.8742728233337402,0.8742728233337402,0.0,79.10379028320312,87.0,60524.48828125,0.0,962.0208740234376,1.0,278.5575866699219,282.5568542480469,296.3998107910156,300.3129577636719,293.1499938964844,293.1499938964844,278.8500061035156,38218.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9180014133453368,1.0,0.0,0.0,3.614750862121582,3.6147749423980713,8.718665753804089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8471.767578125,0.0,1510.746337890625,1895.4371337890625,0.0,3570.70263671875,0.8995298147201538,1.0,0.0,3.0,1.0,0.0
18089580,297.6672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.058837890625,0.9990000128746032,0.5419076085090637,0.3898614645004272,297.4181823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0592346191406,0.8638802170753479,0.2809004485607147,0.2661978304386139,297.3353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0592041015625,0.8744228482246399,0.2910128235816955,0.2038593143224716,297.37548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0593566894531,0.8394626975059509,0.2567466497421264,0.2436017841100692,297.33758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0599365234375,0.7437040209770203,0.1769823431968689,0.79909747838974,285.0590209960937,284.95001220703125,297.44000244140625,293.3868408203125,297.4390869140625,297.5492553710937,284.0572814941406,1.0,0.4273974895477295,1.0,1.0,0.0,1.0,-2.2838945388793945,2.2838902473449707,4.188761067780433e-06,1.760212779045105,1.0,1.0,0.0,79.46870422363281,90.0,60739.9296875,0.0,989.17724609375,1.0,278.8431701660156,282.6861572265625,296.37750244140625,300.2320556640625,293.1499938964844,293.1499938964844,278.54998779296875,32160.056640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912463128566742,1.0,0.0,0.0,3.77976131439209,3.779785871505737,9.532833473713254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9524.822265625,0.0,1652.6304931640625,1895.4371337890625,0.0,3519.448486328125,0.9314498901367188,1.0,0.0,3.0,1.0,0.0
18089640,297.6672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.058837890625,0.9990000128746032,0.5419076085090637,0.3898614645004272,297.4181823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0592346191406,0.8638802170753479,0.2809004485607147,0.2661978304386139,297.3353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0592041015625,0.8744228482246399,0.2910128235816955,0.2038593143224716,297.37548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0593566894531,0.8394626975059509,0.2567466497421264,0.2436017841100692,297.33758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0599365234375,0.7437040209770203,0.1769823431968689,0.79909747838974,285.0590209960937,284.95001220703125,297.44000244140625,293.3868408203125,297.4390869140625,297.5492553710937,284.0572814941406,1.0,0.4273974895477295,1.0,1.0,0.0,1.0,-2.2838945388793945,2.2838902473449707,4.188761067780433e-06,1.760212779045105,1.0,1.0,0.0,79.46870422363281,90.0,60739.9296875,0.0,989.17724609375,1.0,278.8431701660156,282.6861572265625,296.37750244140625,300.2320556640625,293.1499938964844,293.1499938964844,278.54998779296875,32160.056640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912463128566742,1.0,0.0,0.0,3.77976131439209,3.779785871505737,9.532833473713254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9524.822265625,0.0,1652.6304931640625,1895.4371337890625,0.0,3519.448486328125,0.9314498901367188,1.0,0.0,3.0,1.0,0.0
18089700,297.6766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9105529785156,0.9990000128746032,0.5461147427558899,0.389762669801712,297.4214172363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9131164550781,0.8661541938781738,0.2829195857048034,0.2682411074638366,297.3373413085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9128723144531,0.8760705590248108,0.2923873364925384,0.2049448937177658,297.3781433105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9138488769531,0.8413971662521362,0.2584380507469177,0.2453244775533676,297.3407897949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9179992675781,0.7458585500717163,0.178486943244934,0.8062488436698914,284.91180419921875,284.95001220703125,297.4583435058594,293.39324951171875,297.4574279785156,297.5566101074219,283.9010925292969,1.0,0.4296370148658752,1.0,1.0,0.0,1.0,-2.29819393157959,2.298189878463745,4.241621354594827e-06,1.771499752998352,0.9295242428779602,0.9295242428779602,0.0,79.88404846191406,90.0,62020.66796875,0.0,1005.6133422851562,1.0,278.5949401855469,282.507568359375,296.4407958984375,300.48687744140625,293.1499938964844,293.1499938964844,278.54998779296875,34745.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9203239679336548,1.0,0.0,0.0,3.801375150680542,3.801400423049927,9.642169516155263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9279.451171875,0.0,1698.41455078125,1895.4371337890625,0.0,3592.147705078125,0.936827540397644,1.0,0.0,3.0,1.0,0.0
18089760,297.67938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.90948486328125,0.9990000128746032,0.549720048904419,0.3908900022506714,297.4225158691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9085998535156,0.8672353029251099,0.2847441732883453,0.2700240910053253,297.3369445800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9086608886719,0.8764429688453674,0.2935344874858856,0.2057956606149673,297.3788452148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9083557128906,0.8422354459762573,0.2599501311779022,0.2468100935220718,297.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9071044921875,0.7470353841781616,0.1798502206802368,0.8126102089881897,284.9090576171875,284.95001220703125,297.4766540527344,293.39971923828125,297.47576904296875,297.5575866699219,283.913818359375,1.0,0.4320395886898041,1.0,1.0,0.0,1.0,-2.312138080596924,2.3121337890625,4.293503479857463e-06,1.782504916191101,0.9109010696411132,0.9109010696411132,0.0,80.5751724243164,93.0,62185.06640625,0.0,1022.9432373046876,1.0,278.55645751953125,282.5183410644531,296.4379577636719,300.4549865722656,293.1499938964844,293.1499938964844,278.25,37175.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9239582419395448,1.0,0.0,0.0,3.748088598251343,3.748113870620728,9.37374181830819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9779.740234375,0.0,1654.0919189453125,1895.4371337890625,0.0,3625.641845703125,0.9280620813369752,1.0,0.0,3.0,1.0,0.0
18089820,297.6784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.90875244140625,0.9990000128746032,0.5563323497772217,0.3946459889411926,297.42498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.90753173828125,0.8681689500808716,0.2884435653686523,0.2734973132610321,297.3370666503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9076232910156,0.8759508728981018,0.2959105968475342,0.2074289321899414,297.3805236816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9071655273437,0.8427823185920715,0.2630153894424438,0.2496929466724395,297.34503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.90509033203125,0.7483106255531311,0.1825545132160186,0.8248277306556702,284.9081726074219,284.95001220703125,297.5133361816406,293.4128112792969,297.512451171875,297.5552062988281,283.913330078125,1.0,0.4372546970844269,1.0,1.0,0.0,1.0,-2.3409225940704346,2.3409183025360107,4.401584192237351e-06,1.8051835298538208,0.8551379442214966,0.8551379442214966,0.0,82.34590148925781,96.0,63090.31640625,0.0,1060.684326171875,1.0,278.2577819824219,282.4966735839844,296.4372863769531,300.5186462402344,293.1499938964844,293.1499938964844,278.54998779296875,39692.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9314035773277284,1.0,0.0,0.0,3.5561676025390625,3.5561914443969727,8.438353802375786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8821.40625,0.0,1458.176513671875,1895.4371337890625,0.0,3694.0,0.8887036442756653,1.0,0.0,3.0,1.0,0.0
18089880,297.6784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.90875244140625,0.9990000128746032,0.5563323497772217,0.3946459889411926,297.42498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.90753173828125,0.8681689500808716,0.2884435653686523,0.2734973132610321,297.3370666503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9076232910156,0.8759508728981018,0.2959105968475342,0.2074289321899414,297.3805236816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9071655273437,0.8427823185920715,0.2630153894424438,0.2496929466724395,297.34503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.90509033203125,0.7483106255531311,0.1825545132160186,0.8248277306556702,284.9081726074219,284.95001220703125,297.5133361816406,293.4128112792969,297.512451171875,297.5552062988281,283.913330078125,1.0,0.4372546970844269,1.0,1.0,0.0,1.0,-2.3409225940704346,2.3409183025360107,4.401584192237351e-06,1.8051835298538208,0.8551379442214966,0.8551379442214966,0.0,82.34590148925781,96.0,63090.31640625,0.0,1060.684326171875,1.0,278.2577819824219,282.4966735839844,296.4372863769531,300.5186462402344,293.1499938964844,293.1499938964844,278.54998779296875,39692.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9314035773277284,1.0,0.0,0.0,3.5561676025390625,3.5561914443969727,8.438353802375786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8821.40625,0.0,1458.176513671875,1895.4371337890625,0.0,3694.0,0.8887036442756653,1.0,0.0,3.0,1.0,0.0
18089940,297.6886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0465087890625,0.9990000128746032,0.5640519261360168,0.3979704678058624,297.43572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.04693603515625,0.8700999021530151,0.2930108904838562,0.277635246515274,297.34722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0469055175781,0.8766204714775085,0.2993039786815643,0.2096486687660217,297.3899230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.04705810546875,0.8442574143409729,0.2668854892253876,0.2531876564025879,297.3529357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.04766845703125,0.7503702640533447,0.1858233213424682,0.8389580249786377,285.0467224121094,284.95001220703125,297.54998779296875,293.4261169433594,297.54913330078125,297.5640563964844,284.04473876953125,1.0,0.443025141954422,1.0,1.0,0.0,1.0,-2.373723030090332,2.373718500137329,4.526371412794106e-06,1.83097505569458,0.9890375733375548,0.9890375733375548,0.0,84.16168975830078,99.0,63533.32421875,0.0,1103.9017333984375,1.0,278.5427551269531,282.6153259277344,296.4158630371094,300.44390869140625,293.1499938964844,293.1499938964844,278.25,32064.802734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255213737487792,1.0,0.0,0.0,3.7310924530029297,3.731116533279419,9.288921773986658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9931.7890625,0.0,1595.1751708984375,1895.4371337890625,0.0,3640.0234375,0.9205798506736756,1.0,0.0,3.0,1.0,0.0
18090000,297.6886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0465087890625,0.9990000128746032,0.5640519261360168,0.3979704678058624,297.43572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.04693603515625,0.8700999021530151,0.2930108904838562,0.277635246515274,297.34722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0469055175781,0.8766204714775085,0.2993039786815643,0.2096486687660217,297.3899230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.04705810546875,0.8442574143409729,0.2668854892253876,0.2531876564025879,297.3529357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.04766845703125,0.7503702640533447,0.1858233213424682,0.8389580249786377,285.0467224121094,284.95001220703125,297.54998779296875,293.4261169433594,297.54913330078125,297.5640563964844,284.04473876953125,1.0,0.443025141954422,1.0,1.0,0.0,1.0,-2.373723030090332,2.373718500137329,4.526371412794106e-06,1.83097505569458,0.9890375733375548,0.9890375733375548,0.0,84.16168975830078,99.0,63533.32421875,0.0,1103.9017333984375,1.0,278.5427551269531,282.6153259277344,296.4158630371094,300.44390869140625,293.1499938964844,293.1499938964844,278.25,32064.802734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255213737487792,1.0,0.0,0.0,3.7310924530029297,3.731116533279419,9.288921773986658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9931.7890625,0.0,1595.1751708984375,1895.4371337890625,0.0,3640.0234375,0.9205798506736756,1.0,0.0,3.0,1.0,0.0
18090060,297.6862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.90264892578125,0.9990000128746032,0.567294180393219,0.4000702798366546,297.4375,297.1499938964844,293.1499938964844,0.0,-0.0,283.904541015625,0.870793879032135,0.2950280904769897,0.2797632813453674,297.3481140136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9044189453125,0.8766674995422363,0.3006634712219238,0.2107881754636764,297.391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9051513671875,0.8447510600090027,0.2685720324516296,0.254991739988327,297.3543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9083251953125,0.751193106174469,0.1872715055942535,0.846269428730011,284.9035339355469,284.95001220703125,297.5682678222656,293.4328918457031,297.56744384765625,297.5622253417969,283.8961181640625,1.0,0.4461379647254944,1.0,1.0,0.0,1.0,-2.3911232948303223,2.39111876487732,4.59343664260814e-06,1.8447247743606567,0.9042028188705444,0.9042028188705444,0.0,85.21673583984375,99.0,64816.75390625,0.0,1127.639404296875,1.0,278.2950134277344,282.4450378417969,296.4784545898437,300.7024841308594,293.1499938964844,293.1499938964844,278.25,35385.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9332168102264404,1.0,0.0,0.0,3.741616725921631,3.7416415214538574,9.34139848141058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9677.5390625,0.0,1632.7955322265625,1895.4371337890625,0.0,3710.59130859375,0.9235597252845764,1.0,0.0,3.0,1.0,0.0
18090120,297.67779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9202575683594,0.9990000128746032,0.5698055624961853,0.4033918678760528,297.43603515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9193725585937,0.8701329231262207,0.2966766953468323,0.2814491987228393,297.3455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9194030761719,0.8753213882446289,0.3016515076160431,0.2115760147571563,297.3896179199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9190979003906,0.8439928293228149,0.2699072659015655,0.2563837170600891,297.3528137207031,297.1499938964844,293.1499938964844,0.0,-0.0,283.91778564453125,0.750810980796814,0.1883929222822189,0.8519447445869446,284.9198303222656,284.95001220703125,297.5852966308594,293.4393615722656,297.5845031738281,297.5546875,283.92437744140625,1.0,0.449161022901535,1.0,1.0,0.0,1.0,-2.406577587127685,2.4065728187561035,4.653556516132085e-06,1.8570032119750977,0.8995617628097534,0.8995617628097534,0.0,86.51026153564453,102.0,65020.7734375,0.0,1150.4456787109375,1.0,278.2568359375,282.4685974121094,296.4754943847656,300.6711730957031,293.1499938964844,293.1499938964844,278.54998779296875,37185.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936558723449707,1.0,0.0,0.0,3.687417507171631,3.6874420642852783,9.07272806216497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9036.1923828125,0.0,1584.15869140625,1895.4371337890625,0.0,3741.10791015625,0.9148008823394777,1.0,0.0,3.0,1.0,0.0
18090180,297.6687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0797424316406,0.9990000128746032,0.5747928023338318,0.4096535742282867,297.43768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0797119140625,0.8688278794288635,0.3000364303588867,0.2845418751239776,297.34686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0797119140625,0.8728907704353333,0.3039616644382477,0.2130988091230392,297.39019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0797119140625,0.8424943089485168,0.2726427018642425,0.258908748626709,297.3514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.07965087890625,0.7498072981834412,0.1905229985713958,0.861566424369812,285.0797424316406,284.95001220703125,297.61431884765625,293.4507141113281,297.61358642578125,297.5479736328125,284.0802307128906,1.0,0.4546415209770202,1.0,1.0,0.0,1.0,-2.434237003326416,2.434232234954834,4.762280696013477e-06,1.879036784172058,1.0,1.0,0.0,88.93021392822266,102.0,65134.40234375,0.0,1192.36572265625,1.0,278.5394592285156,282.618408203125,296.44512939453125,300.5711669921875,293.1499938964844,293.1499938964844,278.54998779296875,32788.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9325186610221864,1.0,0.0,0.0,3.815595149993897,3.815620183944702,9.714441375763272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9534.9580078125,0.0,1700.204345703125,1895.4371337890625,0.0,3704.205810546875,0.9400566816329956,1.0,0.0,3.0,1.0,0.0
18090240,297.66729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.08087158203125,0.9990000128746032,0.5754223465919495,0.410446435213089,297.4378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.08074951171875,0.8687115907669067,0.3004807829856872,0.2849787175655365,297.3470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.08074951171875,0.872637152671814,0.3042695820331573,0.2133272588253021,297.3902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0807189941406,0.8423469662666321,0.2730036079883575,0.259266585111618,297.3511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.08056640625,0.7497089505195618,0.1907975822687149,0.862880289554596,285.080810546875,284.95001220703125,297.6180114746094,293.45220947265625,297.6172790527344,297.5469665527344,284.0815734863281,1.0,0.4553758800029754,1.0,1.0,0.0,1.0,-2.437997341156006,2.437992572784424,4.777181857207324e-06,1.8820425271987915,1.0,1.0,0.0,89.24813079833984,105.0,65238.85546875,0.0,1198.085693359375,1.0,278.5432434082031,282.6181335449219,296.45123291015625,300.59161376953125,293.1499938964844,293.1499938964844,278.25,32981.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9329037070274352,1.0,0.0,0.0,3.825994491577149,3.826019763946533,9.767468327481763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10171.65234375,0.0,1714.25732421875,1895.4371337890625,0.0,3707.727783203125,0.9425777196884156,1.0,0.0,3.0,1.0,0.0
18090300,297.6553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9399108886719,0.9990000128746032,0.5775279402732849,0.4141953289508819,297.43609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.94244384765625,0.8678576350212097,0.3021319806575775,0.2867378890514374,297.34478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9423522949219,0.8711838126182556,0.305298775434494,0.2142127007246017,297.3881225585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9432373046875,0.8413896560668945,0.2743160724639892,0.2606955170631408,297.3482971191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9470520019531,0.7489719986915588,0.1917883455753326,0.8680869340896606,284.941162109375,284.95001220703125,297.6334228515625,293.45849609375,297.6327209472656,297.5380249023437,283.92987060546875,1.0,0.4585111141204834,1.0,1.0,0.0,1.0,-2.453652620315552,2.4536478519439697,4.839547727897298e-06,1.8945928812026973,0.9640198349952698,0.9640198349952698,0.0,90.68950653076172,105.0,66680.6328125,0.0,1222.5633544921875,1.0,278.2933044433594,282.4412841796875,296.5076599121094,300.8499450683594,293.1499938964844,293.1499938964844,278.25,34224.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9405433535575868,1.0,0.0,0.0,3.857223033905029,3.857248783111572,9.927565542966477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9938.966796875,0.0,1762.128173828125,1895.4371337890625,0.0,3777.38427734375,0.9498677849769592,1.0,0.0,3.0,1.0,0.0
18090360,297.63555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8908386230469,0.9990000128746032,0.5787919163703918,0.419814795255661,297.4311828613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.89276123046875,0.8653966784477234,0.3034612238407135,0.288165807723999,297.33905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8927307128906,0.8680744767189026,0.305969625711441,0.2148172706365585,297.38299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8932800292969,0.8389569520950317,0.2753225266933441,0.2618157267570495,297.34283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.89532470703125,0.746860682964325,0.1925102174282074,0.8720986247062683,284.891845703125,284.95001220703125,297.64825439453125,293.4647216796875,297.63250732421875,297.5223083496094,283.8783264160156,1.0,0.4615623354911804,0.8925849795341492,0.8925849795341492,0.2000000029802322,1.0,-2.4690072536468506,2.151679277420044,0.317328006029129,1.5910154581069946,0.9193275570869446,0.9193275570869446,0.0,92.40796661376952,108.0,65127.6484375,0.0,1246.8233642578125,1.0,278.2563781738281,282.3540954589844,296.5023498535156,300.8004455566406,293.1499938964844,293.1499938964844,278.1499938964844,36718.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9440634846687316,1.0,0.0,0.0,3.8239362239837646,3.823962211608887,9.756961389939534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9896.30859375,0.0,1741.0635986328125,1895.4371337890625,0.0,3809.3271484375,0.9441807270050048,1.0,0.0,3.0,1.0,0.0
18090420,297.5790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.7912292480469,0.9990000128746032,0.579213559627533,0.4323577284812927,297.41748046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7908020019531,0.8592132329940796,0.3056309223175049,0.2904149293899536,297.32373046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.79083251953125,0.8605923056602478,0.3068075478076935,0.215546429157257,297.3690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7906799316406,0.8329054117202759,0.276855319738388,0.2634693682193756,297.3280639648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.7899780273437,0.7413886189460754,0.1934550404548645,0.8774420619010925,284.791015625,284.95001220703125,297.6762084960937,293.47686767578125,297.5777587890625,297.4779968261719,283.79278564453125,1.0,0.4673514664173126,0.6777548789978027,0.6777548789978027,0.6000000238418579,1.0,-2.4960591793060303,1.24527907371521,1.25078022480011,0.6814082264900208,0.7402516603469849,0.7402516603469849,0.0,96.13427734375,111.0,55973.64453125,0.0,1292.73193359375,1.0,278.15313720703125,282.2400817871094,296.3878173828125,300.1816101074219,293.1499938964844,293.1499938964844,278.45001220703125,49028.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928838849067688,1.0,0.0,0.0,3.269832134246826,3.269854784011841,7.13418216946593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8045.30126953125,0.0,1237.2464599609375,1895.4371337890625,0.0,3670.493408203125,0.8330240249633789,1.0,0.0,3.0,1.0,0.0
18090480,297.5790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.7912292480469,0.9990000128746032,0.579213559627533,0.4323577284812927,297.41748046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7908020019531,0.8592132329940796,0.3056309223175049,0.2904149293899536,297.32373046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.79083251953125,0.8605923056602478,0.3068075478076935,0.215546429157257,297.3690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7906799316406,0.8329054117202759,0.276855319738388,0.2634693682193756,297.3280639648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.7899780273437,0.7413886189460754,0.1934550404548645,0.8774420619010925,284.791015625,284.95001220703125,297.6762084960937,293.47686767578125,297.5777587890625,297.4779968261719,283.79278564453125,1.0,0.4673514664173126,0.6777548789978027,0.6777548789978027,0.6000000238418579,1.0,-2.4960591793060303,1.24527907371521,1.25078022480011,0.6814082264900208,0.7402516603469849,0.7402516603469849,0.0,96.13427734375,111.0,55973.64453125,0.0,1292.73193359375,1.0,278.15313720703125,282.2400817871094,296.3878173828125,300.1816101074219,293.1499938964844,293.1499938964844,278.45001220703125,49028.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928838849067688,1.0,0.0,0.0,3.269832134246826,3.269854784011841,7.13418216946593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8045.30126953125,0.0,1237.2464599609375,1895.4371337890625,0.0,3670.493408203125,0.8330240249633789,1.0,0.0,3.0,1.0,0.0
18090540,297.5419311523437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9056091308594,0.9990000128746032,0.5808733701705933,0.4415162801742553,297.4136047363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.90484619140625,0.8559514284133911,0.3086199760437011,0.2931448519229889,297.3202819824219,297.1499938964844,293.1499938964844,0.0,-0.0,283.90484619140625,0.8562427163124084,0.3086521029472351,0.2167414277791977,297.36407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9046630859375,0.8295055627822876,0.2791219055652618,0.2655351161956787,297.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.90386962890625,0.7381396889686584,0.1948211789131164,0.8834976553916931,284.9052124023437,284.95001220703125,297.7020874023437,293.4887084960937,297.5373840332031,297.4510498046875,283.90924072265625,1.0,0.4730451107025146,0.4629247486591339,0.4629247486591339,1.0,1.0,-2.5215299129486084,0.8586827516555786,1.6628470420837402,0.2895681262016296,0.7702757716178894,0.7702757716178894,0.0,99.26897430419922,114.0,51559.31640625,0.0,1338.275634765625,1.0,278.43756103515625,282.3510437011719,296.3147277832031,299.67535400390625,293.1499938964844,293.1499938964844,278.75,40710.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8883408904075623,1.0,0.0,0.0,3.142628669738769,3.142648935317993,6.589909844478825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7539.7314453125,0.0,1068.9051513671875,1895.4371337890625,0.0,3294.688232421875,0.7972256541252136,1.0,0.0,3.0,1.0,0.0
18090600,297.5419311523437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9056091308594,0.9990000128746032,0.5808733701705933,0.4415162801742553,297.4136047363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.90484619140625,0.8559514284133911,0.3086199760437011,0.2931448519229889,297.3202819824219,297.1499938964844,293.1499938964844,0.0,-0.0,283.90484619140625,0.8562427163124084,0.3086521029472351,0.2167414277791977,297.36407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9046630859375,0.8295055627822876,0.2791219055652618,0.2655351161956787,297.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.90386962890625,0.7381396889686584,0.1948211789131164,0.8834976553916931,284.9052124023437,284.95001220703125,297.7020874023437,293.4887084960937,297.5373840332031,297.4510498046875,283.90924072265625,1.0,0.4730451107025146,0.4629247486591339,0.4629247486591339,1.0,1.0,-2.5215299129486084,0.8586827516555786,1.6628470420837402,0.2895681262016296,0.7702757716178894,0.7702757716178894,0.0,99.26897430419922,114.0,51559.31640625,0.0,1338.275634765625,1.0,278.43756103515625,282.3510437011719,296.3147277832031,299.67535400390625,293.1499938964844,293.1499938964844,278.75,40710.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8883408904075623,1.0,0.0,0.0,3.142628669738769,3.142648935317993,6.589909844478825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7539.7314453125,0.0,1068.9051513671875,1895.4371337890625,0.0,3294.688232421875,0.7972256541252136,1.0,0.0,3.0,1.0,0.0
18090660,297.51715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0171203613281,0.9990000128746032,0.5833186507225037,0.4496036469936371,297.4137878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0171203613281,0.8538927435874939,0.3119779229164123,0.2963161468505859,297.32135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0171203613281,0.8532054424285889,0.310915470123291,0.2183161526918411,297.3631286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.01715087890625,0.8272228240966797,0.2817343473434448,0.2680104076862335,297.3142395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0172424316406,0.7359004020690918,0.1964463591575622,0.8909096121788025,285.0171203613281,284.95001220703125,297.7260131835937,293.5002136230469,297.5387268066406,297.43438720703125,284.0172119140625,1.0,0.4787458181381225,0.4953860640525818,0.4953860640525818,1.0,1.0,-2.548828125,0.9131228923797609,1.6357053518295288,0.3373267948627472,0.874721884727478,0.874721884727478,0.0,102.2948760986328,117.0,51777.9921875,0.0,1385.8441162109375,1.0,278.7369689941406,282.4657287597656,296.38385009765625,299.6452941894531,293.1499938964844,293.1499938964844,279.04998779296875,32105.896484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8607151508331299,1.0,0.0,0.0,3.318633556365967,3.3186538219451904,7.348723443101335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7541.8818359375,0.0,1168.3193359375,1895.4371337890625,0.0,3035.71240234375,0.8284681439399719,1.0,0.0,3.0,1.0,0.0
18090720,297.51715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0171203613281,0.9990000128746032,0.5833186507225037,0.4496036469936371,297.4137878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0171203613281,0.8538927435874939,0.3119779229164123,0.2963161468505859,297.32135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0171203613281,0.8532054424285889,0.310915470123291,0.2183161526918411,297.3631286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.01715087890625,0.8272228240966797,0.2817343473434448,0.2680104076862335,297.3142395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0172424316406,0.7359004020690918,0.1964463591575622,0.8909096121788025,285.0171203613281,284.95001220703125,297.7260131835937,293.5002136230469,297.5387268066406,297.43438720703125,284.0172119140625,1.0,0.4787458181381225,0.4953860640525818,0.4953860640525818,1.0,1.0,-2.548828125,0.9131228923797609,1.6357053518295288,0.3373267948627472,0.874721884727478,0.874721884727478,0.0,102.2948760986328,117.0,51777.9921875,0.0,1385.8441162109375,1.0,278.7369689941406,282.4657287597656,296.38385009765625,299.6452941894531,293.1499938964844,293.1499938964844,279.04998779296875,32105.896484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8607151508331299,1.0,0.0,0.0,3.318633556365967,3.3186538219451904,7.348723443101335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7541.8818359375,0.0,1168.3193359375,1895.4371337890625,0.0,3035.71240234375,0.8284681439399719,1.0,0.0,3.0,1.0,0.0
18090780,297.4952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0943603515625,0.9990000128746032,0.5857484936714172,0.4573277235031128,297.4144897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0951232910156,0.8522310853004456,0.3153893053531647,0.2996024489402771,297.32281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0951538085937,0.8506084084510803,0.3132355809211731,0.219984233379364,297.3627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0953674316406,0.8253136873245239,0.2843975126743316,0.2705948650836944,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0963439941406,0.7340313792228699,0.1981282234191894,0.8987905383110046,285.09478759765625,284.95001220703125,297.7481384277344,293.5113830566406,297.5444030761719,297.420166015625,284.0913391113281,1.0,0.4844565987586975,0.527847409248352,0.527847409248352,1.0,1.0,-2.576635360717773,0.97674161195755,1.5998938083648682,0.3940766155719757,1.0,1.0,0.0,105.28684997558594,120.0,52572.140625,0.0,1434.831787109375,1.0,279.0406188964844,282.5411071777344,296.4842529296875,299.7944030761719,293.1499938964844,293.1499938964844,278.75,29082.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.853552520275116,1.0,0.0,0.0,3.594403028488159,3.594425201416016,8.620784797130909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8543.1455078125,0.0,1421.217529296875,1895.4371337890625,0.0,2968.554931640625,0.8874596357345581,1.0,0.0,3.0,1.0,0.0
18090840,297.4952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0943603515625,0.9990000128746032,0.5857484936714172,0.4573277235031128,297.4144897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0951232910156,0.8522310853004456,0.3153893053531647,0.2996024489402771,297.32281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0951538085937,0.8506084084510803,0.3132355809211731,0.219984233379364,297.3627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0953674316406,0.8253136873245239,0.2843975126743316,0.2705948650836944,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0963439941406,0.7340313792228699,0.1981282234191894,0.8987905383110046,285.09478759765625,284.95001220703125,297.7481384277344,293.5113830566406,297.5444030761719,297.420166015625,284.0913391113281,1.0,0.4844565987586975,0.527847409248352,0.527847409248352,1.0,1.0,-2.576635360717773,0.97674161195755,1.5998938083648682,0.3940766155719757,1.0,1.0,0.0,105.28684997558594,120.0,52572.140625,0.0,1434.831787109375,1.0,279.0406188964844,282.5411071777344,296.4842529296875,299.7944030761719,293.1499938964844,293.1499938964844,278.75,29082.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.853552520275116,1.0,0.0,0.0,3.594403028488159,3.594425201416016,8.620784797130909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8543.1455078125,0.0,1421.217529296875,1895.4371337890625,0.0,2968.554931640625,0.8874596357345581,1.0,0.0,3.0,1.0,0.0
18090900,297.47607421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.93121337890625,0.9990000128746032,0.5860605835914612,0.4615028798580169,297.4111022949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9339294433594,0.8511114120483398,0.3167353272438049,0.3011110126972198,297.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9339904785156,0.8490132093429565,0.3139782845973968,0.2207020670175552,297.35919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.93475341796875,0.8240882754325867,0.2853985726833343,0.2717636823654175,297.3060913085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.93853759765625,0.7328649759292603,0.1987310498952865,0.902333676815033,284.9326477050781,284.95001220703125,297.75860595703125,293.516845703125,297.5433044433594,297.4068298339844,283.9218139648437,1.0,0.4872862994670868,0.5440780520439148,0.5440780520439148,1.0,1.0,-2.5899910926818848,1.005629539489746,1.584361553192139,0.4197684526443481,0.9274110198020936,0.9274110198020936,0.0,106.8715591430664,120.0,54110.34765625,0.0,1459.3597412109375,1.0,278.7983703613281,282.3520202636719,296.5791931152344,300.1054992675781,293.1499938964844,293.1499938964844,278.75,32271.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8646491765975952,1.0,0.0,0.0,3.656907796859741,3.656931161880493,8.923213954403764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8378.3369140625,0.0,1512.91845703125,1895.4371337890625,0.0,3072.614501953125,0.902559220790863,1.0,0.0,3.0,1.0,0.0
18090960,297.4506530761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.90460205078125,0.9990000128746032,0.5856289863586426,0.4664847254753113,297.4051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.904296875,0.8492159247398376,0.3178041279315948,0.3022627532482147,297.3126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.904296875,0.8466044664382935,0.3144066631793976,0.2211155146360397,297.35321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9042358398437,0.8221238851547241,0.2861356437206268,0.2726013660430908,297.2999572753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9039001464844,0.7310307621955872,0.1991166621446609,0.9046890139579772,284.9044494628906,284.95001220703125,297.7686767578125,293.522216796875,297.5359802246094,297.3882751464844,283.9058837890625,1.0,0.4900281727313995,0.542381227016449,0.542381227016449,1.0,1.0,-2.601696014404297,1.0100075006484983,1.591688632965088,0.421392947435379,0.8949298858642578,0.8949298858642578,0.0,108.63368225097656,123.0,54273.11328125,0.0,1482.7860107421875,1.0,278.75738525390625,282.33258056640625,296.5869140625,300.1094055175781,293.1499938964844,293.1499938964844,279.04998779296875,35725.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716897964477539,1.0,0.0,0.0,3.627511501312256,3.627535343170166,8.780331768321048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7818.83251953125,0.0,1506.251953125,1895.4371337890625,0.0,3138.66162109375,0.8996019959449768,1.0,0.0,3.0,1.0,0.0
18091020,297.4149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0343933105469,0.9990000128746032,0.5857990384101868,0.4754625260829925,297.4011535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0346374511719,0.8463262319564819,0.3206228017807007,0.3048202991485595,297.30889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.03466796875,0.8427702784538269,0.3160766661167145,0.2221787720918655,297.3483581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.03472900390625,0.8189902305603027,0.2882085144519806,0.2744798064231872,297.2926330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0350341796875,0.7280031442642212,0.2002669125795364,0.9097654819488524,285.0345458984375,284.95001220703125,297.7877502441406,293.5327453613281,297.52862548828125,297.3648986816406,284.0335388183594,1.0,0.4953871071338653,0.5389875173568726,0.5389875173568726,1.0,1.0,-2.625189781188965,1.0154621601104736,1.6097277402877808,0.4221040904521942,1.0,1.0,0.0,111.9660873413086,111.0,54082.52734375,0.0,1529.49072265625,1.0,279.04248046875,282.46405029296875,296.5377197265625,299.98980712890625,293.1499938964844,293.1499938964844,278.75,32209.291015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8689574003219604,1.0,0.0,0.0,3.77895450592041,3.7789790630340576,9.528764621791196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8745.4599609375,0.0,1652.0601806640625,1895.4371337890625,0.0,3113.0302734375,0.931389570236206,1.0,0.0,3.0,1.0,0.0
