time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18091080,297.4149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0343933105469,0.9990000128746032,0.5857990384101868,0.4754625260829925,297.4011535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0346374511719,0.8463262319564819,0.3206228017807007,0.3048202991485595,297.30889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.03466796875,0.8427702784538269,0.3160766661167145,0.2221787720918655,297.3483581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.03472900390625,0.8189902305603027,0.2882085144519806,0.2744798064231872,297.2926330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0350341796875,0.7280031442642212,0.2002669125795364,0.9097654819488524,285.0345458984375,284.95001220703125,297.7877502441406,293.5327453613281,297.52862548828125,297.3648986816406,284.0335388183594,1.0,0.4953871071338653,0.5389875173568726,0.5389875173568726,1.0,1.0,-2.625189781188965,1.0154621601104736,1.6097277402877808,0.4221040904521942,1.0,1.0,0.0,111.9660873413086,111.0,54082.52734375,0.0,1529.49072265625,1.0,279.04248046875,282.46405029296875,296.5377197265625,299.98980712890625,293.1499938964844,293.1499938964844,278.75,32209.291015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8689574003219604,1.0,0.0,0.0,3.77895450592041,3.7789790630340576,9.528764621791196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8745.4599609375,0.0,1652.0601806640625,1895.4371337890625,0.0,3113.0302734375,0.931389570236206,1.0,0.0,3.0,1.0,0.0
18091140,297.3825378417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8770751953125,0.9990000128746032,0.5858541131019592,0.471837967634201,297.3913269042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8764953613281,0.8504096269607544,0.3228161036968231,0.3070681989192962,297.2984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.87646484375,0.845822811126709,0.3170408606529236,0.2230068445205688,297.3382263183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8763427734375,0.822426438331604,0.2897017002105713,0.2760550081729889,297.2818298339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8756103515625,0.7306550145149231,0.2009851336479187,0.9135450720787048,284.87677001953125,284.95001220703125,297.8055419921875,293.5429382324219,297.5205383300781,297.3417053222656,283.8793029785156,1.0,0.4951309859752655,0.5355938673019409,0.5355938673019409,1.0,1.0,-2.63099217414856,1.0130069255828855,1.6179853677749634,0.4195964634418487,0.8846142888069153,0.8846142888069153,0.0,111.2024383544922,114.0,54942.890625,0.0,1534.0277099609375,1.0,278.757080078125,282.2942810058594,296.5844421386719,300.16650390625,293.1499938964844,293.1499938964844,279.04998779296875,38392.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8813734650611877,1.0,0.0,0.0,3.709564924240112,3.709589958190918,9.182040798805248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7873.416015625,0.0,1618.64599609375,1895.4371337890625,0.0,3229.451171875,0.9201145768165588,1.0,0.0,3.0,1.0,0.0
18091200,297.3825378417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8770751953125,0.9990000128746032,0.5858541131019592,0.471837967634201,297.3913269042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8764953613281,0.8504096269607544,0.3228161036968231,0.3070681989192962,297.2984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.87646484375,0.845822811126709,0.3170408606529236,0.2230068445205688,297.3382263183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8763427734375,0.822426438331604,0.2897017002105713,0.2760550081729889,297.2818298339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8756103515625,0.7306550145149231,0.2009851336479187,0.9135450720787048,284.87677001953125,284.95001220703125,297.8055419921875,293.5429382324219,297.5205383300781,297.3417053222656,283.8793029785156,1.0,0.4951309859752655,0.5355938673019409,0.5355938673019409,1.0,1.0,-2.63099217414856,1.0130069255828855,1.6179853677749634,0.4195964634418487,0.8846142888069153,0.8846142888069153,0.0,111.2024383544922,114.0,54942.890625,0.0,1534.0277099609375,1.0,278.757080078125,282.2942810058594,296.5844421386719,300.16650390625,293.1499938964844,293.1499938964844,279.04998779296875,38392.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8813734650611877,1.0,0.0,0.0,3.709564924240112,3.709589958190918,9.182040798805248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7873.416015625,0.0,1618.64599609375,1895.4371337890625,0.0,3229.451171875,0.9201145768165588,1.0,0.0,3.0,1.0,0.0
18091260,297.3861694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.02801513671875,0.9990000128746032,0.588555634021759,0.4705329239368438,297.3892517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0283203125,0.8528238534927368,0.3250461220741272,0.3089155852794647,297.2967834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0283203125,0.8474321365356445,0.31836798787117,0.2237167060375213,297.3352966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.02838134765625,0.8243303894996643,0.2913112342357635,0.2773428857326507,297.2771301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0286865234375,0.7320263981819153,0.2018444240093231,0.9165790677070618,285.0281677246094,284.95001220703125,297.8190002441406,293.55084228515625,297.52471923828125,297.3403015136719,284.02667236328125,1.0,0.496182769536972,0.5347199440002441,0.5347199440002441,1.0,1.0,-2.6376760005950928,1.014472723007202,1.6232032775878906,0.420107752084732,0.9984355568885804,0.9984355568885804,0.0,111.09243774414062,114.0,54324.63671875,0.0,1542.7413330078125,1.0,279.0355834960937,282.4508972167969,296.52508544921875,299.9833068847656,293.1499938964844,293.1499938964844,279.04998779296875,32964.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737056851387024,1.0,0.0,0.0,3.802786350250244,3.80281138420105,9.64932951319497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8236.0283203125,0.0,1686.2269287109375,1895.4371337890625,0.0,3157.568603515625,0.9377937316894532,1.0,0.0,3.0,1.0,0.0
18091320,297.3878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0214538574219,0.9990000128746032,0.5893126726150513,0.4703708589076996,297.3890991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0218200683594,0.8534209728240967,0.3256372511386871,0.3094760775566101,297.2967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0218200683594,0.8478423953056335,0.3187374472618103,0.2239777892827987,297.3349304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0219116210937,0.8247991800308228,0.2917453348636627,0.2777546048164367,297.2763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0223999023437,0.7323708534240723,0.2020884901285171,0.9176627397537231,285.0216369628906,284.95001220703125,297.8222351074219,293.55279541015625,297.52618408203125,297.3406982421875,284.02001953125,1.0,0.4965690970420837,0.5345014333724976,0.5345014333724976,1.0,1.0,-2.640264749526977,1.0152637958526611,1.6250009536743164,0.4204361140727997,1.0,1.0,0.0,111.14192199707033,117.0,54400.29296875,0.0,1546.5372314453125,1.0,279.04364013671875,282.4434814453125,296.5338439941406,300.0087890625,293.1499938964844,293.1499938964844,278.75,33015.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734992146492004,1.0,0.0,0.0,3.82629132270813,3.826316356658936,9.768982636160215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8790.5732421875,0.0,1714.876708984375,1895.4371337890625,0.0,3155.632568359375,0.9427237510681152,1.0,0.0,3.0,1.0,0.0
18091380,297.3768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8847351074219,0.9990000128746032,0.5912359952926636,0.4722485542297363,297.3812561035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8839111328125,0.8544094562530518,0.3278800547122955,0.3118200004100799,297.2884216308594,297.1499938964844,293.1499938964844,0.0,-0.0,283.88385009765625,0.8478594422340393,0.3197607100009918,0.2248859852552414,297.32672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8836364746094,0.8252922892570496,0.2932610213756561,0.279399961233139,297.2679138183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8825378417969,0.7324901819229126,0.2028418034315109,0.9218130707740784,284.88427734375,284.95001220703125,297.8380126953125,293.5623474121094,297.52545166015625,297.3299865722656,283.8881225585937,1.0,0.4989993572235107,0.533409059047699,0.533409059047699,1.0,1.0,-2.653393507003784,1.019349455833435,1.6340440511703491,0.4216483831405639,0.8869653940200806,0.8869653940200806,0.0,112.12462615966795,120.0,55279.26171875,0.0,1569.1962890625,1.0,278.7561340332031,282.2947082519531,296.59112548828125,300.1867370605469,293.1499938964844,293.1499938964844,279.04998779296875,38822.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8832758665084839,1.0,0.0,0.0,3.729594230651856,3.72961950302124,9.281463348997933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7903.60400390625,0.0,1645.1165771484375,1895.4371337890625,0.0,3247.272705078125,0.9251525402069092,1.0,0.0,3.0,1.0,0.0
18091440,297.3768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8847351074219,0.9990000128746032,0.5912359952926636,0.4722485542297363,297.3812561035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8839111328125,0.8544094562530518,0.3278800547122955,0.3118200004100799,297.2884216308594,297.1499938964844,293.1499938964844,0.0,-0.0,283.88385009765625,0.8478594422340393,0.3197607100009918,0.2248859852552414,297.32672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8836364746094,0.8252922892570496,0.2932610213756561,0.279399961233139,297.2679138183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8825378417969,0.7324901819229126,0.2028418034315109,0.9218130707740784,284.88427734375,284.95001220703125,297.8380126953125,293.5623474121094,297.52545166015625,297.3299865722656,283.8881225585937,1.0,0.4989993572235107,0.533409059047699,0.533409059047699,1.0,1.0,-2.653393507003784,1.019349455833435,1.6340440511703491,0.4216483831405639,0.8869653940200806,0.8869653940200806,0.0,112.12462615966795,120.0,55279.26171875,0.0,1569.1962890625,1.0,278.7561340332031,282.2947082519531,296.59112548828125,300.1867370605469,293.1499938964844,293.1499938964844,279.04998779296875,38822.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8832758665084839,1.0,0.0,0.0,3.729594230651856,3.72961950302124,9.281463348997933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7903.60400390625,0.0,1645.1165771484375,1895.4371337890625,0.0,3247.272705078125,0.9251525402069092,1.0,0.0,3.0,1.0,0.0
18091500,297.373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0321655273437,0.9990000128746032,0.5923692584037781,0.4740945994853973,297.38006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.030517578125,0.8543142080307007,0.3292251229286194,0.3129316866397857,297.287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0303955078125,0.8472843766212463,0.3205291032791137,0.2252873629331588,297.3249816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.02996826171875,0.8249865770339966,0.2942086458206177,0.2801580727100372,297.2653503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0272827148437,0.7320514917373657,0.2033363729715347,0.92361980676651,285.03131103515625,284.95001220703125,297.8455810546875,293.5669860839844,297.5263977050781,297.32684326171875,284.0374450683594,1.0,0.5004621744155884,0.5328629016876221,0.5328629016876221,1.0,1.0,-2.660508632659912,1.0216670036315918,1.6388416290283203,0.4220344424247741,0.986494779586792,0.986494779586792,0.0,112.87483978271484,120.0,54621.0625,0.0,1582.5491943359375,1.0,279.0039367675781,282.4533996582031,296.53662109375,299.9823303222656,293.1499938964844,293.1499938964844,279.04998779296875,34169.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770371079444885,1.0,0.0,0.0,3.774581670761109,3.774606466293335,9.506725291430485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8202.0234375,0.0,1662.0789794921875,1895.4371337890625,0.0,3188.807861328125,0.9338562488555908,1.0,0.0,3.0,1.0,0.0
18091560,297.373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.03955078125,0.9990000128746032,0.5937159657478333,0.4756411015987396,297.3807067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0397033691406,0.8546514511108398,0.3307461738586426,0.3143333792686462,297.288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0397033691406,0.8471783995628357,0.3214964866638183,0.2259339541196823,297.3249816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.03973388671875,0.8250812292098999,0.2953172624111175,0.2811756730079651,297.26422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0399780273437,0.731970489025116,0.2039556354284286,0.9262999892234802,285.03961181640625,284.95001220703125,297.8529663085937,293.571533203125,297.5288391113281,297.3262939453125,284.0390319824219,1.0,0.5021200180053711,0.532322108745575,0.532322108745575,1.0,1.0,-2.66926908493042,1.0246992111206057,1.644569993019104,0.4227463901042938,1.0,1.0,0.0,113.59976959228516,123.0,54848.86328125,0.0,1598.1724853515625,1.0,279.0435791015625,282.45233154296875,296.55096435546875,300.0499267578125,293.1499938964844,293.1499938964844,278.75,33300.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8751818537712097,1.0,0.0,0.0,3.846192121505737,3.846217393875122,9.870865369521198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8845.4921875,0.0,1741.311767578125,1895.4371337890625,0.0,3171.412353515625,0.9473688006401062,1.0,0.0,3.0,1.0,0.0
18091620,297.3480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8959350585937,0.9990000128746032,0.5940368175506592,0.4807413816452026,297.373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8953552246094,0.853786051273346,0.332973301410675,0.3167160153388977,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.89532470703125,0.8454046249389648,0.3224902153015136,0.2268628031015396,297.31756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.89520263671875,0.8238521814346313,0.2967890501022339,0.2828320860862732,297.2569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8944396972656,0.7305881381034851,0.2046738713979721,0.9305068850517272,284.8956298828125,284.95001220703125,297.8673400878906,293.5804138183594,297.52471923828125,297.3109741210937,283.8982849121094,1.0,0.5057520270347595,0.5312405824661255,0.5312405824661255,1.0,1.0,-2.686424970626831,1.0305192470550537,1.6559057235717771,0.4245704114437103,0.9057096242904664,0.9057096242904664,0.0,115.64026641845705,126.0,55974.6640625,0.0,1631.87451171875,1.0,278.7568054199219,282.2919311523437,296.6119384765625,300.2475280761719,293.1499938964844,293.1499938964844,278.45001220703125,38060.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8855772018432617,1.0,0.0,0.0,3.781595706939697,3.781621217727661,9.54208871917217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9035.90234375,0.0,1700.533935546875,1895.4371337890625,0.0,3268.82275390625,0.9360821843147278,1.0,0.0,3.0,1.0,0.0
18091680,297.3480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8959350585937,0.9990000128746032,0.5940368175506592,0.4807413816452026,297.373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8953552246094,0.853786051273346,0.332973301410675,0.3167160153388977,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.89532470703125,0.8454046249389648,0.3224902153015136,0.2268628031015396,297.31756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.89520263671875,0.8238521814346313,0.2967890501022339,0.2828320860862732,297.2569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8944396972656,0.7305881381034851,0.2046738713979721,0.9305068850517272,284.8956298828125,284.95001220703125,297.8673400878906,293.5804138183594,297.52471923828125,297.3109741210937,283.8982849121094,1.0,0.5057520270347595,0.5312405824661255,0.5312405824661255,1.0,1.0,-2.686424970626831,1.0305192470550537,1.6559057235717771,0.4245704114437103,0.9057096242904664,0.9057096242904664,0.0,115.64026641845705,126.0,55974.6640625,0.0,1631.87451171875,1.0,278.7568054199219,282.2919311523437,296.6119384765625,300.2475280761719,293.1499938964844,293.1499938964844,278.45001220703125,38060.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8855772018432617,1.0,0.0,0.0,3.781595706939697,3.781621217727661,9.54208871917217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9035.90234375,0.0,1700.533935546875,1895.4371337890625,0.0,3268.82275390625,0.9360821843147278,1.0,0.0,3.0,1.0,0.0
18091740,297.30841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8905944824219,0.9990000128746032,0.5925305485725403,0.4876751005649566,297.36572265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.88970947265625,0.8515150547027588,0.3349883258342743,0.3186545073986053,297.2719116210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8896179199219,0.8422176241874695,0.3232447206974029,0.2274140119552612,297.30889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.889404296875,0.821285605430603,0.2980292737483978,0.2840550541877746,297.2488708496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8880310058594,0.7280222773551941,0.2052063196897506,0.9332128167152404,284.8901062011719,284.95001220703125,297.8812561035156,293.5889587402344,297.5187072753906,297.29278564453125,283.8935852050781,1.0,0.509568989276886,0.530159056186676,0.530159056186676,1.0,1.0,-2.70246958732605,1.0358097553253174,1.6666598320007324,0.4263187646865845,0.8367688655853271,0.8367688655853271,0.0,118.19914245605467,114.0,56407.5078125,0.0,1666.747314453125,1.0,278.4577941894531,282.2710266113281,296.6075439453125,300.2823181152344,293.1499938964844,293.1499938964844,278.75,41054.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.892158567905426,1.0,0.0,0.0,3.53329873085022,3.53332257270813,8.330173386639217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8080.66015625,0.0,1443.7757568359375,1895.4371337890625,0.0,3330.388427734375,0.8844598531723022,1.0,0.0,3.0,1.0,0.0
18091800,297.30841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8905944824219,0.9990000128746032,0.5925305485725403,0.4876751005649566,297.36572265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.88970947265625,0.8515150547027588,0.3349883258342743,0.3186545073986053,297.2719116210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8896179199219,0.8422176241874695,0.3232447206974029,0.2274140119552612,297.30889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.889404296875,0.821285605430603,0.2980292737483978,0.2840550541877746,297.2488708496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8880310058594,0.7280222773551941,0.2052063196897506,0.9332128167152404,284.8901062011719,284.95001220703125,297.8812561035156,293.5889587402344,297.5187072753906,297.29278564453125,283.8935852050781,1.0,0.509568989276886,0.530159056186676,0.530159056186676,1.0,1.0,-2.70246958732605,1.0358097553253174,1.6666598320007324,0.4263187646865845,0.8367688655853271,0.8367688655853271,0.0,118.19914245605467,114.0,56407.5078125,0.0,1666.747314453125,1.0,278.4577941894531,282.2710266113281,296.6075439453125,300.2823181152344,293.1499938964844,293.1499938964844,278.75,41054.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.892158567905426,1.0,0.0,0.0,3.53329873085022,3.53332257270813,8.330173386639217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8080.66015625,0.0,1443.7757568359375,1895.4371337890625,0.0,3330.388427734375,0.8844598531723022,1.0,0.0,3.0,1.0,0.0
18091860,297.3033142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0076599121094,0.9990000128746032,0.5939667820930481,0.4809000194072723,297.36688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0081481933594,0.8575211763381958,0.3378328084945678,0.3210870325565338,297.2734680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0082092285156,0.8471383452415466,0.3249431848526001,0.2283982187509536,297.3085327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0083312988281,0.8263410925865173,0.3000003099441528,0.2856837213039398,297.246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.009033203125,0.732076108455658,0.2062467485666275,0.9369800090789796,285.0079345703125,284.95001220703125,297.8948974609375,293.59716796875,297.5228271484375,297.2915344238281,284.00555419921875,1.0,0.5082228183746338,0.5288693904876709,0.5288693904876709,1.0,1.0,-2.704937696456909,1.0348596572875977,1.6700780391693115,0.4254356026649475,0.9393548965454102,0.9393548965454102,0.0,116.36921691894533,117.0,55935.73828125,0.0,1661.8876953125,1.0,278.74237060546875,282.3927917480469,296.5690612792969,300.1414489746094,293.1499938964844,293.1499938964844,278.45001220703125,33356.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8824779987335205,1.0,0.0,0.0,3.664734125137329,3.66475772857666,8.961449111666298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8989.4775390625,0.0,1529.7645263671875,1895.4371337890625,0.0,3239.798828125,0.9063974618911744,1.0,0.0,3.0,1.0,0.0
18091920,297.3033142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0076599121094,0.9990000128746032,0.5939667820930481,0.4809000194072723,297.36688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0081481933594,0.8575211763381958,0.3378328084945678,0.3210870325565338,297.2734680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0082092285156,0.8471383452415466,0.3249431848526001,0.2283982187509536,297.3085327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0083312988281,0.8263410925865173,0.3000003099441528,0.2856837213039398,297.246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.009033203125,0.732076108455658,0.2062467485666275,0.9369800090789796,285.0079345703125,284.95001220703125,297.8948974609375,293.59716796875,297.5228271484375,297.2915344238281,284.00555419921875,1.0,0.5082228183746338,0.5288693904876709,0.5288693904876709,1.0,1.0,-2.704937696456909,1.0348596572875977,1.6700780391693115,0.4254356026649475,0.9393548965454102,0.9393548965454102,0.0,116.36921691894533,117.0,55935.73828125,0.0,1661.8876953125,1.0,278.74237060546875,282.3927917480469,296.5690612792969,300.1414489746094,293.1499938964844,293.1499938964844,278.45001220703125,33356.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8824779987335205,1.0,0.0,0.0,3.664734125137329,3.66475772857666,8.961449111666298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8989.4775390625,0.0,1529.7645263671875,1895.4371337890625,0.0,3239.798828125,0.9063974618911744,1.0,0.0,3.0,1.0,0.0
18091980,297.30841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.90771484375,0.9990000128746032,0.5964370369911194,0.4781171083450317,297.361328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9070739746094,0.8611021637916565,0.3400236070156097,0.3232987523078918,297.2672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9070129394531,0.8496518135070801,0.3258799016475677,0.2291826009750366,297.30224609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9068298339844,0.8291211724281311,0.3013776540756225,0.2871187031269073,297.2410583496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9057922363281,0.7341877222061157,0.2068926244974136,0.9402964115142822,284.9073791503906,284.95001220703125,297.9084167480469,293.60504150390625,297.52545166015625,297.2880554199219,283.9101257324219,1.0,0.5089007019996643,0.5275797247886658,0.5275797247886658,1.0,1.0,-2.7108941078186035,1.0353844165802002,1.675509691238403,0.4252395629882812,0.8481553196907043,0.8481553196907043,0.0,115.81712341308594,120.0,56442.19921875,0.0,1667.99951171875,1.0,278.4577331542969,282.2832336425781,296.62353515625,300.29547119140625,293.1499938964844,293.1499938964844,278.75,39123.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8902407288551331,1.0,0.0,0.0,3.52471137046814,3.524734735488892,8.289730430988129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8089.390625,0.0,1420.760986328125,1895.4371337890625,0.0,3312.458984375,0.8804398775100708,1.0,0.0,3.0,1.0,0.0
18092040,297.30841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.90771484375,0.9990000128746032,0.5964370369911194,0.4781171083450317,297.361328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9070739746094,0.8611021637916565,0.3400236070156097,0.3232987523078918,297.2672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9070129394531,0.8496518135070801,0.3258799016475677,0.2291826009750366,297.30224609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9068298339844,0.8291211724281311,0.3013776540756225,0.2871187031269073,297.2410583496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9057922363281,0.7341877222061157,0.2068926244974136,0.9402964115142822,284.9073791503906,284.95001220703125,297.9084167480469,293.60504150390625,297.52545166015625,297.2880554199219,283.9101257324219,1.0,0.5089007019996643,0.5275797247886658,0.5275797247886658,1.0,1.0,-2.7108941078186035,1.0353844165802002,1.675509691238403,0.4252395629882812,0.8481553196907043,0.8481553196907043,0.0,115.81712341308594,120.0,56442.19921875,0.0,1667.99951171875,1.0,278.4577331542969,282.2832336425781,296.62353515625,300.29547119140625,293.1499938964844,293.1499938964844,278.75,39123.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8902407288551331,1.0,0.0,0.0,3.52471137046814,3.524734735488892,8.289730430988129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8089.390625,0.0,1420.760986328125,1895.4371337890625,0.0,3312.458984375,0.8804398775100708,1.0,0.0,3.0,1.0,0.0
18092100,297.31463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0308837890625,0.9990000128746032,0.5980477929115295,0.478187620639801,297.3612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.02978515625,0.8620259761810303,0.3413528203964233,0.3243971168994903,297.26708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0296325683594,0.8500632047653198,0.3266051113605499,0.2295612394809723,297.30145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0293273925781,0.8297099471092224,0.3022612929344177,0.2878179550170898,297.23974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0272827148437,0.7345331311225891,0.2073401361703872,0.9418681859970092,285.0302734375,284.95001220703125,297.9151916503906,293.6088256835937,297.5284729003906,297.2890014648437,284.0340881347656,1.0,0.5096684694290161,0.5269349217414856,0.5269349217414856,1.0,1.0,-2.715479612350464,1.0363354682922363,1.679144263267517,0.4254234433174133,0.9355193376541138,0.9355193376541138,0.0,116.01193237304688,120.0,55849.47265625,0.0,1675.584228515625,1.0,278.69927978515625,282.4156494140625,296.5735778808594,300.0980529785156,293.1499938964844,293.1499938964844,278.75,33801.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8837946653366089,1.0,0.0,0.0,3.58538818359375,3.585411310195923,8.57759800965141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8372.3857421875,0.0,1446.30419921875,1895.4371337890625,0.0,3252.13134765625,0.8912874460220337,1.0,0.0,3.0,1.0,0.0
18092160,297.32147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0181884765625,0.9990000128746032,0.5997651815414429,0.4783839881420135,297.3622436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0185852050781,0.8630833625793457,0.3427866697311401,0.3257338404655456,297.2680358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0186462402344,0.850635290145874,0.3274432420730591,0.2301352471113205,297.3016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.01873779296875,0.8304175138473511,0.3032382130622864,0.2887270748615265,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.01934814453125,0.7349885702133179,0.2078606039285659,0.944146990776062,285.0184020996094,284.95001220703125,297.9219970703125,293.612548828125,297.5324401855469,297.2914123535156,284.01641845703125,1.0,0.5107244253158569,0.5264270305633545,0.5264270305633545,1.0,1.0,-2.7218406200408936,1.0382617712020874,1.6835788488388062,0.4260026216506958,0.9537082314491272,0.9537082314491272,0.0,116.29772186279295,123.0,56092.11328125,0.0,1686.2113037109375,1.0,278.7420959472656,282.396484375,296.5892639160156,300.16729736328125,293.1499938964844,293.1499938964844,278.45001220703125,32691.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8817822337150574,1.0,0.0,0.0,3.671010255813599,3.6710338592529297,8.992170137389621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9012.8505859375,0.0,1531.7730712890625,1895.4371337890625,0.0,3233.280517578125,0.9075266122817992,1.0,0.0,3.0,1.0,0.0
18092220,297.3104858398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9068908691406,0.9990000128746032,0.6008498072624207,0.4816459715366363,297.35626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.90625,0.8630629777908325,0.3448762595653534,0.3279315233230591,297.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9061584472656,0.8496505618095398,0.3282265663146972,0.2308730781078338,297.2948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9059753417969,0.8298985958099365,0.3044743537902832,0.2901117503643036,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9049377441406,0.7342110872268677,0.2083899229764938,0.9473341107368468,284.9065246582031,284.95001220703125,297.935791015625,293.6197204589844,297.5326843261719,297.28369140625,283.90948486328125,1.0,0.5133683681488037,0.5254112482070923,0.5254112482070923,1.0,1.0,-2.7347829341888428,1.0422674417495728,1.69251549243927,0.4268614053726196,0.8587914705276489,0.8587914705276489,0.0,117.67716217041016,126.0,56871.05078125,0.0,1711.68701171875,1.0,278.45751953125,282.272216796875,296.6451416015625,300.3414306640625,293.1499938964844,293.1499938964844,278.75,38601.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8909175395965576,1.0,0.0,0.0,3.5611648559570312,3.5611884593963623,8.462085929750174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8133.99755859375,0.0,1455.55126953125,1895.4371337890625,0.0,3318.787353515625,0.887945830821991,1.0,0.0,3.0,1.0,0.0
18092280,297.3104858398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9068908691406,0.9990000128746032,0.6008498072624207,0.4816459715366363,297.35626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.90625,0.8630629777908325,0.3448762595653534,0.3279315233230591,297.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9061584472656,0.8496505618095398,0.3282265663146972,0.2308730781078338,297.2948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9059753417969,0.8298985958099365,0.3044743537902832,0.2901117503643036,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9049377441406,0.7342110872268677,0.2083899229764938,0.9473341107368468,284.9065246582031,284.95001220703125,297.935791015625,293.6197204589844,297.5326843261719,297.28369140625,283.90948486328125,1.0,0.5133683681488037,0.5254112482070923,0.5254112482070923,1.0,1.0,-2.7347829341888428,1.0422674417495728,1.69251549243927,0.4268614053726196,0.8587914705276489,0.8587914705276489,0.0,117.67716217041016,126.0,56871.05078125,0.0,1711.68701171875,1.0,278.45751953125,282.272216796875,296.6451416015625,300.3414306640625,293.1499938964844,293.1499938964844,278.75,38601.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8909175395965576,1.0,0.0,0.0,3.5611648559570312,3.5611884593963623,8.462085929750174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8133.99755859375,0.0,1455.55126953125,1895.4371337890625,0.0,3318.787353515625,0.887945830821991,1.0,0.0,3.0,1.0,0.0
18092340,297.3028259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.02471923828125,0.9990000128746032,0.6021003723144531,0.4859640598297119,297.3571472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.025146484375,0.8625937104225159,0.3475721180438995,0.3303289115428924,297.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.02520751953125,0.8482635617256165,0.3296721577644348,0.231761559844017,297.2939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0252990722656,0.8289502263069153,0.3062160611152649,0.2916373014450073,297.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.02593994140625,0.7330372929573059,0.2092554420232772,0.9508846998214722,285.02496337890625,284.95001220703125,297.95001220703125,293.62652587890625,297.5367126464844,297.2817077636719,284.0229187011719,1.0,0.5165640711784363,0.5243954658508301,0.5243954658508301,1.0,1.0,-2.750016450881958,1.0472545623779297,1.7027618885040283,0.4280013740062713,0.9715335965156556,0.9715335965156556,0.0,119.44281768798828,129.0,56641.47265625,0.0,1742.6207275390625,1.0,278.7427062988281,282.3918762207031,296.60894775390625,300.219970703125,293.1499938964844,293.1499938964844,278.45001220703125,32478.615234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8836154937744141,1.0,0.0,0.0,3.712384223937988,3.7124083042144775,9.196003816214215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9089.4482421875,0.0,1576.89013671875,1895.4371337890625,0.0,3250.453369140625,0.9165947437286376,1.0,0.0,3.0,1.0,0.0
18092400,297.3028259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.02471923828125,0.9990000128746032,0.6021003723144531,0.4859640598297119,297.3571472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.025146484375,0.8625937104225159,0.3475721180438995,0.3303289115428924,297.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.02520751953125,0.8482635617256165,0.3296721577644348,0.231761559844017,297.2939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0252990722656,0.8289502263069153,0.3062160611152649,0.2916373014450073,297.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.02593994140625,0.7330372929573059,0.2092554420232772,0.9508846998214722,285.02496337890625,284.95001220703125,297.95001220703125,293.62652587890625,297.5367126464844,297.2817077636719,284.0229187011719,1.0,0.5165640711784363,0.5243954658508301,0.5243954658508301,1.0,1.0,-2.750016450881958,1.0472545623779297,1.7027618885040283,0.4280013740062713,0.9715335965156556,0.9715335965156556,0.0,119.44281768798828,129.0,56641.47265625,0.0,1742.6207275390625,1.0,278.7427062988281,282.3918762207031,296.60894775390625,300.219970703125,293.1499938964844,293.1499938964844,278.45001220703125,32478.615234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8836154937744141,1.0,0.0,0.0,3.712384223937988,3.7124083042144775,9.196003816214215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9089.4482421875,0.0,1576.89013671875,1895.4371337890625,0.0,3250.453369140625,0.9165947437286376,1.0,0.0,3.0,1.0,0.0
18092460,297.27703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.89373779296875,0.9990000128746032,0.6012318134307861,0.4911015927791595,297.351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.89288330078125,0.8612778782844543,0.3493507206439972,0.3322839736938476,297.2548828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.89276123046875,0.8461626172065735,0.3302633762359619,0.2324038445949554,297.2877502441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8925476074219,0.8272970914840698,0.307202935218811,0.2928321659564972,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8913269042969,0.731307864189148,0.2096412628889084,0.9536023139953612,284.89324951171875,284.95001220703125,297.96295166015625,293.6322326660156,297.5353698730469,297.27203369140625,283.8975524902344,1.0,0.519706130027771,0.5232643485069275,0.5232643485069275,1.0,1.0,-2.764015913009644,1.0514885187149048,1.7125273942947388,0.4289466142654419,0.8692126870155334,0.8692126870155334,0.0,121.4292449951172,129.0,57564.15625,0.0,1773.03564453125,1.0,278.4610900878906,282.24920654296875,296.6683044433594,300.4159545898437,293.1499938964844,293.1499938964844,278.45001220703125,38646.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8935203552246094,1.0,0.0,0.0,3.627913236618042,3.6279375553131104,8.782276381680276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8720.708984375,0.0,1528.419921875,1895.4371337890625,0.0,3343.11376953125,0.9022767543792723,1.0,0.0,3.0,1.0,0.0
18092520,297.2729797363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9037780761719,0.9990000128746032,0.601037859916687,0.4919584095478058,297.35113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.90313720703125,0.8609701991081238,0.3495916128158569,0.3325037360191345,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9030456542969,0.8457475900650024,0.3303409218788147,0.2324516475200653,297.28692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.90289306640625,0.8269534111022949,0.3073324561119079,0.292950838804245,297.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.90185546875,0.7309658527374268,0.2096863090991974,0.9538169503211976,284.9034118652344,284.95001220703125,297.9647521972656,293.63299560546875,297.5351867675781,297.2707214355469,283.906494140625,1.0,0.520141065120697,0.5231100916862488,0.5231100916862488,1.0,1.0,-2.7657675743103027,1.051992416381836,1.7137752771377563,0.4290580749511719,0.8718579411506653,0.8718579411506653,0.0,121.74237823486328,117.0,57591.0234375,0.0,1777.166015625,1.0,278.4571533203125,282.2567749023437,296.6635437011719,300.404296875,293.1499938964844,293.1499938964844,278.75,38326.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8937696218490601,1.0,0.0,0.0,3.6201658248901367,3.620189905166626,8.744806336835609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8206.853515625,0.0,1517.4920654296875,1895.4371337890625,0.0,3345.442138671875,0.9006884694099426,1.0,0.0,3.0,1.0,0.0
18092580,297.2684936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0170593261719,0.9990000128746032,0.6020887494087219,0.4855393767356872,297.3516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0176086425781,0.8666167855262756,0.3521912395954132,0.3346913754940033,297.2539367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0177001953125,0.850136935710907,0.3316449820995331,0.2331532686948776,297.2855529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.017822265625,0.8314485549926758,0.3089244365692138,0.2942175269126892,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.01861572265625,0.7344973683357239,0.2104132324457168,0.9561977386474608,285.0173645019531,284.95001220703125,297.980224609375,293.6390686035156,297.5399780273437,297.26971435546875,284.0145263671875,1.0,0.5185244083404541,0.5218247175216675,0.5218247175216675,1.0,1.0,-2.7659294605255127,1.0499393939971924,1.7159900665283203,0.4276120662689209,0.9794120192527772,0.9794120192527772,0.0,119.91777801513672,120.0,57074.10546875,0.0,1768.8038330078125,1.0,278.7431030273437,282.37579345703125,296.6227111816406,300.26922607421875,293.1499938964844,293.1499938964844,278.45001220703125,32802.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8868090510368347,1.0,0.0,0.0,3.758521556854248,3.758546113967896,9.425999110135308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9152.9736328125,0.0,1632.6529541015625,1895.4371337890625,0.0,3280.353759765625,0.9271775484085084,1.0,0.0,3.0,1.0,0.0
18092640,297.2684936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0170593261719,0.9990000128746032,0.6020887494087219,0.4855393767356872,297.3516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0176086425781,0.8666167855262756,0.3521912395954132,0.3346913754940033,297.2539367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0177001953125,0.850136935710907,0.3316449820995331,0.2331532686948776,297.2855529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.017822265625,0.8314485549926758,0.3089244365692138,0.2942175269126892,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.01861572265625,0.7344973683357239,0.2104132324457168,0.9561977386474608,285.0173645019531,284.95001220703125,297.980224609375,293.6390686035156,297.5399780273437,297.26971435546875,284.0145263671875,1.0,0.5185244083404541,0.5218247175216675,0.5218247175216675,1.0,1.0,-2.7659294605255127,1.0499393939971924,1.7159900665283203,0.4276120662689209,0.9794120192527772,0.9794120192527772,0.0,119.91777801513672,120.0,57074.10546875,0.0,1768.8038330078125,1.0,278.7431030273437,282.37579345703125,296.6227111816406,300.26922607421875,293.1499938964844,293.1499938964844,278.45001220703125,32802.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8868090510368347,1.0,0.0,0.0,3.758521556854248,3.758546113967896,9.425999110135308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9152.9736328125,0.0,1632.6529541015625,1895.4371337890625,0.0,3280.353759765625,0.9271775484085084,1.0,0.0,3.0,1.0,0.0
18092700,297.2720642089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.86724853515625,0.9990000128746032,0.6031943559646606,0.4833329319953918,297.34930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.86865234375,0.8689208030700684,0.3532358109951019,0.3358260691165924,297.2508850097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8689270019531,0.8518359661102295,0.3320056200027466,0.2335334867238998,297.2825622558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8692932128906,0.8332161903381348,0.3094916641712188,0.2948854267597198,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8720397949219,0.7358593940734863,0.2106347680091858,0.9575730562210084,284.8680419921875,284.95001220703125,297.98828125,293.6419677734375,297.5419921875,297.2685241699219,283.8623046875,1.0,0.51859450340271,0.5211820602416992,0.5211820602416992,1.0,1.0,-2.7675445079803467,1.0495859384536743,1.7179585695266724,0.4270130097866058,0.8788571953773499,0.8788571953773499,0.0,119.3478012084961,120.0,57929.296875,0.0,1768.5692138671875,1.0,278.4952087402344,282.20947265625,296.6803894042969,300.49005126953125,293.1499938964844,293.1499938964844,278.45001220703125,37009.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8936299085617065,1.0,0.0,0.0,3.735980272293091,3.736005306243897,9.313275768363384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8847.578125,0.0,1638.67578125,1895.4371337890625,0.0,3344.13720703125,0.9229825139045716,1.0,0.0,3.0,1.0,0.0
18092760,297.2718811035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8908386230469,0.9990000128746032,0.6039471626281738,0.4831224977970123,297.3455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8902282714844,0.8697952032089233,0.3541335165500641,0.3366881310939789,297.2463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.8901062011719,0.8521317839622498,0.3321941792964935,0.2336823940277099,297.2783203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.88995361328125,0.8336991667747498,0.3099134564399719,0.2953055500984192,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8888854980469,0.7360987067222595,0.210743561387062,0.9581618905067444,284.8904724121094,284.95001220703125,297.99658203125,293.644775390625,297.5429077148437,297.2652587890625,283.8937072753906,1.0,0.5189343094825745,0.5206092000007629,0.5206092000007629,1.0,1.0,-2.769718647003174,1.049559473991394,1.7201590538024902,0.4267257452011108,0.8677029013633728,0.8677029013633728,0.0,119.37682342529295,123.0,57654.8203125,0.0,1772.003173828125,1.0,278.4571533203125,282.2406311035156,296.6689758300781,300.4213562011719,293.1499938964844,293.1499938964844,278.75,39075.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8956431746482849,1.0,0.0,0.0,3.6391448974609375,3.639169216156006,8.836738061290816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8211.4404296875,0.0,1544.06689453125,1895.4371337890625,0.0,3362.939453125,0.9053755402565002,1.0,0.0,3.0,1.0,0.0
18092820,297.2844543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0180053710937,0.9990000128746032,0.6067591309547424,0.4835991859436035,297.3472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0183410644531,0.8714764714241028,0.3567749559879303,0.3389626443386078,297.2471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0184326171875,0.8527228832244873,0.3334881365299225,0.2344142496585846,297.27783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0184936523437,0.8345829248428345,0.3114832937717438,0.2966026663780212,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0190734863281,0.7364975810050964,0.2114664614200592,0.9607864022254944,285.0182189941406,284.95001220703125,298.0140075683594,293.6501159667969,297.5511779785156,297.2684936523437,284.016357421875,1.0,0.5204827785491943,0.5194635391235352,0.5194635391235352,1.0,1.0,-2.778611183166504,1.0514625310897827,1.7271487712860107,0.4269322752952575,0.9799038767814636,0.9799038767814636,0.0,119.85037231445312,126.0,57161.203125,0.0,1787.7724609375,1.0,278.7431945800781,282.3719482421875,296.6275634765625,300.27587890625,293.1499938964844,293.1499938964844,278.45001220703125,33003.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8872649073600769,1.0,0.0,0.0,3.767220735549927,3.767245531082153,9.46968270909565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9163.8076171875,0.0,1644.3973388671875,1895.4371337890625,0.0,3284.6201171875,0.9293362498283386,1.0,0.0,3.0,1.0,0.0
18092880,297.2844543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0180053710937,0.9990000128746032,0.6067591309547424,0.4835991859436035,297.3472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0183410644531,0.8714764714241028,0.3567749559879303,0.3389626443386078,297.2471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0184326171875,0.8527228832244873,0.3334881365299225,0.2344142496585846,297.27783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0184936523437,0.8345829248428345,0.3114832937717438,0.2966026663780212,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0190734863281,0.7364975810050964,0.2114664614200592,0.9607864022254944,285.0182189941406,284.95001220703125,298.0140075683594,293.6501159667969,297.5511779785156,297.2684936523437,284.016357421875,1.0,0.5204827785491943,0.5194635391235352,0.5194635391235352,1.0,1.0,-2.778611183166504,1.0514625310897827,1.7271487712860107,0.4269322752952575,0.9799038767814636,0.9799038767814636,0.0,119.85037231445312,126.0,57161.203125,0.0,1787.7724609375,1.0,278.7431945800781,282.3719482421875,296.6275634765625,300.27587890625,293.1499938964844,293.1499938964844,278.45001220703125,33003.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8872649073600769,1.0,0.0,0.0,3.767220735549927,3.767245531082153,9.46968270909565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9163.8076171875,0.0,1644.3973388671875,1895.4371337890625,0.0,3284.6201171875,0.9293362498283386,1.0,0.0,3.0,1.0,0.0
