time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18092940,297.2738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8964538574219,0.9990000128746032,0.6074177026748657,0.4868569374084472,297.3421325683594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8957824707031,0.8713301420211792,0.3587598502635956,0.3410757482051849,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8956604003906,0.8515505790710449,0.3340262174606323,0.2349925935268402,297.2713317871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8955078125,0.8338356614112854,0.3124491274356842,0.2977445125579834,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.8943786621094,0.7355015277862549,0.211781233549118,0.9630396366119384,284.89605712890625,284.95001220703125,298.0326538085937,293.6550598144531,297.5537109375,297.2618713378906,283.8994140625,1.0,0.5228717923164368,0.5183179378509521,0.5183179378509521,1.0,1.0,-2.789842367172241,1.0543582439422607,1.735484004020691,0.4274427592754364,0.8751005530357361,0.8751005530357361,0.0,121.20342254638672,129.0,57954.2265625,0.0,1811.40087890625,1.0,278.4566345214844,282.2373046875,296.6799621582031,300.44659423828125,293.1499938964844,293.1499938964844,278.75,38817.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8962194919586182,1.0,0.0,0.0,3.660701990127564,3.660726547241211,8.94173979304469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8242.5556640625,0.0,1566.2529296875,1895.4371337890625,0.0,3368.3193359375,0.9099240899086,1.0,0.0,3.0,1.0,0.0
18093000,297.2738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8964538574219,0.9990000128746032,0.6074177026748657,0.4868569374084472,297.3421325683594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8957824707031,0.8713301420211792,0.3587598502635956,0.3410757482051849,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8956604003906,0.8515505790710449,0.3340262174606323,0.2349925935268402,297.2713317871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8955078125,0.8338356614112854,0.3124491274356842,0.2977445125579834,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.8943786621094,0.7355015277862549,0.211781233549118,0.9630396366119384,284.89605712890625,284.95001220703125,298.0326538085937,293.6550598144531,297.5537109375,297.2618713378906,283.8994140625,1.0,0.5228717923164368,0.5183179378509521,0.5183179378509521,1.0,1.0,-2.789842367172241,1.0543582439422607,1.735484004020691,0.4274427592754364,0.8751005530357361,0.8751005530357361,0.0,121.20342254638672,129.0,57954.2265625,0.0,1811.40087890625,1.0,278.4566345214844,282.2373046875,296.6799621582031,300.44659423828125,293.1499938964844,293.1499938964844,278.75,38817.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8962194919586182,1.0,0.0,0.0,3.660701990127564,3.660726547241211,8.94173979304469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8242.5556640625,0.0,1566.2529296875,1895.4371337890625,0.0,3368.3193359375,0.9099240899086,1.0,0.0,3.0,1.0,0.0
18093060,297.2678527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0284423828125,0.9990000128746032,0.6083693504333496,0.4911588132381439,297.3444519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0287780761719,0.8707524538040161,0.361422449350357,0.3434115648269653,297.2413635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0288391113281,0.8499926924705505,0.3352791666984558,0.2357275485992431,297.271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0289001464844,0.8326784372329712,0.3139711022377014,0.2990396320819855,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0294494628906,0.7341313362121582,0.2124663591384887,0.9657047986984252,285.02862548828125,284.95001220703125,298.0526733398437,293.6595764160156,297.5608215332031,297.2616577148437,284.0268859863281,1.0,0.5258217453956604,0.5171182751655579,0.5171182751655579,1.0,1.0,-2.803457498550415,1.0581904649734497,1.745267033576965,0.4280512928962707,0.9958403706550598,0.9958403706550598,0.0,122.94136810302734,132.0,57592.36328125,0.0,1840.7464599609373,1.0,278.7433776855469,282.3723449707031,296.6405944824219,300.31329345703125,293.1499938964844,293.1499938964844,278.45001220703125,32797.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8886050581932068,1.0,0.0,0.0,3.795408964157105,3.79543399810791,9.61192654358456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9222.9794921875,0.0,1676.1248779296875,1895.4371337890625,0.0,3297.159912109375,0.9355974197387696,1.0,0.0,3.0,1.0,0.0
18093120,297.2678527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0284423828125,0.9990000128746032,0.6083693504333496,0.4911588132381439,297.3444519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0287780761719,0.8707524538040161,0.361422449350357,0.3434115648269653,297.2413635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0288391113281,0.8499926924705505,0.3352791666984558,0.2357275485992431,297.271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0289001464844,0.8326784372329712,0.3139711022377014,0.2990396320819855,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0294494628906,0.7341313362121582,0.2124663591384887,0.9657047986984252,285.02862548828125,284.95001220703125,298.0526733398437,293.6595764160156,297.5608215332031,297.2616577148437,284.0268859863281,1.0,0.5258217453956604,0.5171182751655579,0.5171182751655579,1.0,1.0,-2.803457498550415,1.0581904649734497,1.745267033576965,0.4280512928962707,0.9958403706550598,0.9958403706550598,0.0,122.94136810302734,132.0,57592.36328125,0.0,1840.7464599609373,1.0,278.7433776855469,282.3723449707031,296.6405944824219,300.31329345703125,293.1499938964844,293.1499938964844,278.45001220703125,32797.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8886050581932068,1.0,0.0,0.0,3.795408964157105,3.79543399810791,9.61192654358456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9222.9794921875,0.0,1676.1248779296875,1895.4371337890625,0.0,3297.159912109375,0.9355974197387696,1.0,0.0,3.0,1.0,0.0
18093180,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.89678955078125,0.9990000128746032,0.6070239543914795,0.4971153736114502,297.3394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.89617919921875,0.8690493106842041,0.3633874058723449,0.3455547392368316,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8960266113281,0.8473539352416992,0.3357387185096741,0.23628731071949,297.2647399902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8959045410156,0.8305191397666931,0.3148545920848846,0.3001505732536316,297.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8948669433594,0.7319143414497375,0.2127172499895095,0.9678797125816344,284.8964233398437,284.95001220703125,298.0742492675781,293.6636962890625,297.5629272460937,297.25262451171875,283.89959716796875,1.0,0.5291731357574463,0.5159186124801636,0.5159186124801636,1.0,1.0,-2.8178160190582275,1.0623016357421875,1.7555142641067505,0.4288155138492584,0.8888182640075684,0.8888182640075684,0.0,125.20909881591795,120.0,58573.171875,0.0,1874.0604248046875,1.0,278.4563293457031,282.2256164550781,296.6933288574219,300.4973449707031,293.1499938964844,293.1499938964844,278.75,38386.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8984939455986023,1.0,0.0,0.0,3.7110538482666016,3.7110788822174072,9.189413958665682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8306.234375,0.0,1620.3187255859375,1895.4371337890625,0.0,3389.541748046875,0.9207074046134948,1.0,0.0,3.0,1.0,0.0
18093240,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.89678955078125,0.9990000128746032,0.6070239543914795,0.4971153736114502,297.3394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.89617919921875,0.8690493106842041,0.3633874058723449,0.3455547392368316,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8960266113281,0.8473539352416992,0.3357387185096741,0.23628731071949,297.2647399902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8959045410156,0.8305191397666931,0.3148545920848846,0.3001505732536316,297.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8948669433594,0.7319143414497375,0.2127172499895095,0.9678797125816344,284.8964233398437,284.95001220703125,298.0742492675781,293.6636962890625,297.5629272460937,297.25262451171875,283.89959716796875,1.0,0.5291731357574463,0.5159186124801636,0.5159186124801636,1.0,1.0,-2.8178160190582275,1.0623016357421875,1.7555142641067505,0.4288155138492584,0.8888182640075684,0.8888182640075684,0.0,125.20909881591795,120.0,58573.171875,0.0,1874.0604248046875,1.0,278.4563293457031,282.2256164550781,296.6933288574219,300.4973449707031,293.1499938964844,293.1499938964844,278.75,38386.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8984939455986023,1.0,0.0,0.0,3.7110538482666016,3.7110788822174072,9.189413958665682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8306.234375,0.0,1620.3187255859375,1895.4371337890625,0.0,3389.541748046875,0.9207074046134948,1.0,0.0,3.0,1.0,0.0
18093300,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0318603515625,0.9990000128746032,0.6068158745765686,0.4957668483257293,297.3397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0308532714844,0.8706467747688293,0.3646077811717987,0.3465082049369812,297.2338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.03057861328125,0.8482974171638489,0.3362151086330414,0.2364659756422042,297.26373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.03033447265625,0.8315856456756592,0.3154791891574859,0.3005742132663727,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0281982421875,0.7326408624649048,0.212945207953453,0.9683656692504884,285.03125,284.95001220703125,298.0856628417969,293.6656188964844,297.5661315917969,297.2511901855469,284.0353088378906,1.0,0.5287279486656189,0.5153188109397888,0.5153188109397888,1.0,1.0,-2.818664073944092,1.0616438388824463,1.7570202350616455,0.4280966818332672,0.9828484654426576,0.9828484654426576,0.0,124.84942626953124,120.0,57847.453125,0.0,1873.66015625,1.0,278.70361328125,282.3724365234375,296.63970947265625,300.29254150390625,293.1499938964844,293.1499938964844,278.75,33961.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8928946852684021,1.0,0.0,0.0,3.7608041763305664,3.760828733444214,9.437450785299006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8610.0615234375,0.0,1644.25830078125,1895.4371337890625,0.0,3337.267822265625,0.930444359779358,1.0,0.0,3.0,1.0,0.0
18093360,297.2369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0221252441406,0.9990000128746032,0.6078380942344666,0.4907585680484772,297.3415222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0225524902344,0.8746536374092102,0.3659866750240326,0.3477121889591217,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.02264404296875,0.8515104055404663,0.3368496596813202,0.2368412464857101,297.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0227355957031,0.8347609043121338,0.3162323832511902,0.3011992871761322,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0234375,0.7351958751678467,0.2132775038480758,0.9694534540176392,285.0223999023437,284.95001220703125,298.0975646972656,293.6674194335937,297.5713806152344,297.25299072265625,284.0199890136719,1.0,0.5273540019989014,0.514663815498352,0.514663815498352,1.0,1.0,-2.816606283187866,1.0596758127212524,1.756930589675903,0.4266313910484314,1.0,1.0,0.0,123.31037139892578,123.0,57937.75,0.0,1863.0386962890625,1.0,278.7434997558594,282.358154296875,296.6499328613281,300.3522033691406,293.1499938964844,293.1499938964844,278.45001220703125,33101.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.891315221786499,1.0,0.0,0.0,3.833842277526856,3.83386754989624,9.807578180698329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9273.689453125,0.0,1724.7017822265625,1895.4371337890625,0.0,3322.50537109375,0.9445067048072816,1.0,0.0,3.0,1.0,0.0
18093420,297.24169921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.88385009765625,0.9990000128746032,0.6094390153884888,0.4884086847305298,297.336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8832702636719,0.877792239189148,0.3679288625717163,0.3497257530689239,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.88311767578125,0.8532955646514893,0.33718141913414,0.2372360825538635,297.2571716308594,297.1499938964844,293.1499938964844,0.0,-0.0,283.88299560546875,0.8367822170257568,0.3169859945774078,0.3020846843719482,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8819274902344,0.7365938425064087,0.2134499847888946,0.9707509875297546,284.8835144042969,284.95001220703125,298.12274169921875,293.6706848144531,297.57781982421875,297.24920654296875,283.88677978515625,1.0,0.5275957584381104,0.5133538246154785,0.5133538246154785,1.0,1.0,-2.8192896842956543,1.0586144924163818,1.7606751918792725,0.4248682260513305,0.8842443227767944,0.8842443227767944,0.0,122.72205352783205,126.0,58577.3515625,0.0,1864.4366455078125,1.0,278.45611572265625,282.2095031738281,296.6947021484375,300.505859375,293.1499938964844,293.1499938964844,278.75,39015.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9000343084335327,1.0,0.0,0.0,3.726555109024048,3.7265803813934326,9.266342999580955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8303.65234375,0.0,1643.0517578125,1895.4371337890625,0.0,3403.904541015625,0.9246336817741394,1.0,0.0,3.0,1.0,0.0
18093480,297.24169921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.88385009765625,0.9990000128746032,0.6094390153884888,0.4884086847305298,297.336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8832702636719,0.877792239189148,0.3679288625717163,0.3497257530689239,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.88311767578125,0.8532955646514893,0.33718141913414,0.2372360825538635,297.2571716308594,297.1499938964844,293.1499938964844,0.0,-0.0,283.88299560546875,0.8367822170257568,0.3169859945774078,0.3020846843719482,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8819274902344,0.7365938425064087,0.2134499847888946,0.9707509875297546,284.8835144042969,284.95001220703125,298.12274169921875,293.6706848144531,297.57781982421875,297.24920654296875,283.88677978515625,1.0,0.5275957584381104,0.5133538246154785,0.5133538246154785,1.0,1.0,-2.8192896842956543,1.0586144924163818,1.7606751918792725,0.4248682260513305,0.8842443227767944,0.8842443227767944,0.0,122.72205352783205,126.0,58577.3515625,0.0,1864.4366455078125,1.0,278.45611572265625,282.2095031738281,296.6947021484375,300.505859375,293.1499938964844,293.1499938964844,278.75,39015.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9000343084335327,1.0,0.0,0.0,3.726555109024048,3.7265803813934326,9.266342999580955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8303.65234375,0.0,1643.0517578125,1895.4371337890625,0.0,3403.904541015625,0.9246336817741394,1.0,0.0,3.0,1.0,0.0
18093540,297.25555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0223693847656,0.9990000128746032,0.611993670463562,0.4889975190162658,297.3399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.02264404296875,0.879384458065033,0.3706200420856476,0.3520202040672302,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0227355957031,0.8536346554756165,0.3382740020751953,0.2378128916025161,297.2572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0227966308594,0.8373979330062866,0.318339079618454,0.3031597733497619,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0232849121094,0.7367722988128662,0.2140311896800995,0.9726814031600952,285.0225524902344,284.95001220703125,298.1499938964844,293.6734619140625,297.5899658203125,297.2531433105469,284.02099609375,1.0,0.5289826393127441,0.512043833732605,0.512043833732605,1.0,1.0,-2.8270533084869385,1.0596719980239868,1.7673814296722412,0.4241549670696258,1.0,1.0,0.0,123.17805480957033,129.0,57970.61328125,0.0,1878.8587646484373,1.0,278.7437438964844,282.3534240722656,296.650390625,300.3511962890625,293.1499938964844,293.1499938964844,278.45001220703125,33269.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8915442228317261,1.0,0.0,0.0,3.840348958969116,3.840374231338501,9.840896382229405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9277.3583984375,0.0,1733.9365234375,1895.4371337890625,0.0,3324.646240234375,0.9460663795471193,1.0,0.0,3.0,1.0,0.0
18093600,297.25555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0223693847656,0.9990000128746032,0.611993670463562,0.4889975190162658,297.3399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.02264404296875,0.879384458065033,0.3706200420856476,0.3520202040672302,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0227355957031,0.8536346554756165,0.3382740020751953,0.2378128916025161,297.2572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0227966308594,0.8373979330062866,0.318339079618454,0.3031597733497619,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0232849121094,0.7367722988128662,0.2140311896800995,0.9726814031600952,285.0225524902344,284.95001220703125,298.1499938964844,293.6734619140625,297.5899658203125,297.2531433105469,284.02099609375,1.0,0.5289826393127441,0.512043833732605,0.512043833732605,1.0,1.0,-2.8270533084869385,1.0596719980239868,1.7673814296722412,0.4241549670696258,1.0,1.0,0.0,123.17805480957033,129.0,57970.61328125,0.0,1878.8587646484373,1.0,278.7437438964844,282.3534240722656,296.650390625,300.3511962890625,293.1499938964844,293.1499938964844,278.45001220703125,33269.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8915442228317261,1.0,0.0,0.0,3.840348958969116,3.840374231338501,9.840896382229405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9277.3583984375,0.0,1733.9365234375,1895.4371337890625,0.0,3324.646240234375,0.9460663795471193,1.0,0.0,3.0,1.0,0.0
18093660,297.2465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8875732421875,0.9990000128746032,0.6123961210250854,0.4920857548713684,297.3362121582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8869934082031,0.8792733550071716,0.3725595772266388,0.3541118204593658,297.22222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8868103027344,0.8524035811424255,0.3385901749134063,0.2382524162530899,297.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8866577148437,0.836542010307312,0.3190516233444214,0.3040800392627716,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8855895996094,0.7357257008552551,0.2142042368650436,0.974341869354248,284.88720703125,284.95001220703125,298.1781311035156,293.6747741699219,297.59674072265625,297.24786376953125,283.8906555175781,1.0,0.5311222076416016,0.5109972953796387,0.5109972953796387,1.0,1.0,-2.8369102478027344,1.0620181560516355,1.774891972541809,0.4243509173393249,0.8913947939872742,0.8913947939872742,0.0,124.44469451904295,129.0,58819.4375,0.0,1900.58642578125,1.0,278.4571228027344,282.20458984375,296.70166015625,300.5263671875,293.1499938964844,293.1499938964844,278.45001220703125,38752.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9004468321800232,1.0,0.0,0.0,3.747769594192505,3.7477951049804688,9.372146223540768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8869.048828125,0.0,1665.8349609375,1895.4371337890625,0.0,3407.749267578125,0.9291375279426576,1.0,0.0,3.0,1.0,0.0
18093720,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8904724121094,0.9990000128746032,0.612384557723999,0.4922850430011749,297.3360900878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8899230957031,0.879213273525238,0.3726400434970855,0.3541839718818664,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8897399902344,0.8522983193397522,0.3386019468307495,0.2382580339908599,297.25103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8896179199219,0.836456835269928,0.3190794885158539,0.3041042685508728,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8886108398437,0.7356384992599487,0.2142090797424316,0.9743630290031432,284.89013671875,284.95001220703125,298.1793212890625,293.6748046875,297.59698486328125,297.2475891113281,283.8933410644531,1.0,0.5312207341194153,0.5109536647796631,0.5109536647796631,1.0,1.0,-2.8372976779937744,1.0621064901351929,1.7751911878585815,0.4243525266647339,0.8917347192764282,0.8917347192764282,0.0,124.51725769042967,132.0,58817.45703125,0.0,1901.5535888671875,1.0,278.4560546875,282.2069396972656,296.699951171875,300.5220031738281,293.1499938964844,293.1499938964844,278.75,38688.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9004818201065063,1.0,0.0,0.0,3.74450945854187,3.744534969329834,9.355847510050808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8329.0908203125,0.0,1661.516357421875,1895.4371337890625,0.0,3408.0751953125,0.9284374713897704,1.0,0.0,3.0,1.0,0.0
18093780,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0353698730469,0.9990000128746032,0.6130912899971008,0.4966208934783935,297.3399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0354919433594,0.8785993456840515,0.3753795027732849,0.3565698564052582,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0355224609375,0.8505661487579346,0.3396652340888977,0.2388482838869094,297.2514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0355529785156,0.8350982069969177,0.320397675037384,0.3051918745040893,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0357666015625,0.7341246008872986,0.2147672772407531,0.9764152765274048,285.03546142578125,284.95001220703125,298.2105407714844,293.6737060546875,297.6088562011719,297.24853515625,284.0348815917969,1.0,0.5340161323547363,0.5098634958267212,0.5098634958267212,1.0,1.0,-2.8498542308807373,1.0655150413513184,1.7843393087387085,0.4249093234539032,1.0,1.0,0.0,126.25434112548828,135.0,58292.640625,0.0,1930.0421142578125,1.0,278.7434387207031,282.3573913574219,296.6552429199219,300.3754272460937,293.1499938964844,293.1499938964844,278.45001220703125,33501.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8929733633995056,1.0,0.0,0.0,3.8556227684021,3.855648279190064,9.919330068441925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9316.4091796875,0.0,1754.4481201171875,1895.4371337890625,0.0,3338.003173828125,0.9495967626571656,1.0,0.0,3.0,1.0,0.0
18093840,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0353698730469,0.9990000128746032,0.6130912899971008,0.4966208934783935,297.3399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0354919433594,0.8785993456840515,0.3753795027732849,0.3565698564052582,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0355224609375,0.8505661487579346,0.3396652340888977,0.2388482838869094,297.2514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0355529785156,0.8350982069969177,0.320397675037384,0.3051918745040893,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0357666015625,0.7341246008872986,0.2147672772407531,0.9764152765274048,285.03546142578125,284.95001220703125,298.2105407714844,293.6737060546875,297.6088562011719,297.24853515625,284.0348815917969,1.0,0.5340161323547363,0.5098634958267212,0.5098634958267212,1.0,1.0,-2.8498542308807373,1.0655150413513184,1.7843393087387085,0.4249093234539032,1.0,1.0,0.0,126.25434112548828,135.0,58292.640625,0.0,1930.0421142578125,1.0,278.7434387207031,282.3573913574219,296.6552429199219,300.3754272460937,293.1499938964844,293.1499938964844,278.45001220703125,33501.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8929733633995056,1.0,0.0,0.0,3.8556227684021,3.855648279190064,9.919330068441925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9316.4091796875,0.0,1754.4481201171875,1895.4371337890625,0.0,3338.003173828125,0.9495967626571656,1.0,0.0,3.0,1.0,0.0
18093900,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.890869140625,0.9990000128746032,0.6126951575279236,0.4990706145763397,297.33917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.89227294921875,0.8781992793083191,0.3765119910240173,0.3578486442565918,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8927917480469,0.8496277332305908,0.339933693408966,0.2392054796218872,297.24951171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8930969238281,0.8343417048454285,0.3208490908145904,0.3058082163333893,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8960876464844,0.733318567276001,0.2149179428815841,0.9777453541755676,284.8917541503906,284.95001220703125,298.226806640625,293.6723022460937,297.6132507324219,297.2461853027344,283.8848571777344,1.0,0.5356075763702393,0.5093184113502502,0.5093184113502502,1.0,1.0,-2.857105731964112,1.0676146745681765,1.789491057395935,0.4254072904586792,0.9249644875526428,0.9249644875526428,0.0,127.2497100830078,135.0,59425.1796875,0.0,1946.5570068359373,1.0,278.4931335449219,282.18853759765625,296.71124267578125,300.6078491210937,293.1499938964844,293.1499938964844,278.45001220703125,36051.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8999656438827515,1.0,0.0,0.0,3.855224132537842,3.855250358581543,9.917280294757802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9036.716796875,0.0,1774.10546875,1895.4371337890625,0.0,3403.26416015625,0.9497615098953248,1.0,0.0,3.0,1.0,0.0
18093960,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.89532470703125,0.9990000128746032,0.6115531325340271,0.5025131702423096,297.3362731933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8948059082031,0.8769446611404419,0.3774241805076599,0.3588021397590637,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8946533203125,0.8478594422340393,0.3399547636508941,0.2392981052398681,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.89453125,0.8328322172164917,0.321091741323471,0.3061341643333435,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.89361572265625,0.7318529486656189,0.2149083316326141,0.9781229496002196,284.8949890136719,284.95001220703125,298.2434997558594,293.6703186035156,297.61602783203125,297.2410888671875,283.8980407714844,1.0,0.5372241735458374,0.5086464285850525,0.5086464285850525,1.0,1.0,-2.863347291946411,1.0690762996673584,1.7942709922790527,0.4254881143569946,0.905545175075531,0.905545175075531,0.0,128.50665283203125,123.0,59328.44921875,0.0,1962.789306640625,1.0,278.4560546875,282.1995849609375,296.7005615234375,300.5546569824219,293.1499938964844,293.1499938964844,278.1499938964844,38215.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9028334617614746,1.0,0.0,0.0,3.7846391201019287,3.784664869308472,9.557454632158624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9506.3447265625,0.0,1705.372314453125,1895.4371337890625,0.0,3429.982177734375,0.9369432330131532,1.0,0.0,3.0,1.0,0.0
18094020,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8830261230469,0.9990000128746032,0.6101186871528625,0.4975598156452179,297.3311462402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8825988769531,0.8812563419342041,0.3792588114738464,0.3604286909103393,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8824157714844,0.8505136966705322,0.339994728565216,0.2392540723085403,297.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.88232421875,0.8357009291648865,0.3215376734733581,0.3064756095409393,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8813171386719,0.7339236736297607,0.2148046493530273,0.9773942232131958,284.8827514648437,284.95001220703125,298.2780456542969,293.664794921875,297.6234436035156,297.2337951660156,283.884765625,1.0,0.5351545214653015,0.507302463054657,0.507302463054657,1.0,1.0,-2.858854293823242,1.0648056268692017,1.7940486669540403,0.4224898517131805,0.8309459686279297,0.8309459686279297,0.0,126.88179779052734,111.0,59294.57421875,0.0,1947.58740234375,1.0,278.1578063964844,282.17169189453125,296.67901611328125,300.5521850585937,293.1499938964844,293.1499938964844,278.45001220703125,41389.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908455491065979,1.0,0.0,0.0,3.5293710231781006,3.5293948650360107,8.311662895721383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8445.3740234375,0.0,1442.0517578125,1895.4371337890625,0.0,3482.2646484375,0.8836116194725037,1.0,0.0,3.0,1.0,0.0
18094080,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8830261230469,0.9990000128746032,0.6101186871528625,0.4975598156452179,297.3311462402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8825988769531,0.8812563419342041,0.3792588114738464,0.3604286909103393,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8824157714844,0.8505136966705322,0.339994728565216,0.2392540723085403,297.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.88232421875,0.8357009291648865,0.3215376734733581,0.3064756095409393,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8813171386719,0.7339236736297607,0.2148046493530273,0.9773942232131958,284.8827514648437,284.95001220703125,298.2780456542969,293.664794921875,297.6234436035156,297.2337951660156,283.884765625,1.0,0.5351545214653015,0.507302463054657,0.507302463054657,1.0,1.0,-2.858854293823242,1.0648056268692017,1.7940486669540403,0.4224898517131805,0.8309459686279297,0.8309459686279297,0.0,126.88179779052734,111.0,59294.57421875,0.0,1947.58740234375,1.0,278.1578063964844,282.17169189453125,296.67901611328125,300.5521850585937,293.1499938964844,293.1499938964844,278.45001220703125,41389.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908455491065979,1.0,0.0,0.0,3.5293710231781006,3.5293948650360107,8.311662895721383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8445.3740234375,0.0,1442.0517578125,1895.4371337890625,0.0,3482.2646484375,0.8836116194725037,1.0,0.0,3.0,1.0,0.0
18094140,297.23046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.985595703125,0.9990000128746032,0.6144564151763916,0.481549471616745,297.3359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9859313964844,0.8930683732032776,0.3820336163043976,0.3626689612865448,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9860534667969,0.8601410388946533,0.3410214781761169,0.2396887242794037,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.98614501953125,0.845079779624939,0.3227795958518982,0.3072991371154785,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9868469238281,0.7415753602981567,0.2152907997369766,0.9780595898628236,284.9858093261719,284.95001220703125,298.3140563964844,293.6572570800781,297.640380859375,297.2411499023437,283.9836730957031,1.0,0.5298142433166504,0.5059584379196167,0.5059584379196167,1.0,1.0,-2.844622135162353,1.0564672946929932,1.78815495967865,0.4174158275127411,0.9134998917579652,0.9134998917579652,0.0,121.70520782470705,114.0,58318.55078125,0.0,1899.6063232421875,1.0,278.4421691894531,282.2873840332031,296.6235656738281,300.36016845703125,293.1499938964844,293.1499938964844,278.1499938964844,34292.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8977725505828857,1.0,0.0,0.0,3.6265056133270255,3.6265289783477774,8.775461424193054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9324.0068359375,0.0,1494.4942626953125,1895.4371337890625,0.0,3382.812255859375,0.8983895182609558,1.0,0.0,3.0,1.0,0.0
18094200,297.23046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.985595703125,0.9990000128746032,0.6144564151763916,0.481549471616745,297.3359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9859313964844,0.8930683732032776,0.3820336163043976,0.3626689612865448,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9860534667969,0.8601410388946533,0.3410214781761169,0.2396887242794037,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.98614501953125,0.845079779624939,0.3227795958518982,0.3072991371154785,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9868469238281,0.7415753602981567,0.2152907997369766,0.9780595898628236,284.9858093261719,284.95001220703125,298.3140563964844,293.6572570800781,297.640380859375,297.2411499023437,283.9836730957031,1.0,0.5298142433166504,0.5059584379196167,0.5059584379196167,1.0,1.0,-2.844622135162353,1.0564672946929932,1.78815495967865,0.4174158275127411,0.9134998917579652,0.9134998917579652,0.0,121.70520782470705,114.0,58318.55078125,0.0,1899.6063232421875,1.0,278.4421691894531,282.2873840332031,296.6235656738281,300.36016845703125,293.1499938964844,293.1499938964844,278.1499938964844,34292.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8977725505828857,1.0,0.0,0.0,3.6265056133270255,3.6265289783477774,8.775461424193054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9324.0068359375,0.0,1494.4942626953125,1895.4371337890625,0.0,3382.812255859375,0.8983895182609558,1.0,0.0,3.0,1.0,0.0
18094260,297.2783203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9076538085937,0.9990000128746032,0.6203390955924988,0.4725369215011596,297.3340759277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.90740966796875,0.9006626605987549,0.3842045366764068,0.3647609055042267,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9073181152344,0.8658990263938904,0.341370552778244,0.2399850785732269,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9072265625,0.8508445620536804,0.3234951794147491,0.3080108761787414,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.90655517578125,0.7461928725242615,0.2154740691184997,0.9788560271263124,284.9075012207031,284.95001220703125,298.351318359375,293.6478271484375,297.6595153808594,297.2507019042969,283.9086608886719,1.0,0.5275450348854065,0.5050334334373474,0.5050334334373474,1.0,1.0,-2.838458776473999,1.0522377490997314,1.7862210273742676,0.4145010411739349,0.8305459022521973,0.8305459022521973,0.0,118.92269897460938,117.0,58343.71875,0.0,1876.3642578125,1.0,278.15838623046875,282.1986083984375,296.6549072265625,300.4588928222656,293.1499938964844,293.1499938964844,278.45001220703125,39577.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903034508228302,1.0,0.0,0.0,3.4515938758850098,3.4516167640686035,7.949369660309458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8347.400390625,0.0,1348.7423095703125,1895.4371337890625,0.0,3431.853759765625,0.8646607398986816,1.0,0.0,3.0,1.0,0.0
18094320,297.2783203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9076538085937,0.9990000128746032,0.6203390955924988,0.4725369215011596,297.3340759277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.90740966796875,0.9006626605987549,0.3842045366764068,0.3647609055042267,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9073181152344,0.8658990263938904,0.341370552778244,0.2399850785732269,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9072265625,0.8508445620536804,0.3234951794147491,0.3080108761787414,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.90655517578125,0.7461928725242615,0.2154740691184997,0.9788560271263124,284.9075012207031,284.95001220703125,298.351318359375,293.6478271484375,297.6595153808594,297.2507019042969,283.9086608886719,1.0,0.5275450348854065,0.5050334334373474,0.5050334334373474,1.0,1.0,-2.838458776473999,1.0522377490997314,1.7862210273742676,0.4145010411739349,0.8305459022521973,0.8305459022521973,0.0,118.92269897460938,117.0,58343.71875,0.0,1876.3642578125,1.0,278.15838623046875,282.1986083984375,296.6549072265625,300.4588928222656,293.1499938964844,293.1499938964844,278.45001220703125,39577.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903034508228302,1.0,0.0,0.0,3.4515938758850098,3.4516167640686035,7.949369660309458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8347.400390625,0.0,1348.7423095703125,1895.4371337890625,0.0,3431.853759765625,0.8646607398986816,1.0,0.0,3.0,1.0,0.0
18094380,297.3251037597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9990234375,0.9990000128746032,0.6267185211181641,0.4683776497840881,297.3388977050781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9992980957031,0.9055236577987672,0.3870196342468261,0.3672032058238983,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9994201660156,0.8691068887710571,0.3423574566841125,0.2405187487602234,297.2367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.99951171875,0.8541668653488159,0.3247301876544952,0.3089942038059234,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.00018310546875,0.748688817024231,0.2159875333309173,0.98048198223114,284.99920654296875,284.95001220703125,298.3897705078125,293.6366271972656,297.686279296875,297.27154541015625,283.99725341796875,1.0,0.5271809101104736,0.5041083693504333,0.5041083693504333,1.0,1.0,-2.8401646614074707,1.0513068437576294,1.7888576984405518,0.4132462441921234,0.9161470532417296,0.9161470532417296,0.0,117.82838439941406,120.0,57719.78125,0.0,1873.77587890625,1.0,278.441650390625,282.2970886230469,296.6073303222656,300.2982482910156,293.1499938964844,293.1499938964844,278.1499938964844,33317.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8935163021087646,1.0,0.0,0.0,3.580080986022949,3.580103874206543,8.552223107471946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9239.8212890625,0.0,1437.0771484375,1895.4371337890625,0.0,3343.07568359375,0.8873000144958496,1.0,0.0,3.0,1.0,0.0
18094440,297.3251037597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9990234375,0.9990000128746032,0.6267185211181641,0.4683776497840881,297.3388977050781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9992980957031,0.9055236577987672,0.3870196342468261,0.3672032058238983,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9994201660156,0.8691068887710571,0.3423574566841125,0.2405187487602234,297.2367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.99951171875,0.8541668653488159,0.3247301876544952,0.3089942038059234,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.00018310546875,0.748688817024231,0.2159875333309173,0.98048198223114,284.99920654296875,284.95001220703125,298.3897705078125,293.6366271972656,297.686279296875,297.27154541015625,283.99725341796875,1.0,0.5271809101104736,0.5041083693504333,0.5041083693504333,1.0,1.0,-2.8401646614074707,1.0513068437576294,1.7888576984405518,0.4132462441921234,0.9161470532417296,0.9161470532417296,0.0,117.82838439941406,120.0,57719.78125,0.0,1873.77587890625,1.0,278.441650390625,282.2970886230469,296.6073303222656,300.2982482910156,293.1499938964844,293.1499938964844,278.1499938964844,33317.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8935163021087646,1.0,0.0,0.0,3.580080986022949,3.580103874206543,8.552223107471946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9239.8212890625,0.0,1437.0771484375,1895.4371337890625,0.0,3343.07568359375,0.8873000144958496,1.0,0.0,3.0,1.0,0.0
18094500,297.3346862792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8724060058594,0.9990000128746032,0.6287768483161926,0.4678062796592712,297.3380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8729858398437,0.9069974422454834,0.3881342113018036,0.3684252798557281,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8733215332031,0.8697789907455444,0.3425337672233581,0.2407796829938888,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8734741210937,0.854951024055481,0.3250952064990997,0.3094885051250458,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8753967285156,0.7492091655731201,0.2160952091217041,0.9814189076423644,284.872802734375,284.95001220703125,298.40936279296875,293.6304016113281,297.6960754394531,297.2760925292969,283.8704833984375,1.0,0.5275561809539795,0.5036458373069763,0.5036458373069763,1.0,1.0,-2.84298038482666,1.0516600608825684,1.7913203239440918,0.4129806458950043,0.8279825448989868,0.8279825448989868,0.0,117.77510833740234,120.0,58382.0546875,0.0,1877.9765625,1.0,278.1996154785156,282.1564025878906,296.6584777832031,300.50372314453125,293.1499938964844,293.1499938964844,278.1499938964844,38322.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8994302749633789,1.0,0.0,0.0,3.5294106006622314,3.5294337272644043,8.311848773701058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8928.44140625,0.0,1419.906005859375,1895.4371337890625,0.0,3398.273193359375,0.877567708492279,1.0,0.0,3.0,1.0,0.0
18094560,297.33758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.913818359375,0.9990000128746032,0.6302307844161987,0.4686249494552612,297.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.91357421875,0.9072834849357604,0.3891654312610626,0.369392454624176,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9134216308594,0.8693360090255737,0.3426094651222229,0.2408349961042404,297.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9133605957031,0.8547050952911377,0.3253708183765411,0.309756338596344,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.91259765625,0.7488465905189514,0.2161314338445663,0.9816476106643676,284.9136657714844,284.95001220703125,298.42919921875,293.6238098144531,297.7035217285156,297.2767028808594,283.9152526855469,1.0,0.5281679034233093,0.5031557679176331,0.5031557679176331,1.0,1.0,-2.845788717269897,1.0519709587097168,1.7938178777694702,0.4125795066356659,0.8355375528335571,0.8355375528335571,0.0,118.10294342041016,123.0,58156.32421875,0.0,1884.0233154296875,1.0,278.15875244140625,282.1968994140625,296.64129638671875,300.4283142089844,293.1499938964844,293.1499938964844,278.45001220703125,38775.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9009371995925904,1.0,0.0,0.0,3.442059278488159,3.4420816898345947,7.905511552053213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8325.1201171875,0.0,1333.479248046875,1895.4371337890625,0.0,3412.31884765625,0.8619129061698914,1.0,0.0,3.0,1.0,0.0
18094620,297.34527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.007080078125,0.9990000128746032,0.6333916187286377,0.470832347869873,297.3406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0073547363281,0.9079367518424988,0.3919535279273987,0.371869832277298,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.00750732421875,0.8685864210128784,0.3435030281543731,0.241347387433052,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.007568359375,0.8542653322219849,0.3265219926834106,0.3107237219810486,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0082702636719,0.7481642961502075,0.2166169583797454,0.98345685005188,285.0072631835937,284.95001220703125,298.4695129394531,293.6094970703125,297.72235107421875,297.28375244140625,284.0052490234375,1.0,0.530103862285614,0.5021755695343018,0.5021755695343018,1.0,1.0,-2.855366468429565,1.054260492324829,1.8011059761047363,0.4122397303581238,0.9270278811454772,0.9270278811454772,0.0,119.05194091796876,126.0,57827.9765625,0.0,1903.8985595703125,1.0,278.4416809082031,282.29498291015625,296.5902404785156,300.2841491699219,293.1499938964844,293.1499938964844,278.1499938964844,32778.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8934705853462219,1.0,0.0,0.0,3.589104652404785,3.589127540588379,8.595388862886466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9251.2001953125,0.0,1442.7640380859375,1895.4371337890625,0.0,3342.648681640625,0.8889642357826233,1.0,0.0,3.0,1.0,0.0
18094680,297.34527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.007080078125,0.9990000128746032,0.6333916187286377,0.470832347869873,297.3406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0073547363281,0.9079367518424988,0.3919535279273987,0.371869832277298,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.00750732421875,0.8685864210128784,0.3435030281543731,0.241347387433052,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.007568359375,0.8542653322219849,0.3265219926834106,0.3107237219810486,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0082702636719,0.7481642961502075,0.2166169583797454,0.98345685005188,285.0072631835937,284.95001220703125,298.4695129394531,293.6094970703125,297.72235107421875,297.28375244140625,284.0052490234375,1.0,0.530103862285614,0.5021755695343018,0.5021755695343018,1.0,1.0,-2.855366468429565,1.054260492324829,1.8011059761047363,0.4122397303581238,0.9270278811454772,0.9270278811454772,0.0,119.05194091796876,126.0,57827.9765625,0.0,1903.8985595703125,1.0,278.4416809082031,282.29498291015625,296.5902404785156,300.2841491699219,293.1499938964844,293.1499938964844,278.1499938964844,32778.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8934705853462219,1.0,0.0,0.0,3.589104652404785,3.589127540588379,8.595388862886466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9251.2001953125,0.0,1442.7640380859375,1895.4371337890625,0.0,3342.648681640625,0.8889642357826233,1.0,0.0,3.0,1.0,0.0
18094740,297.3287658691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9137878417969,0.9990000128746032,0.6342111825942993,0.4756185710430145,297.3375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9135131835937,0.906561017036438,0.3940535485744476,0.3740772008895874,297.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.913330078125,0.8660068511962891,0.3436601161956787,0.2416404038667678,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,283.91326904296875,0.8521178364753723,0.3270705938339233,0.3114571571350097,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.91241455078125,0.7460418343544006,0.216689258813858,0.9846106171607972,284.9136047363281,284.95001220703125,298.510498046875,293.5938720703125,297.7308654785156,297.2740783691406,283.9154663085937,1.0,0.532692015171051,0.5011953115463257,0.5011953115463257,1.0,1.0,-2.8663926124572754,1.0571448802947998,1.8092478513717647,0.4120698273181915,0.8434945940971375,0.8434945940971375,0.0,120.77972412109376,129.0,58491.31640625,0.0,1930.0296630859373,1.0,278.1582946777344,282.1857604980469,296.6204528808594,300.4270324707031,293.1499938964844,293.1499938964844,278.45001220703125,38440.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9027361869812012,1.0,0.0,0.0,3.4706339836120605,3.4706568717956543,8.03731381893158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8353.498046875,0.0,1359.9820556640625,1895.4371337890625,0.0,3429.076416015625,0.8678994178771973,1.0,0.0,3.0,1.0,0.0
