time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18094800,297.3287658691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9137878417969,0.9990000128746032,0.6342111825942993,0.4756185710430145,297.3375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9135131835937,0.906561017036438,0.3940535485744476,0.3740772008895874,297.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.913330078125,0.8660068511962891,0.3436601161956787,0.2416404038667678,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,283.91326904296875,0.8521178364753723,0.3270705938339233,0.3114571571350097,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.91241455078125,0.7460418343544006,0.216689258813858,0.9846106171607972,284.9136047363281,284.95001220703125,298.510498046875,293.5938720703125,297.7308654785156,297.2740783691406,283.9154663085937,1.0,0.532692015171051,0.5011953115463257,0.5011953115463257,1.0,1.0,-2.8663926124572754,1.0571448802947998,1.8092478513717647,0.4120698273181915,0.8434945940971375,0.8434945940971375,0.0,120.77972412109376,129.0,58491.31640625,0.0,1930.0296630859373,1.0,278.1582946777344,282.1857604980469,296.6204528808594,300.4270324707031,293.1499938964844,293.1499938964844,278.45001220703125,38440.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9027361869812012,1.0,0.0,0.0,3.4706339836120605,3.4706568717956543,8.03731381893158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8353.498046875,0.0,1359.9820556640625,1895.4371337890625,0.0,3429.076416015625,0.8678994178771973,1.0,0.0,3.0,1.0,0.0
18094860,297.3166198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.01123046875,0.9990000128746032,0.6352408528327942,0.4810196161270141,297.34136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0115051269531,0.9050463438034058,0.3968150019645691,0.3765536844730377,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0116882324219,0.863336443901062,0.3444966673851013,0.2421253323554992,297.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0117492675781,0.8498333692550659,0.3281595706939697,0.3123856484889984,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.012451171875,0.7437654733657837,0.2170926630496978,0.9862027764320374,285.0114440917969,284.95001220703125,298.5520324707031,293.5770263671875,297.7431030273437,297.2702331542969,284.0094299316406,1.0,0.535722017288208,0.4999623894691467,0.4999623894691467,1.0,1.0,-2.8794686794281006,1.060405135154724,1.8190635442733765,0.4118984341621399,0.9393653273582458,0.9393653273582458,0.0,122.7789306640625,132.0,58239.484375,0.0,1961.01806640625,1.0,278.44195556640625,282.2875061035156,296.5634765625,300.2829284667969,293.1499938964844,293.1499938964844,278.1499938964844,32608.408203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8963984251022339,1.0,0.0,0.0,3.622084379196167,3.62210750579834,8.754078066885995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9301.1787109375,0.0,1477.1497802734375,1895.4371337890625,0.0,3369.9892578125,0.8962785601615906,1.0,0.0,3.0,1.0,0.0
18094920,297.3166198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.01123046875,0.9990000128746032,0.6352408528327942,0.4810196161270141,297.34136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0115051269531,0.9050463438034058,0.3968150019645691,0.3765536844730377,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0116882324219,0.863336443901062,0.3444966673851013,0.2421253323554992,297.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0117492675781,0.8498333692550659,0.3281595706939697,0.3123856484889984,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.012451171875,0.7437654733657837,0.2170926630496978,0.9862027764320374,285.0114440917969,284.95001220703125,298.5520324707031,293.5770263671875,297.7431030273437,297.2702331542969,284.0094299316406,1.0,0.535722017288208,0.4999623894691467,0.4999623894691467,1.0,1.0,-2.8794686794281006,1.060405135154724,1.8190635442733765,0.4118984341621399,0.9393653273582458,0.9393653273582458,0.0,122.7789306640625,132.0,58239.484375,0.0,1961.01806640625,1.0,278.44195556640625,282.2875061035156,296.5634765625,300.2829284667969,293.1499938964844,293.1499938964844,278.1499938964844,32608.408203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8963984251022339,1.0,0.0,0.0,3.622084379196167,3.62210750579834,8.754078066885995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9301.1787109375,0.0,1477.1497802734375,1895.4371337890625,0.0,3369.9892578125,0.8962785601615906,1.0,0.0,3.0,1.0,0.0
18094980,297.2854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.90972900390625,0.9990000128746032,0.6342065930366516,0.4878939688205719,297.3376159667969,297.1499938964844,293.1499938964844,0.0,-0.0,283.90948486328125,0.9024111032485962,0.3988641798496246,0.3787470757961273,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9093322753906,0.8596329689025879,0.3446159362792969,0.2424114197492599,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9092712402344,0.8465959429740906,0.3286628723144531,0.3131022453308105,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9085998535156,0.7406755685806274,0.2170803993940353,0.9871072173118592,284.9095458984375,284.95001220703125,298.593994140625,293.5591125488281,297.7474365234375,297.2538452148437,283.9114685058594,1.0,0.5390399098396301,0.4987294673919678,0.4987294673919678,1.0,1.0,-2.892662286758423,1.0635902881622314,1.829071998596192,0.4123933613300323,0.8507000207901001,0.8507000207901001,0.0,125.26514434814452,135.0,59005.68359375,0.0,1994.857421875,1.0,278.1583557128906,282.1694641113281,296.5892944335937,300.4286804199219,293.1499938964844,293.1499938964844,278.45001220703125,38303.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906388223171234,1.0,0.0,0.0,3.514636278152466,3.5146594047546387,8.242407147918129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8398.263671875,0.0,1404.315673828125,1895.4371337890625,0.0,3463.054931640625,0.8772866725921631,1.0,0.0,3.0,1.0,0.0
18095040,297.2854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.90972900390625,0.9990000128746032,0.6342065930366516,0.4878939688205719,297.3376159667969,297.1499938964844,293.1499938964844,0.0,-0.0,283.90948486328125,0.9024111032485962,0.3988641798496246,0.3787470757961273,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9093322753906,0.8596329689025879,0.3446159362792969,0.2424114197492599,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9092712402344,0.8465959429740906,0.3286628723144531,0.3131022453308105,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9085998535156,0.7406755685806274,0.2170803993940353,0.9871072173118592,284.9095458984375,284.95001220703125,298.593994140625,293.5591125488281,297.7474365234375,297.2538452148437,283.9114685058594,1.0,0.5390399098396301,0.4987294673919678,0.4987294673919678,1.0,1.0,-2.892662286758423,1.0635902881622314,1.829071998596192,0.4123933613300323,0.8507000207901001,0.8507000207901001,0.0,125.26514434814452,135.0,59005.68359375,0.0,1994.857421875,1.0,278.1583557128906,282.1694641113281,296.5892944335937,300.4286804199219,293.1499938964844,293.1499938964844,278.45001220703125,38303.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906388223171234,1.0,0.0,0.0,3.514636278152466,3.5146594047546387,8.242407147918129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8398.263671875,0.0,1404.315673828125,1895.4371337890625,0.0,3463.054931640625,0.8772866725921631,1.0,0.0,3.0,1.0,0.0
18095100,297.27313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0301818847656,0.9990000128746032,0.6338538527488708,0.4915160536766052,297.3388977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.02960205078125,0.9010156393051147,0.4001761972904205,0.3798441588878631,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0292358398437,0.8577085137367249,0.344964861869812,0.2425506860017776,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.02911376953125,0.8448984026908875,0.3291420638561249,0.3134479224681854,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0272827148437,0.7390422224998474,0.2172104716300964,0.9874215126037598,285.02978515625,284.95001220703125,298.6150817871094,293.5498352050781,297.7518920898437,297.24920654296875,284.0325927734375,1.0,0.5407485365867615,0.4981129765510559,0.4981129765510559,1.0,1.0,-2.8992929458618164,1.0651791095733645,1.8341139554977417,0.4126931726932525,0.936834990978241,0.936834990978241,0.0,126.57797241210938,135.0,58459.30078125,0.0,2012.2874755859373,1.0,278.3990783691406,282.2994079589844,296.5278015136719,300.22137451171875,293.1499938964844,293.1499938964844,278.45001220703125,33455.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9013559222221376,1.0,0.0,0.0,3.576917886734009,3.5769407749176025,8.537116968909686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8692.2509765625,0.0,1434.71630859375,1895.4371337890625,0.0,3416.220703125,0.8890126347541809,1.0,0.0,3.0,1.0,0.0
18095160,297.2615661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.01519775390625,0.9990000128746032,0.6335003972053528,0.4946296513080597,297.3412780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.01544189453125,0.9001705050468445,0.4016059041023254,0.3812079429626465,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0155944824219,0.856332540512085,0.3454377949237823,0.2428928464651107,297.2255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0156555175781,0.8436911702156067,0.329727828502655,0.3140179812908172,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0162658691406,0.7378403544425964,0.217434749007225,0.988488793373108,285.015380859375,284.95001220703125,298.63623046875,293.54034423828125,297.7575988769531,297.24658203125,284.0135803222656,1.0,0.5425417423248291,0.497445672750473,0.497445672750473,1.0,1.0,-2.907052993774414,1.067139983177185,1.839913010597229,0.413104236125946,0.9524434804916382,0.9524434804916382,0.0,127.79261016845705,138.0,58761.44921875,0.0,2031.1827392578125,1.0,278.4421081542969,282.2797241210937,296.52899169921875,300.2806701660156,293.1499938964844,293.1499938964844,278.1499938964844,32586.376953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9004970192909241,1.0,0.0,0.0,3.6619293689727774,3.661952972412109,8.947737342168693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9363.353515625,0.0,1520.8563232421875,1895.4371337890625,0.0,3408.216796875,0.9053728580474854,1.0,0.0,3.0,1.0,0.0
18095220,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.90924072265625,0.9990000128746032,0.6304560303688049,0.5023671984672546,297.3373107910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.90887451171875,0.8971496820449829,0.4036320745944977,0.3834027051925659,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9086608886719,0.8523377180099487,0.3455193936824798,0.2431723624467849,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9085693359375,0.8401504755020142,0.3301869332790375,0.3147174715995788,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9076538085937,0.7345139980316162,0.2174158841371536,0.9894104599952698,284.9089660644531,284.95001220703125,298.6785583496094,293.52081298828125,297.763427734375,297.2326354980469,283.9112854003906,1.0,0.5461717247962952,0.4961110651493072,0.4961110651493072,1.0,1.0,-2.921278476715088,1.070540428161621,1.8507380485534668,0.4131558239459991,0.8614384531974792,0.8614384531974792,0.0,130.61465454101562,141.0,59623.76953125,0.0,2069.026611328125,1.0,278.1575927734375,282.1566467285156,296.5531921386719,300.4301147460937,293.1499938964844,293.1499938964844,278.45001220703125,38262.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910864531993866,1.0,0.0,0.0,3.562094449996948,3.5621178150177,8.466504368698224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8453.6689453125,0.0,1454.074462890625,1895.4371337890625,0.0,3504.625,0.8878539204597473,1.0,0.0,3.0,1.0,0.0
18095280,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.90924072265625,0.9990000128746032,0.6304560303688049,0.5023671984672546,297.3373107910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.90887451171875,0.8971496820449829,0.4036320745944977,0.3834027051925659,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9086608886719,0.8523377180099487,0.3455193936824798,0.2431723624467849,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9085693359375,0.8401504755020142,0.3301869332790375,0.3147174715995788,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9076538085937,0.7345139980316162,0.2174158841371536,0.9894104599952698,284.9089660644531,284.95001220703125,298.6785583496094,293.52081298828125,297.763427734375,297.2326354980469,283.9112854003906,1.0,0.5461717247962952,0.4961110651493072,0.4961110651493072,1.0,1.0,-2.921278476715088,1.070540428161621,1.8507380485534668,0.4131558239459991,0.8614384531974792,0.8614384531974792,0.0,130.61465454101562,141.0,59623.76953125,0.0,2069.026611328125,1.0,278.1575927734375,282.1566467285156,296.5531921386719,300.4301147460937,293.1499938964844,293.1499938964844,278.45001220703125,38262.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910864531993866,1.0,0.0,0.0,3.562094449996948,3.5621178150177,8.466504368698224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8453.6689453125,0.0,1454.074462890625,1895.4371337890625,0.0,3504.625,0.8878539204597473,1.0,0.0,3.0,1.0,0.0
18095340,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0194396972656,0.9990000128746032,0.6278525590896606,0.5097865462303162,297.34100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.01971435546875,0.8946035504341125,0.4063738882541656,0.3858600258827209,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0198669433594,0.8488374948501587,0.3463186025619507,0.2436355501413345,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0199279785156,0.837026059627533,0.3312175273895263,0.315600574016571,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.02056884765625,0.7315102815628052,0.2177494466304779,0.9907735586166382,285.0196228027344,284.95001220703125,298.7208251953125,293.5007019042969,297.77685546875,297.230712890625,284.01776123046875,1.0,0.5498772859573364,0.4947764575481415,0.4947764575481415,1.0,1.0,-2.936401844024658,1.0743669271469116,1.862035036087036,0.4124979674816131,0.9678140878677368,0.9678140878677368,0.0,133.36669921875,129.0,59371.296875,0.0,2108.394775390625,1.0,278.44268798828125,282.2708435058594,296.49072265625,300.28094482421875,293.1499938964844,293.1499938964844,278.1499938964844,32592.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90523099899292,1.0,0.0,0.0,3.709299087524414,3.7093231678009033,9.180725442092807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9438.4814453125,0.0,1574.236083984375,1895.4371337890625,0.0,3452.294189453125,0.9159664511680604,1.0,0.0,3.0,1.0,0.0
18095400,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0194396972656,0.9990000128746032,0.6278525590896606,0.5097865462303162,297.34100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.01971435546875,0.8946035504341125,0.4063738882541656,0.3858600258827209,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0198669433594,0.8488374948501587,0.3463186025619507,0.2436355501413345,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0199279785156,0.837026059627533,0.3312175273895263,0.315600574016571,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.02056884765625,0.7315102815628052,0.2177494466304779,0.9907735586166382,285.0196228027344,284.95001220703125,298.7208251953125,293.5007019042969,297.77685546875,297.230712890625,284.01776123046875,1.0,0.5498772859573364,0.4947764575481415,0.4947764575481415,1.0,1.0,-2.936401844024658,1.0743669271469116,1.862035036087036,0.4124979674816131,0.9678140878677368,0.9678140878677368,0.0,133.36669921875,129.0,59371.296875,0.0,2108.394775390625,1.0,278.44268798828125,282.2708435058594,296.49072265625,300.28094482421875,293.1499938964844,293.1499938964844,278.1499938964844,32592.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90523099899292,1.0,0.0,0.0,3.709299087524414,3.7093231678009033,9.180725442092807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9438.4814453125,0.0,1574.236083984375,1895.4371337890625,0.0,3452.294189453125,0.9159664511680604,1.0,0.0,3.0,1.0,0.0
18095460,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.89556884765625,0.9990000128746032,0.624900758266449,0.5055150389671326,297.336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8952331542969,0.8987931609153748,0.4083102643489837,0.3878651559352875,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8950500488281,0.8512924909591675,0.3463084995746612,0.2437696009874344,297.2164611816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8949890136719,0.8396501541137695,0.3315742313861847,0.3160910904407501,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8941650390625,0.7333613634109497,0.2175891101360321,0.9905582070350648,284.89532470703125,284.95001220703125,298.762939453125,293.48016357421875,297.7873229980469,297.22509765625,283.89727783203125,1.0,0.5482656359672546,0.4933645129203796,0.4933645129203796,1.0,1.0,-2.934196949005127,1.070805549621582,1.8633915185928345,0.4091158509254455,0.8621556758880615,0.8621556758880615,0.0,131.9798583984375,132.0,59935.3046875,0.0,2097.697021484375,1.0,278.1572570800781,282.1337280273437,296.5111694335937,300.4169006347656,293.1499938964844,293.1499938964844,278.45001220703125,38780.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9154263138771056,1.0,0.0,0.0,3.600811719894409,3.6008358001708984,8.651554139760265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8474.6171875,0.0,1499.6561279296875,1895.4371337890625,0.0,3546.891357421875,0.8966324329376221,1.0,0.0,3.0,1.0,0.0
18095520,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.89556884765625,0.9990000128746032,0.624900758266449,0.5055150389671326,297.336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8952331542969,0.8987931609153748,0.4083102643489837,0.3878651559352875,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8950500488281,0.8512924909591675,0.3463084995746612,0.2437696009874344,297.2164611816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8949890136719,0.8396501541137695,0.3315742313861847,0.3160910904407501,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8941650390625,0.7333613634109497,0.2175891101360321,0.9905582070350648,284.89532470703125,284.95001220703125,298.762939453125,293.48016357421875,297.7873229980469,297.22509765625,283.89727783203125,1.0,0.5482656359672546,0.4933645129203796,0.4933645129203796,1.0,1.0,-2.934196949005127,1.070805549621582,1.8633915185928345,0.4091158509254455,0.8621556758880615,0.8621556758880615,0.0,131.9798583984375,132.0,59935.3046875,0.0,2097.697021484375,1.0,278.1572570800781,282.1337280273437,296.5111694335937,300.4169006347656,293.1499938964844,293.1499938964844,278.45001220703125,38780.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9154263138771056,1.0,0.0,0.0,3.600811719894409,3.6008358001708984,8.651554139760265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8474.6171875,0.0,1499.6561279296875,1895.4371337890625,0.0,3546.891357421875,0.8966324329376221,1.0,0.0,3.0,1.0,0.0
18095580,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0047302246094,0.9990000128746032,0.6253146529197693,0.503756582736969,297.3395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0050048828125,0.9016826152801514,0.4110003113746643,0.3901428580284118,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.00518798828125,0.8526265621185303,0.3470544815063476,0.2441000491380691,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0052185058594,0.8411535620689392,0.3325388133525848,0.3167839050292969,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0058898925781,0.7342272400856018,0.2178406119346618,0.9908932447433472,285.00494384765625,284.95001220703125,298.8047180175781,293.4594116210937,297.8027038574219,297.2274475097656,284.0030517578125,1.0,0.5485551357269287,0.4919525980949402,0.4919525980949402,1.0,1.0,-2.9364354610443115,1.069057583808899,1.8673778772354128,0.4064830541610718,0.9586116075515748,0.9586116075515748,0.0,131.52005004882812,135.0,59276.3828125,0.0,2099.225830078125,1.0,278.44287109375,282.2518615722656,296.4419250488281,300.2330322265625,293.1499938964844,293.1499938964844,278.1499938964844,33240.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908214807510376,1.0,0.0,0.0,3.7216885089874254,3.721712827682495,9.24215726172406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9416.869140625,0.0,1593.3450927734375,1895.4371337890625,0.0,3480.02880859375,0.9191736578941344,1.0,0.0,3.0,1.0,0.0
18095640,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0047302246094,0.9990000128746032,0.6253146529197693,0.503756582736969,297.3395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0050048828125,0.9016826152801514,0.4110003113746643,0.3901428580284118,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.00518798828125,0.8526265621185303,0.3470544815063476,0.2441000491380691,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0052185058594,0.8411535620689392,0.3325388133525848,0.3167839050292969,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0058898925781,0.7342272400856018,0.2178406119346618,0.9908932447433472,285.00494384765625,284.95001220703125,298.8047180175781,293.4594116210937,297.8027038574219,297.2274475097656,284.0030517578125,1.0,0.5485551357269287,0.4919525980949402,0.4919525980949402,1.0,1.0,-2.9364354610443115,1.069057583808899,1.8673778772354128,0.4064830541610718,0.9586116075515748,0.9586116075515748,0.0,131.52005004882812,135.0,59276.3828125,0.0,2099.225830078125,1.0,278.44287109375,282.2518615722656,296.4419250488281,300.2330322265625,293.1499938964844,293.1499938964844,278.1499938964844,33240.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908214807510376,1.0,0.0,0.0,3.7216885089874254,3.721712827682495,9.24215726172406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9416.869140625,0.0,1593.3450927734375,1895.4371337890625,0.0,3480.02880859375,0.9191736578941344,1.0,0.0,3.0,1.0,0.0
18095700,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8672790527344,0.9990000128746032,0.624945342540741,0.5040925145149231,297.3381042480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.86798095703125,0.902427852153778,0.4120648503303528,0.3913429379463196,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8685302734375,0.8526846766471863,0.3471479415893554,0.2443142086267471,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8686828613281,0.841319739818573,0.3327981233596802,0.3171935677528381,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8709716796875,0.7341943383216858,0.2178405523300171,0.9914101362228394,284.8678283691406,284.95001220703125,298.825439453125,293.4490051269531,297.8088073730469,297.22625732421875,283.8641662597656,1.0,0.5491469502449036,0.4912466406822204,0.4912466406822204,1.0,1.0,-2.9396533966064453,1.0690149068832395,1.8706386089324951,0.4057554900646209,0.8636834025382996,0.8636834025382996,0.0,131.74575805664062,135.0,60093.9140625,0.0,2105.83984375,1.0,278.1961669921875,282.0975341796875,296.485107421875,300.43804931640625,293.1499938964844,293.1499938964844,278.1499938964844,37626.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9147357940673828,1.0,0.0,0.0,3.68725323677063,3.687277793884277,9.071920317182958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9101.333984375,0.0,1587.301513671875,1895.4371337890625,0.0,3540.500244140625,0.9124419689178468,1.0,0.0,3.0,1.0,0.0
18095760,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8995361328125,0.9990000128746032,0.6240800023078918,0.5056655406951904,297.3356018066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.899169921875,0.9021793603897096,0.4130082428455353,0.3922495543956756,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.89892578125,0.851815402507782,0.3471080660820007,0.2443057745695114,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8988342285156,0.8406287431716919,0.3329407274723053,0.3173561096191406,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8978576660156,0.7334277629852295,0.217745304107666,0.9911438822746276,284.8992614746094,284.95001220703125,298.84600830078125,293.4385681152344,297.8140563964844,297.2235412597656,283.9017333984375,1.0,0.5499109625816345,0.490703821182251,0.490703821182251,1.0,1.0,-2.9424991607666016,1.0690809488296509,1.87341833114624,0.4055064916610718,0.8608314394950867,0.8608314394950867,0.0,132.34214782714844,123.0,59818.3203125,0.0,2113.691162109375,1.0,278.1575012207031,282.1318359375,296.46197509765625,300.35577392578125,293.1499938964844,293.1499938964844,278.45001220703125,38973.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167235493659972,1.0,0.0,0.0,3.595444917678833,3.5954689979553223,8.625783607385529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8452.240234375,0.0,1495.23291015625,1895.4371337890625,0.0,3558.89111328125,0.8957428932189941,1.0,0.0,3.0,1.0,0.0
18095820,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0007629394531,0.9990000128746032,0.6249638795852661,0.4962466359138489,297.3392639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0010681152344,0.9101053476333618,0.4157276153564453,0.3944993019104004,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0013122558594,0.8573822379112244,0.3478594124317169,0.2446008771657943,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0013732910156,0.8461917042732239,0.333899587392807,0.3179866969585418,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.002197265625,0.7377278208732605,0.2180048674345016,0.9912330508232116,285.0010070800781,284.95001220703125,298.8866577148437,293.4178771972656,297.8293151855469,297.2264709472656,283.9984436035156,1.0,0.5466529130935669,0.489618182182312,0.489618182182312,1.0,1.0,-2.935122013092041,1.0638673305511477,1.871254801750183,0.4028379619121551,0.9532087445259094,0.9532087445259094,0.0,129.3040771484375,126.0,59049.84375,0.0,2085.911376953125,1.0,278.4428405761719,282.2431335449219,296.397705078125,300.17755126953125,293.1499938964844,293.1499938964844,278.1499938964844,33381.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9091015458106996,1.0,0.0,0.0,3.716593980789185,3.716618061065674,9.216871035278018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9379.0166015625,0.0,1588.57763671875,1895.4371337890625,0.0,3488.263916015625,0.9180660843849182,1.0,0.0,3.0,1.0,0.0
18095880,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0007629394531,0.9990000128746032,0.6249638795852661,0.4962466359138489,297.3392639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0010681152344,0.9101053476333618,0.4157276153564453,0.3944993019104004,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0013122558594,0.8573822379112244,0.3478594124317169,0.2446008771657943,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0013732910156,0.8461917042732239,0.333899587392807,0.3179866969585418,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.002197265625,0.7377278208732605,0.2180048674345016,0.9912330508232116,285.0010070800781,284.95001220703125,298.8866577148437,293.4178771972656,297.8293151855469,297.2264709472656,283.9984436035156,1.0,0.5466529130935669,0.489618182182312,0.489618182182312,1.0,1.0,-2.935122013092041,1.0638673305511477,1.871254801750183,0.4028379619121551,0.9532087445259094,0.9532087445259094,0.0,129.3040771484375,126.0,59049.84375,0.0,2085.911376953125,1.0,278.4428405761719,282.2431335449219,296.397705078125,300.17755126953125,293.1499938964844,293.1499938964844,278.1499938964844,33381.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9091015458106996,1.0,0.0,0.0,3.716593980789185,3.716618061065674,9.216871035278018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9379.0166015625,0.0,1588.57763671875,1895.4371337890625,0.0,3488.263916015625,0.9180660843849182,1.0,0.0,3.0,1.0,0.0
18095940,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8970947265625,0.9990000128746032,0.6263558864593506,0.4919863939285278,297.3354187011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.89678955078125,0.914815068244934,0.4177387058734894,0.3965286016464233,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.89654541015625,0.8599689602851868,0.3478953242301941,0.2447350025177002,297.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8964538574219,0.8489341139793396,0.3342791795730591,0.3184577822685241,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8954772949219,0.7396981120109558,0.2179354131221771,0.9911842346191406,284.8968505859375,284.95001220703125,298.9265441894531,293.3974609375,297.8407897949219,297.2237243652344,283.899169921875,1.0,0.5458248853683472,0.4885325729846954,0.4885325729846954,1.0,1.0,-2.933095216751098,1.0610119104385376,1.872083187103272,0.399556964635849,0.8530890941619873,0.8530890941619873,0.0,127.9337387084961,129.0,59352.65625,0.0,2075.6435546875,1.0,278.15740966796875,282.1285095214844,296.416259765625,300.2830810546875,293.1499938964844,293.1499938964844,278.45001220703125,39351.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167405366897584,1.0,0.0,0.0,3.5704662799835205,3.5704901218414307,8.506347626280331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8394.03125,0.0,1470.9981689453125,1895.4371337890625,0.0,3559.04833984375,0.8906038403511047,1.0,0.0,3.0,1.0,0.0
18096000,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8970947265625,0.9990000128746032,0.6263558864593506,0.4919863939285278,297.3354187011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.89678955078125,0.914815068244934,0.4177387058734894,0.3965286016464233,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.89654541015625,0.8599689602851868,0.3478953242301941,0.2447350025177002,297.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8964538574219,0.8489341139793396,0.3342791795730591,0.3184577822685241,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8954772949219,0.7396981120109558,0.2179354131221771,0.9911842346191406,284.8968505859375,284.95001220703125,298.9265441894531,293.3974609375,297.8407897949219,297.2237243652344,283.899169921875,1.0,0.5458248853683472,0.4885325729846954,0.4885325729846954,1.0,1.0,-2.933095216751098,1.0610119104385376,1.872083187103272,0.399556964635849,0.8530890941619873,0.8530890941619873,0.0,127.9337387084961,129.0,59352.65625,0.0,2075.6435546875,1.0,278.15740966796875,282.1285095214844,296.416259765625,300.2830810546875,293.1499938964844,293.1499938964844,278.45001220703125,39351.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167405366897584,1.0,0.0,0.0,3.5704662799835205,3.5704901218414307,8.506347626280331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8394.03125,0.0,1470.9981689453125,1895.4371337890625,0.0,3559.04833984375,0.8906038403511047,1.0,0.0,3.0,1.0,0.0
18096060,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0057983398437,0.9990000128746032,0.6283184289932251,0.4912183582782745,297.34002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0060119628906,0.917488694190979,0.420550137758255,0.3989451229572296,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0061950683594,0.8608702421188354,0.3487008810043335,0.2451304197311401,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0062561035156,0.8500141501426697,0.3352883458137512,0.3192196786403656,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.00689697265625,0.7402769923210144,0.2182895690202713,0.9921218156814576,285.0059814453125,284.95001220703125,298.96551513671875,293.3775329589844,297.8568725585937,297.2282409667969,284.0041809082031,1.0,0.5464288592338562,0.4875412583351135,0.4875412583351135,1.0,1.0,-2.93758487701416,1.0610491037368774,1.8765357732772827,0.3970777988433838,0.9501375555992126,0.9501375555992126,0.0,127.80694580078124,132.0,58746.9609375,0.0,2082.62451171875,1.0,278.442626953125,282.2447814941406,296.3542785644531,300.1085510253906,293.1499938964844,293.1499938964844,278.1499938964844,33264.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9083654284477234,1.0,0.0,0.0,3.694987535476685,3.6950113773345934,9.11001734493766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9326.576171875,0.0,1563.0811767578125,1895.4371337890625,0.0,3481.427978515625,0.913179099559784,1.0,0.0,3.0,1.0,0.0
18096120,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0057983398437,0.9990000128746032,0.6283184289932251,0.4912183582782745,297.34002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0060119628906,0.917488694190979,0.420550137758255,0.3989451229572296,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0061950683594,0.8608702421188354,0.3487008810043335,0.2451304197311401,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0062561035156,0.8500141501426697,0.3352883458137512,0.3192196786403656,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.00689697265625,0.7402769923210144,0.2182895690202713,0.9921218156814576,285.0059814453125,284.95001220703125,298.96551513671875,293.3775329589844,297.8568725585937,297.2282409667969,284.0041809082031,1.0,0.5464288592338562,0.4875412583351135,0.4875412583351135,1.0,1.0,-2.93758487701416,1.0610491037368774,1.8765357732772827,0.3970777988433838,0.9501375555992126,0.9501375555992126,0.0,127.80694580078124,132.0,58746.9609375,0.0,2082.62451171875,1.0,278.442626953125,282.2447814941406,296.3542785644531,300.1085510253906,293.1499938964844,293.1499938964844,278.1499938964844,33264.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9083654284477234,1.0,0.0,0.0,3.694987535476685,3.6950113773345934,9.11001734493766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9326.576171875,0.0,1563.0811767578125,1895.4371337890625,0.0,3481.427978515625,0.913179099559784,1.0,0.0,3.0,1.0,0.0
18096180,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9032897949219,0.9990000128746032,0.6278694272041321,0.4937841892242431,297.3367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9030456542969,0.9175798296928406,0.4226333498954773,0.401132732629776,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9028015136719,0.8596546053886414,0.3487751185894012,0.2453567385673523,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9027709960937,0.849096417427063,0.3357020020484924,0.3198116421699524,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9019775390625,0.7392053008079529,0.2182501703500747,0.992680847644806,284.903076171875,284.95001220703125,299.0033874511719,293.3583068847656,297.8671875,297.224365234375,283.9052429199219,1.0,0.5480533242225647,0.486549973487854,0.486549973487854,1.0,1.0,-2.944952726364136,1.062214493751526,1.8827382326126096,0.3954644203186035,0.8565271496772766,0.8565271496772766,0.0,128.78334045410156,135.0,59332.10546875,0.0,2100.054443359375,1.0,278.1578369140625,282.12664794921875,296.3801574707031,300.2402038574219,293.1499938964844,293.1499938964844,278.45001220703125,38816.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9166648983955384,1.0,0.0,0.0,3.5711429119110107,3.571166753768921,8.509572921866493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8384.9443359375,0.0,1467.811279296875,1895.4371337890625,0.0,3558.348388671875,0.8901955485343933,1.0,0.0,3.0,1.0,0.0
18096240,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9032897949219,0.9990000128746032,0.6278694272041321,0.4937841892242431,297.3367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9030456542969,0.9175798296928406,0.4226333498954773,0.401132732629776,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9028015136719,0.8596546053886414,0.3487751185894012,0.2453567385673523,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9027709960937,0.849096417427063,0.3357020020484924,0.3198116421699524,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9019775390625,0.7392053008079529,0.2182501703500747,0.992680847644806,284.903076171875,284.95001220703125,299.0033874511719,293.3583068847656,297.8671875,297.224365234375,283.9052429199219,1.0,0.5480533242225647,0.486549973487854,0.486549973487854,1.0,1.0,-2.944952726364136,1.062214493751526,1.8827382326126096,0.3954644203186035,0.8565271496772766,0.8565271496772766,0.0,128.78334045410156,135.0,59332.10546875,0.0,2100.054443359375,1.0,278.1578369140625,282.12664794921875,296.3801574707031,300.2402038574219,293.1499938964844,293.1499938964844,278.45001220703125,38816.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9166648983955384,1.0,0.0,0.0,3.5711429119110107,3.571166753768921,8.509572921866493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8384.9443359375,0.0,1467.811279296875,1895.4371337890625,0.0,3558.348388671875,0.8901955485343933,1.0,0.0,3.0,1.0,0.0
18096300,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0276184082031,0.9990000128746032,0.6276565194129944,0.4957354068756103,297.3385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.02716064453125,0.9171590209007264,0.4239904284477234,0.4022368192672729,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.02667236328125,0.8586677312850952,0.3491108119487762,0.2454674392938614,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.02655029296875,0.8482664823532104,0.336147665977478,0.3200991153717041,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0246887207031,0.7383374571800232,0.2183693051338195,0.9928483366966248,285.0272216796875,284.95001220703125,299.0218811035156,293.3489990234375,297.8737487792969,297.2248840332031,284.0300598144531,1.0,0.5491131544113159,0.4860543310642242,0.4860543310642242,1.0,1.0,-2.949302196502685,1.0629959106445312,1.8863062858581543,0.3953984677791595,0.9439298510551452,0.9439298510551452,0.0,129.5296173095703,135.0,58671.484375,0.0,2111.236572265625,1.0,278.4003601074219,282.2613525390625,296.3192443847656,300.0259704589844,293.1499938964844,293.1499938964844,278.45001220703125,33863.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9108853340148926,1.0,0.0,0.0,3.626150131225586,3.626173496246338,8.773741910772515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8673.5341796875,0.0,1490.9110107421875,1895.4371337890625,0.0,3504.818115234375,0.9003414511680603,1.0,0.0,3.0,1.0,0.0
18096360,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0144348144531,0.9990000128746032,0.627458393573761,0.4974350035190582,297.3415222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0146179199219,0.917173445224762,0.4254721999168396,0.4036323428153991,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0148010253906,0.8580744862556458,0.3495756387710571,0.2457910031080246,297.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.01483154296875,0.8477822542190552,0.3367051482200622,0.3206250369548797,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.01544189453125,0.7377655506134033,0.2185725420713424,0.9937705397605896,285.0145874023437,284.95001220703125,299.0400390625,293.3399353027344,297.8809509277344,297.2267761230469,284.01287841796875,1.0,0.5503630638122559,0.4854571521282196,0.4854571521282196,1.0,1.0,-2.955150604248047,1.0641828775405884,1.8909677267074585,0.3955219984054565,0.960184931755066,0.960184931755066,0.0,130.26808166503906,138.0,58894.46875,0.0,2124.982177734375,1.0,278.4425048828125,282.2440185546875,296.3215637207031,300.0811462402344,293.1499938964844,293.1499938964844,278.1499938964844,32919.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9093602895736694,1.0,0.0,0.0,3.704976320266724,3.705000162124634,9.159339242614806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9338.5546875,0.0,1571.801025390625,1895.4371337890625,0.0,3490.665771484375,0.9153220653533936,1.0,0.0,3.0,1.0,0.0
18096420,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9050598144531,0.9990000128746032,0.6246513724327087,0.5030413269996643,297.3378601074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9047546386719,0.915171205997467,0.4275343120098114,0.405853807926178,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.90447998046875,0.8552045822143555,0.3496117293834686,0.2460280507802963,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9044189453125,0.8452593088150024,0.337078183889389,0.3212283253669739,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9034729003906,0.7353135943412781,0.2184579521417617,0.9942318797111512,284.90478515625,284.95001220703125,299.0753479003906,293.3226623535156,297.8894348144531,297.2220764160156,283.9071044921875,1.0,0.5531360507011414,0.4842628538608551,0.4842628538608551,1.0,1.0,-2.966127872467041,1.0661848783493042,1.8999431133270264,0.3959097862243652,0.8652547597885132,0.8652547597885132,0.0,132.39830017089844,141.0,59640.31640625,0.0,2154.677978515625,1.0,278.1573181152344,282.11767578125,296.3497009277344,300.2264709472656,293.1499938964844,293.1499938964844,278.45001220703125,38540.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186739325523376,1.0,0.0,0.0,3.597607612609864,3.5976316928863525,8.63616435253789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8409.845703125,0.0,1494.3912353515625,1895.4371337890625,0.0,3576.915771484375,0.8959014415740967,1.0,0.0,3.0,1.0,0.0
18096480,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9050598144531,0.9990000128746032,0.6246513724327087,0.5030413269996643,297.3378601074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9047546386719,0.915171205997467,0.4275343120098114,0.405853807926178,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.90447998046875,0.8552045822143555,0.3496117293834686,0.2460280507802963,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9044189453125,0.8452593088150024,0.337078183889389,0.3212283253669739,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9034729003906,0.7353135943412781,0.2184579521417617,0.9942318797111512,284.90478515625,284.95001220703125,299.0753479003906,293.3226623535156,297.8894348144531,297.2220764160156,283.9071044921875,1.0,0.5531360507011414,0.4842628538608551,0.4842628538608551,1.0,1.0,-2.966127872467041,1.0661848783493042,1.8999431133270264,0.3959097862243652,0.8652547597885132,0.8652547597885132,0.0,132.39830017089844,141.0,59640.31640625,0.0,2154.677978515625,1.0,278.1573181152344,282.11767578125,296.3497009277344,300.2264709472656,293.1499938964844,293.1499938964844,278.45001220703125,38540.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186739325523376,1.0,0.0,0.0,3.597607612609864,3.5976316928863525,8.63616435253789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8409.845703125,0.0,1494.3912353515625,1895.4371337890625,0.0,3576.915771484375,0.8959014415740967,1.0,0.0,3.0,1.0,0.0
18096540,297.1137084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0184326171875,0.9990000128746032,0.6221339106559753,0.508944034576416,297.3422546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0186462402344,0.9132540822029114,0.4303525686264038,0.4083499610424042,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.01885986328125,0.8524408340454102,0.3503740727901459,0.2464478909969329,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0188903808594,0.8427891731262207,0.3380351066589355,0.3220176696777344,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.01953125,0.7328400611877441,0.2186751067638397,0.9949809908866882,285.01861572265625,284.95001220703125,299.1091003417969,293.30670166015625,297.9022216796875,297.2248840332031,284.016845703125,1.0,0.5562025904655457,0.4830685257911682,0.4830685257911682,1.0,1.0,-2.978574752807617,1.068770408630371,1.9098042249679563,0.3963988125324249,0.9722281098365784,0.9722281098365784,0.0,134.68807983398438,129.0,59249.4453125,0.0,2187.960205078125,1.0,278.44293212890625,282.2366943359375,296.29119873046875,300.0718688964844,293.1499938964844,293.1499938964844,278.1499938964844,32819.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911925196647644,1.0,0.0,0.0,3.735094785690308,3.735119104385376,9.308860740020464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9380.6484375,0.0,1605.568603515625,1895.4371337890625,0.0,3514.461669921875,0.9219555854797364,1.0,0.0,3.0,1.0,0.0
18096600,297.1137084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0184326171875,0.9990000128746032,0.6221339106559753,0.508944034576416,297.3422546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0186462402344,0.9132540822029114,0.4303525686264038,0.4083499610424042,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.01885986328125,0.8524408340454102,0.3503740727901459,0.2464478909969329,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0188903808594,0.8427891731262207,0.3380351066589355,0.3220176696777344,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.01953125,0.7328400611877441,0.2186751067638397,0.9949809908866882,285.01861572265625,284.95001220703125,299.1091003417969,293.30670166015625,297.9022216796875,297.2248840332031,284.016845703125,1.0,0.5562025904655457,0.4830685257911682,0.4830685257911682,1.0,1.0,-2.978574752807617,1.068770408630371,1.9098042249679563,0.3963988125324249,0.9722281098365784,0.9722281098365784,0.0,134.68807983398438,129.0,59249.4453125,0.0,2187.960205078125,1.0,278.44293212890625,282.2366943359375,296.29119873046875,300.0718688964844,293.1499938964844,293.1499938964844,278.1499938964844,32819.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911925196647644,1.0,0.0,0.0,3.735094785690308,3.735119104385376,9.308860740020464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9380.6484375,0.0,1605.568603515625,1895.4371337890625,0.0,3514.461669921875,0.9219555854797364,1.0,0.0,3.0,1.0,0.0
