time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18096660,297.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.89324951171875,0.9990000128746032,0.6190633177757263,0.5036171078681946,297.3375549316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8930053710937,0.9186686277389526,0.4323193430900574,0.4103837013244629,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.89276123046875,0.8554677367210388,0.3503133952617645,0.2465421110391616,297.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8927001953125,0.8459473252296448,0.3383024334907532,0.3224176466464996,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8918762207031,0.7350479960441589,0.2184034436941146,0.9942072629928588,284.8930358886719,284.95001220703125,299.1412048339844,293.2922058105469,297.909912109375,297.2218017578125,283.89501953125,1.0,0.5541231036186218,0.481759250164032,0.481759250164032,1.0,1.0,-2.974308729171753,1.0643538236618042,1.9099549055099487,0.3934711217880249,0.864665150642395,0.864665150642395,0.0,132.94882202148438,117.0,59771.2265625,0.0,2171.68212890625,1.0,278.1570739746094,282.0987854003906,296.319091796875,300.2108459472656,293.1499938964844,293.1499938964844,278.45001220703125,38931.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921298086643219,1.0,0.0,0.0,3.622403621673584,3.622427940368652,8.755621934142255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8414.501953125,0.0,1524.447021484375,1895.4371337890625,0.0,3601.13330078125,0.9015141129493712,1.0,0.0,3.0,1.0,0.0
18096720,297.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.89324951171875,0.9990000128746032,0.6190633177757263,0.5036171078681946,297.3375549316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8930053710937,0.9186686277389526,0.4323193430900574,0.4103837013244629,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.89276123046875,0.8554677367210388,0.3503133952617645,0.2465421110391616,297.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8927001953125,0.8459473252296448,0.3383024334907532,0.3224176466464996,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8918762207031,0.7350479960441589,0.2184034436941146,0.9942072629928588,284.8930358886719,284.95001220703125,299.1412048339844,293.2922058105469,297.909912109375,297.2218017578125,283.89501953125,1.0,0.5541231036186218,0.481759250164032,0.481759250164032,1.0,1.0,-2.974308729171753,1.0643538236618042,1.9099549055099487,0.3934711217880249,0.864665150642395,0.864665150642395,0.0,132.94882202148438,117.0,59771.2265625,0.0,2171.68212890625,1.0,278.1570739746094,282.0987854003906,296.319091796875,300.2108459472656,293.1499938964844,293.1499938964844,278.45001220703125,38931.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921298086643219,1.0,0.0,0.0,3.622403621673584,3.622427940368652,8.755621934142255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8414.501953125,0.0,1524.447021484375,1895.4371337890625,0.0,3601.13330078125,0.9015141129493712,1.0,0.0,3.0,1.0,0.0
18096780,297.1134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9937744140625,0.9990000128746032,0.6207967400550842,0.488453596830368,297.3409729003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9939880371094,0.9315425157546996,0.4350367784500122,0.4125363528728485,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9942932128906,0.8643108010292053,0.3509663641452789,0.2467039823532104,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.99432373046875,0.8546943664550781,0.3391424715518951,0.3228504657745361,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.99517822265625,0.7418586015701294,0.2185415029525756,0.9932923913002014,284.9939880371094,284.95001220703125,299.1715087890625,293.2794189453125,297.9200744628906,297.2241516113281,283.9914245605469,1.0,0.5487045049667358,0.4804499745368957,0.4804499745368957,1.0,1.0,-2.958290100097656,1.0552457571029663,1.9030444622039795,0.3876942098140716,0.9518450498580932,0.9518450498580932,0.0,127.85274505615234,120.0,58812.09765625,0.0,2118.2216796875,1.0,278.4429931640625,282.21435546875,296.2561340332031,300.0209655761719,293.1499938964844,293.1499938964844,278.1499938964844,33664.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9129903316497804,1.0,0.0,0.0,3.729804277420044,3.729828596115112,9.282508699470782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9318.60546875,0.0,1605.922119140625,1895.4371337890625,0.0,3524.334228515625,0.9212244153022766,1.0,0.0,3.0,1.0,0.0
18096840,297.1134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9937744140625,0.9990000128746032,0.6207967400550842,0.488453596830368,297.3409729003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9939880371094,0.9315425157546996,0.4350367784500122,0.4125363528728485,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9942932128906,0.8643108010292053,0.3509663641452789,0.2467039823532104,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.99432373046875,0.8546943664550781,0.3391424715518951,0.3228504657745361,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.99517822265625,0.7418586015701294,0.2185415029525756,0.9932923913002014,284.9939880371094,284.95001220703125,299.1715087890625,293.2794189453125,297.9200744628906,297.2241516113281,283.9914245605469,1.0,0.5487045049667358,0.4804499745368957,0.4804499745368957,1.0,1.0,-2.958290100097656,1.0552457571029663,1.9030444622039795,0.3876942098140716,0.9518450498580932,0.9518450498580932,0.0,127.85274505615234,120.0,58812.09765625,0.0,2118.2216796875,1.0,278.4429931640625,282.21435546875,296.2561340332031,300.0209655761719,293.1499938964844,293.1499938964844,278.1499938964844,33664.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9129903316497804,1.0,0.0,0.0,3.729804277420044,3.729828596115112,9.282508699470782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9318.60546875,0.0,1605.922119140625,1895.4371337890625,0.0,3524.334228515625,0.9212244153022766,1.0,0.0,3.0,1.0,0.0
18096900,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8549194335937,0.9990000128746032,0.6223307251930237,0.4830496311187744,297.3395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8553466796875,0.9365690350532532,0.4361055493354797,0.4136770367622375,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8559265136719,0.8676763772964478,0.3510156273841858,0.2468355298042297,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8560485839844,0.8580545783042908,0.3393427431583404,0.3231345415115356,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8582458496094,0.7444701790809631,0.2185264974832534,0.9933449625968932,284.8553161621094,284.95001220703125,299.1859130859375,293.27374267578125,297.9236145019531,297.22320556640625,283.852294921875,1.0,0.5472773909568787,0.4797953367233276,0.4797953367233276,1.0,1.0,-2.9537158012390137,1.052106499671936,1.901609182357788,0.3851772248744964,0.8515148758888245,0.8515148758888245,0.0,126.09866333007812,120.0,59415.92578125,0.0,2101.561767578125,1.0,278.1961975097656,282.0634765625,296.3021240234375,300.2151184082031,293.1499938964844,293.1499938964844,278.1499938964844,38556.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186447262763976,1.0,0.0,0.0,3.676257133483887,3.676281929016113,9.017892921292514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8976.1953125,0.0,1581.8455810546875,1895.4371337890625,0.0,3576.64599609375,0.9104427099227904,1.0,0.0,3.0,1.0,0.0
18096960,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.89288330078125,0.9990000128746032,0.6235976815223694,0.4801303148269653,297.3373413085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.89263916015625,0.9395159482955932,0.4370894432067871,0.4145503342151642,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.892333984375,0.8693616390228271,0.3509638011455536,0.246769517660141,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.89227294921875,0.8598264455795288,0.3394558131694793,0.3232036232948303,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8912353515625,0.7457818984985352,0.2184549421072006,0.9928571581840516,284.89263916015625,284.95001220703125,299.1998291015625,293.2685546875,297.9269104003906,297.2215881347656,283.89501953125,1.0,0.546338677406311,0.4794087409973144,0.4794087409973144,1.0,1.0,-2.9506702423095703,1.050082802772522,1.900587558746338,0.3835523128509521,0.8496789336204529,0.8496789336204529,0.0,125.13294219970705,123.0,58985.32421875,0.0,2091.5107421875,1.0,278.1575927734375,282.10516357421875,296.2820129394531,300.1237487792969,293.1499938964844,293.1499938964844,278.45001220703125,39697.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919520139694214,1.0,0.0,0.0,3.5692672729492188,3.569291114807129,8.500636567987385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8326.537109375,0.0,1472.2464599609375,1895.4371337890625,0.0,3584.72900390625,0.8905763626098633,1.0,0.0,3.0,1.0,0.0
18097020,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.00201416015625,0.9990000128746032,0.6270588040351868,0.4762915670871734,297.3427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0021667480469,0.9445211291313172,0.4400093853473663,0.4170237481594085,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0023498535156,0.8721395134925842,0.3517588973045349,0.2471312135457992,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0024108886719,0.862720251083374,0.340433120727539,0.323897510766983,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0030212402344,0.7478872537612915,0.2188281714916229,0.9937036037445068,285.0021667480469,284.95001220703125,299.2260437011719,293.25982666015625,297.9395751953125,297.2282409667969,284.0004272460937,1.0,0.5458641052246094,0.4786355197429657,0.4786355197429657,1.0,1.0,-2.951305389404297,1.048808455467224,1.9024969339370728,0.3816714286804199,0.9444392919540404,0.9444392919540404,0.0,124.04537963867188,126.0,58306.96875,0.0,2087.1337890625,1.0,278.4425964355469,282.22393798828125,296.2306823730469,299.95391845703125,293.1499938964844,293.1499938964844,278.1499938964844,33457.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9099348187446594,1.0,0.0,0.0,3.6872591972351074,3.6872830390930176,9.071949307326576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9242.6162109375,0.0,1555.80029296875,1895.4371337890625,0.0,3495.99853515625,0.9115690588951112,1.0,0.0,3.0,1.0,0.0
18097080,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.00201416015625,0.9990000128746032,0.6270588040351868,0.4762915670871734,297.3427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0021667480469,0.9445211291313172,0.4400093853473663,0.4170237481594085,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0023498535156,0.8721395134925842,0.3517588973045349,0.2471312135457992,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0024108886719,0.862720251083374,0.340433120727539,0.323897510766983,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0030212402344,0.7478872537612915,0.2188281714916229,0.9937036037445068,285.0021667480469,284.95001220703125,299.2260437011719,293.25982666015625,297.9395751953125,297.2282409667969,284.0004272460937,1.0,0.5458641052246094,0.4786355197429657,0.4786355197429657,1.0,1.0,-2.951305389404297,1.048808455467224,1.9024969339370728,0.3816714286804199,0.9444392919540404,0.9444392919540404,0.0,124.04537963867188,126.0,58306.96875,0.0,2087.1337890625,1.0,278.4425964355469,282.22393798828125,296.2306823730469,299.95391845703125,293.1499938964844,293.1499938964844,278.1499938964844,33457.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9099348187446594,1.0,0.0,0.0,3.6872591972351074,3.6872830390930176,9.071949307326576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9242.6162109375,0.0,1555.80029296875,1895.4371337890625,0.0,3495.99853515625,0.9115690588951112,1.0,0.0,3.0,1.0,0.0
18097140,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9049072265625,0.9990000128746032,0.6280986070632935,0.4766980409622192,297.340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9046936035156,0.946130871772766,0.442183643579483,0.4192748665809631,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9044189453125,0.8721296191215515,0.3518265783786773,0.2473337650299072,297.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.90435791015625,0.8629519939422607,0.3408180475234985,0.3244367837905884,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9034118652344,0.7478125691413879,0.2188107520341873,0.9942396879196168,284.9046936035156,284.95001220703125,299.25,293.2534484863281,297.9461669921875,297.2267150878906,283.9068603515625,1.0,0.5467387437820435,0.4778622984886169,0.4778622984886169,1.0,1.0,-2.9560351371765137,1.0491430759429932,1.9068920612335205,0.3808633089065552,0.8533459305763245,0.8533459305763245,0.0,124.33854675292967,129.0,58828.32421875,0.0,2096.683837890625,1.0,278.1575622558594,282.1125793457031,296.2705993652344,300.09393310546875,293.1499938964844,293.1499938964844,278.45001220703125,38998.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172863364219666,1.0,0.0,0.0,3.5536088943481445,3.553632497787476,8.426216027146438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8309.8759765625,0.0,1450.3934326171875,1895.4371337890625,0.0,3564.094482421875,0.8866260647773743,1.0,0.0,3.0,1.0,0.0
18097200,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9049072265625,0.9990000128746032,0.6280986070632935,0.4766980409622192,297.340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9046936035156,0.946130871772766,0.442183643579483,0.4192748665809631,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9044189453125,0.8721296191215515,0.3518265783786773,0.2473337650299072,297.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.90435791015625,0.8629519939422607,0.3408180475234985,0.3244367837905884,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9034118652344,0.7478125691413879,0.2188107520341873,0.9942396879196168,284.9046936035156,284.95001220703125,299.25,293.2534484863281,297.9461669921875,297.2267150878906,283.9068603515625,1.0,0.5467387437820435,0.4778622984886169,0.4778622984886169,1.0,1.0,-2.9560351371765137,1.0491430759429932,1.9068920612335205,0.3808633089065552,0.8533459305763245,0.8533459305763245,0.0,124.33854675292967,129.0,58828.32421875,0.0,2096.683837890625,1.0,278.1575622558594,282.1125793457031,296.2705993652344,300.09393310546875,293.1499938964844,293.1499938964844,278.45001220703125,38998.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172863364219666,1.0,0.0,0.0,3.5536088943481445,3.553632497787476,8.426216027146438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8309.8759765625,0.0,1450.3934326171875,1895.4371337890625,0.0,3564.094482421875,0.8866260647773743,1.0,0.0,3.0,1.0,0.0
18097260,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0127258300781,0.9990000128746032,0.6289229393005371,0.4789625704288482,297.3455505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.01287841796875,0.9466314315795898,0.4451395869255066,0.4218622148036957,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0130920410156,0.8712316155433655,0.3526153862476349,0.2477492690086364,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0131225585937,0.8622764348983765,0.3417937159538269,0.3252081871032715,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0137939453125,0.7469461560249329,0.2191478908061981,0.995327353477478,285.01287841796875,284.95001220703125,299.2726745605469,293.248291015625,297.9557189941406,297.2307434082031,284.0110778808594,1.0,0.5485422611236572,0.4768530130386352,0.4768530130386352,1.0,1.0,-2.9645957946777344,1.0505200624465942,1.91407573223114,0.3804503679275512,0.9543452858924866,0.9543452858924866,0.0,125.31781768798828,132.0,58397.5859375,0.0,2116.306396484375,1.0,278.44256591796875,282.2278747558594,296.225830078125,299.949462890625,293.1499938964844,293.1499938964844,278.1499938964844,32954.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9091084003448486,1.0,0.0,0.0,3.6894378662109375,3.689461708068848,9.082672818294668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9253.40234375,0.0,1554.45947265625,1895.4371337890625,0.0,3488.32763671875,0.9117324352264404,1.0,0.0,3.0,1.0,0.0
18097320,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0127258300781,0.9990000128746032,0.6289229393005371,0.4789625704288482,297.3455505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.01287841796875,0.9466314315795898,0.4451395869255066,0.4218622148036957,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0130920410156,0.8712316155433655,0.3526153862476349,0.2477492690086364,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0131225585937,0.8622764348983765,0.3417937159538269,0.3252081871032715,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0137939453125,0.7469461560249329,0.2191478908061981,0.995327353477478,285.01287841796875,284.95001220703125,299.2726745605469,293.248291015625,297.9557189941406,297.2307434082031,284.0110778808594,1.0,0.5485422611236572,0.4768530130386352,0.4768530130386352,1.0,1.0,-2.9645957946777344,1.0505200624465942,1.91407573223114,0.3804503679275512,0.9543452858924866,0.9543452858924866,0.0,125.31781768798828,132.0,58397.5859375,0.0,2116.306396484375,1.0,278.44256591796875,282.2278747558594,296.225830078125,299.949462890625,293.1499938964844,293.1499938964844,278.1499938964844,32954.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9091084003448486,1.0,0.0,0.0,3.6894378662109375,3.689461708068848,9.082672818294668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9253.40234375,0.0,1554.45947265625,1895.4371337890625,0.0,3488.32763671875,0.9117324352264404,1.0,0.0,3.0,1.0,0.0
18097380,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.90533447265625,0.9990000128746032,0.6271696090698242,0.4837295711040497,297.3422546386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9051513671875,0.945039689540863,0.4472880959510803,0.4241538047790527,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9049072265625,0.8685917854309082,0.3526348173618316,0.2479630708694458,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.90484619140625,0.8599467277526855,0.3421324789524078,0.3257648646831512,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9040832519531,0.744719922542572,0.2190551310777664,0.9958010911941528,284.9051513671875,284.95001220703125,299.2951965332031,293.2431335449219,297.9590148925781,297.225341796875,283.90728759765625,1.0,0.5509834885597229,0.4758437275886535,0.4758437275886535,1.0,1.0,-2.9745781421661377,1.0524061918258667,1.9221720695495603,0.3805299997329712,0.8608474731445312,0.8608474731445312,0.0,127.08765411376952,135.0,59155.2265625,0.0,2142.497802734375,1.0,278.1578369140625,282.1045227050781,296.2678527832031,300.1095886230469,293.1499938964844,293.1499938964844,278.45001220703125,38513.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9180248975753784,1.0,0.0,0.0,3.5803794860839844,3.5804030895233154,8.553648171982786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8341.7451171875,0.0,1475.5313720703125,1895.4371337890625,0.0,3570.919677734375,0.8919600248336792,1.0,0.0,3.0,1.0,0.0
18097440,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.90533447265625,0.9990000128746032,0.6271696090698242,0.4837295711040497,297.3422546386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9051513671875,0.945039689540863,0.4472880959510803,0.4241538047790527,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9049072265625,0.8685917854309082,0.3526348173618316,0.2479630708694458,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.90484619140625,0.8599467277526855,0.3421324789524078,0.3257648646831512,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9040832519531,0.744719922542572,0.2190551310777664,0.9958010911941528,284.9051513671875,284.95001220703125,299.2951965332031,293.2431335449219,297.9590148925781,297.225341796875,283.90728759765625,1.0,0.5509834885597229,0.4758437275886535,0.4758437275886535,1.0,1.0,-2.9745781421661377,1.0524061918258667,1.9221720695495603,0.3805299997329712,0.8608474731445312,0.8608474731445312,0.0,127.08765411376952,135.0,59155.2265625,0.0,2142.497802734375,1.0,278.1578369140625,282.1045227050781,296.2678527832031,300.1095886230469,293.1499938964844,293.1499938964844,278.45001220703125,38513.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9180248975753784,1.0,0.0,0.0,3.5803794860839844,3.5804030895233154,8.553648171982786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8341.7451171875,0.0,1475.5313720703125,1895.4371337890625,0.0,3570.919677734375,0.8919600248336792,1.0,0.0,3.0,1.0,0.0
18097500,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0302429199219,0.9990000128746032,0.6262732148170471,0.486602783203125,297.3441467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0299072265625,0.943888545036316,0.4486871063709259,0.4252963066101074,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.02935791015625,0.8669828176498413,0.3529377281665802,0.248056873679161,297.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0292663574219,0.8584949374198914,0.3425362110137939,0.3260206282138824,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0273132324219,0.7433452606201172,0.2191371619701385,0.9958593845367432,285.0298767089844,284.95001220703125,299.3063659667969,293.24053955078125,297.9625549316406,297.2255249023437,284.0328369140625,1.0,0.5523466467857361,0.4753390848636627,0.4753390848636627,1.0,1.0,-2.9798929691314697,1.053471565246582,1.926421403884888,0.3806175887584686,0.9494451880455016,0.9494451880455016,0.0,128.13192749023438,135.0,58534.49609375,0.0,2157.029052734375,1.0,278.400634765625,282.2403564453125,296.212890625,299.9051513671875,293.1499938964844,293.1499938964844,278.45001220703125,33705.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9124264121055604,1.0,0.0,0.0,3.6373908519744873,3.6374142169952393,8.828221211842902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8635.103515625,0.0,1502.0799560546875,1895.4371337890625,0.0,3519.10791015625,0.9026992321014404,1.0,0.0,3.0,1.0,0.0
18097560,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0185241699219,0.9990000128746032,0.6254138350486755,0.4890716671943664,297.34722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0186462402344,0.9432967901229858,0.4502212107181549,0.4267459809780121,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0188903808594,0.8658810257911682,0.3533783853054046,0.248367041349411,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0189208984375,0.8575006723403931,0.3430590331554413,0.3265193104743957,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.01953125,0.742351233959198,0.2193043828010559,0.9966576099395752,285.0186767578125,284.95001220703125,299.3175048828125,293.2379455566406,297.967041015625,297.22735595703125,284.0169982910156,1.0,0.5538463592529297,0.4747442007064819,0.4747442007064819,1.0,1.0,-2.9865338802337646,1.0548865795135498,1.9316473007202148,0.3807577490806579,0.9677997827529908,0.9677997827529908,0.0,129.1160125732422,138.0,58804.25,0.0,2173.6181640625,1.0,278.4425964355469,282.2246398925781,296.2210998535156,299.9690856933594,293.1499938964844,293.1499938964844,278.1499938964844,32767.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9110217690467834,1.0,0.0,0.0,3.718392372131348,3.718416452407837,9.22579317830241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9306.2890625,0.0,1585.9622802734375,1895.4371337890625,0.0,3506.083740234375,0.9182550311088562,1.0,0.0,3.0,1.0,0.0
18097620,297.10797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9041442871094,0.9990000128746032,0.621355414390564,0.4959794282913208,297.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9039611816406,0.9401901960372924,0.4523259997367859,0.4290381073951721,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.90362548828125,0.8620957732200623,0.3533483147621155,0.2485740929841995,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.903564453125,0.8540441393852234,0.3433409333229065,0.327058881521225,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9026184082031,0.7391420602798462,0.2191004008054733,0.996820330619812,284.9039306640625,284.95001220703125,299.3396301269531,293.2327575683594,297.9707946777344,297.2232360839844,283.9062805175781,1.0,0.5569924116134644,0.473554402589798,0.473554402589798,1.0,1.0,-2.9986891746521,1.057231307029724,1.941457867622376,0.3806665539741516,0.8709307312965393,0.8709307312965393,0.0,131.62391662597656,141.0,59659.3203125,0.0,2207.770263671875,1.0,278.1571655273437,282.0931396484375,296.2615661621094,300.134521484375,293.1499938964844,293.1499938964844,278.45001220703125,38379.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920702874660492,1.0,0.0,0.0,3.620893478393554,3.620917558670044,8.748322670726338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8390.8671875,0.0,1518.6846923828125,1895.4371337890625,0.0,3595.6435546875,0.9008853435516356,1.0,0.0,3.0,1.0,0.0
18097680,297.10797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9041442871094,0.9990000128746032,0.621355414390564,0.4959794282913208,297.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9039611816406,0.9401901960372924,0.4523259997367859,0.4290381073951721,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.90362548828125,0.8620957732200623,0.3533483147621155,0.2485740929841995,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.903564453125,0.8540441393852234,0.3433409333229065,0.327058881521225,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9026184082031,0.7391420602798462,0.2191004008054733,0.996820330619812,284.9039306640625,284.95001220703125,299.3396301269531,293.2327575683594,297.9707946777344,297.2232360839844,283.9062805175781,1.0,0.5569924116134644,0.473554402589798,0.473554402589798,1.0,1.0,-2.9986891746521,1.057231307029724,1.941457867622376,0.3806665539741516,0.8709307312965393,0.8709307312965393,0.0,131.62391662597656,141.0,59659.3203125,0.0,2207.770263671875,1.0,278.1571655273437,282.0931396484375,296.2615661621094,300.134521484375,293.1499938964844,293.1499938964844,278.45001220703125,38379.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920702874660492,1.0,0.0,0.0,3.620893478393554,3.620917558670044,8.748322670726338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8390.8671875,0.0,1518.6846923828125,1895.4371337890625,0.0,3595.6435546875,0.9008853435516356,1.0,0.0,3.0,1.0,0.0
18097740,297.0767517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0211486816406,0.9990000128746032,0.6176487803459167,0.5029125809669495,297.3478698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.02130126953125,0.9373418688774108,0.4552325010299682,0.4316098988056183,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.02154541015625,0.8585971593856812,0.3540585935115814,0.2489589899778366,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0215759277344,0.8508177399635315,0.3442214131355285,0.3277784883975982,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0221862792969,0.736042320728302,0.2192166894674301,0.9971644878387452,285.0213317871094,284.95001220703125,299.361572265625,293.2275390625,297.9795227050781,297.22674560546875,284.01959228515625,1.0,0.5603030920028687,0.472364604473114,0.472364604473114,1.0,1.0,-3.011852264404297,1.0600035190582275,1.95184862613678,0.3801564574241638,0.9809580445289612,0.9809580445289612,0.0,134.1779022216797,129.0,59285.35546875,0.0,2244.216552734375,1.0,278.4430847167969,282.21649169921875,296.2124328613281,299.99139404296875,293.1499938964844,293.1499938964844,278.1499938964844,32793.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914010524749756,1.0,0.0,0.0,3.757533073425293,3.757557392120361,9.42104065870808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9370.1943359375,0.0,1631.4310302734375,1895.4371337890625,0.0,3533.78466796875,0.9270194172859192,1.0,0.0,3.0,1.0,0.0
18097800,297.0767517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0211486816406,0.9990000128746032,0.6176487803459167,0.5029125809669495,297.3478698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.02130126953125,0.9373418688774108,0.4552325010299682,0.4316098988056183,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.02154541015625,0.8585971593856812,0.3540585935115814,0.2489589899778366,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0215759277344,0.8508177399635315,0.3442214131355285,0.3277784883975982,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0221862792969,0.736042320728302,0.2192166894674301,0.9971644878387452,285.0213317871094,284.95001220703125,299.361572265625,293.2275390625,297.9795227050781,297.22674560546875,284.01959228515625,1.0,0.5603030920028687,0.472364604473114,0.472364604473114,1.0,1.0,-3.011852264404297,1.0600035190582275,1.95184862613678,0.3801564574241638,0.9809580445289612,0.9809580445289612,0.0,134.1779022216797,129.0,59285.35546875,0.0,2244.216552734375,1.0,278.4430847167969,282.21649169921875,296.2124328613281,299.99139404296875,293.1499938964844,293.1499938964844,278.1499938964844,32793.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914010524749756,1.0,0.0,0.0,3.757533073425293,3.757557392120361,9.42104065870808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9370.1943359375,0.0,1631.4310302734375,1895.4371337890625,0.0,3533.78466796875,0.9270194172859192,1.0,0.0,3.0,1.0,0.0
18097860,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8736572265625,0.9990000128746032,0.6142630577087402,0.5001660585403442,297.3440246582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8734130859375,0.9407479166984558,0.4567795097827911,0.4333318173885345,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8730163574219,0.8602962493896484,0.3539816737174988,0.2490913569927215,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8729858398437,0.8526229858398438,0.3443756103515625,0.3281318247318268,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8721008300781,0.7371639013290405,0.2189452350139618,0.9966033697128296,284.8733825683594,284.95001220703125,299.3782653808594,293.2235717773437,297.9813537597656,297.2228698730469,283.8767395019531,1.0,0.5591921210289001,0.471387505531311,0.471387505531311,1.0,1.0,-3.0105550289154053,1.057442307472229,1.9531128406524656,0.3775908350944519,0.8692195415496826,0.8692195415496826,0.0,133.29443359375,129.0,59967.94921875,0.0,2237.362548828125,1.0,278.1663513183594,282.0580444335937,296.2620544433594,300.17938232421875,293.1499938964844,293.1499938964844,278.1499938964844,39027.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9230435490608216,1.0,0.0,0.0,3.6787314414978014,3.678756475448608,9.03003581242956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8966.1875,0.0,1588.1962890625,1895.4371337890625,0.0,3617.218994140625,0.9130641222000122,1.0,0.0,3.0,1.0,0.0
18097920,297.0458984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.89031982421875,0.9990000128746032,0.613570511341095,0.4982744753360748,297.3428039550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.89013671875,0.9424141049385072,0.4572333693504333,0.4337039291858673,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8898010253906,0.8612955808639526,0.3539363443851471,0.2490238398313522,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8897705078125,0.8536553382873535,0.3443992137908935,0.328112244606018,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8888854980469,0.7378870248794556,0.2188381552696228,0.9959754347801208,284.8901062011719,284.95001220703125,299.3833312988281,293.22235107421875,297.9818115234375,297.2216186523437,283.8922424316406,1.0,0.5583726167678833,0.4710901975631714,0.4710901975631714,1.0,1.0,-3.0078718662261963,1.0557574033737185,1.952114462852478,0.3763175010681152,0.8699110746383667,0.8699110746383667,0.0,132.6189422607422,117.0,59845.703125,0.0,2229.12841796875,1.0,278.1570129394531,282.0731811523437,296.24969482421875,300.1432189941406,293.1499938964844,293.1499938964844,278.45001220703125,38898.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9234503507614136,1.0,0.0,0.0,3.650134086608887,3.650158643722534,8.890187359611446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8404.427734375,0.0,1555.0054931640625,1895.4371337890625,0.0,3620.965576171875,0.9075910449028016,1.0,0.0,3.0,1.0,0.0
18097980,297.0665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.995849609375,0.9990000128746032,0.6142907738685608,0.4835450053215027,297.34637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9960021972656,0.9547507762908936,0.4600323736667633,0.4359196126461029,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9963073730469,0.8700951337814331,0.3545420169830322,0.2491499483585357,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.996337890625,0.8624097108840942,0.3451662957668304,0.3284728825092315,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9971923828125,0.7445365190505981,0.2188864946365356,0.9946444630622864,284.9960327148437,284.95001220703125,299.4049072265625,293.2171630859375,297.9891967773437,297.2250671386719,283.9936218261719,1.0,0.5530469417572021,0.4698157906532287,0.4698157906532287,1.0,1.0,-2.991819381713867,1.0467315912246704,1.9450877904891968,0.3700122237205505,0.9602450132369996,0.9602450132369996,0.0,127.65572357177734,135.0,58904.04296875,0.0,2175.449462890625,1.0,278.44317626953125,282.1946105957031,296.193603515625,299.96063232421875,293.1499938964844,293.1499938964844,278.1499938964844,33668.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9150564074516296,1.0,0.0,0.0,3.755345106124878,3.755369663238525,9.410072721038888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9319.1181640625,0.0,1635.6123046875,1895.4371337890625,0.0,3543.4677734375,0.9270139932632446,1.0,0.0,3.0,1.0,0.0
18098040,297.0665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.995849609375,0.9990000128746032,0.6142907738685608,0.4835450053215027,297.34637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9960021972656,0.9547507762908936,0.4600323736667633,0.4359196126461029,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9963073730469,0.8700951337814331,0.3545420169830322,0.2491499483585357,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.996337890625,0.8624097108840942,0.3451662957668304,0.3284728825092315,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9971923828125,0.7445365190505981,0.2188864946365356,0.9946444630622864,284.9960327148437,284.95001220703125,299.4049072265625,293.2171630859375,297.9891967773437,297.2250671386719,283.9936218261719,1.0,0.5530469417572021,0.4698157906532287,0.4698157906532287,1.0,1.0,-2.991819381713867,1.0467315912246704,1.9450877904891968,0.3700122237205505,0.9602450132369996,0.9602450132369996,0.0,127.65572357177734,135.0,58904.04296875,0.0,2175.449462890625,1.0,278.44317626953125,282.1946105957031,296.193603515625,299.96063232421875,293.1499938964844,293.1499938964844,278.1499938964844,33668.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9150564074516296,1.0,0.0,0.0,3.755345106124878,3.755369663238525,9.410072721038888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9319.1181640625,0.0,1635.6123046875,1895.4371337890625,0.0,3543.4677734375,0.9270139932632446,1.0,0.0,3.0,1.0,0.0
18098100,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8602905273437,0.9990000128746032,0.6149283647537231,0.4831473231315613,297.3450622558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.86053466796875,0.956007480621338,0.4611488282680511,0.437161237001419,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8611755371094,0.8705310225486755,0.3545911610126495,0.2493165582418441,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8612670898437,0.8629214763641357,0.3453513979911804,0.3287910223007202,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8634033203125,0.7447777390480042,0.2188579440116882,0.9948471784591676,284.8606262207031,284.95001220703125,299.4156188964844,293.2145690917969,297.9918212890625,297.2247619628906,283.85797119140625,1.0,0.553834855556488,0.4691785871982574,0.4691785871982574,1.0,1.0,-2.9936282634735107,1.0461550951004028,1.947473168373108,0.3683041930198669,0.8631201982498169,0.8631201982498169,0.0,127.57550811767578,135.0,59669.05078125,0.0,2178.237060546875,1.0,278.195556640625,282.0452880859375,296.2435913085937,300.1641540527344,293.1499938964844,293.1499938964844,278.1499938964844,38201.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9208118319511414,1.0,0.0,0.0,3.708967447280884,3.7089924812316895,9.179083804156108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8993.8798828125,0.0,1616.5084228515625,1895.4371337890625,0.0,3596.64892578125,0.9177016019821168,1.0,0.0,3.0,1.0,0.0
18098160,297.0760192871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8996276855469,0.9990000128746032,0.6142523884773254,0.4884107112884521,297.343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8994445800781,0.9530727863311768,0.4621814787387848,0.4381690919399261,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8990173339844,0.8673793077468872,0.3545409440994262,0.2493194788694381,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8989562988281,0.8599657416343689,0.3454521894454956,0.3289394676685333,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8977966308594,0.7422170042991638,0.2187693417072296,0.9947369694709778,284.8993835449219,284.95001220703125,299.4263000488281,293.21197509765625,297.99395751953125,297.22283935546875,283.9023132324219,1.0,0.5561233162879944,0.4687859117984772,0.4687859117984772,1.0,1.0,-3.0012056827545166,1.0483206510543823,1.952885150909424,0.3684277236461639,0.864194929599762,0.864194929599762,0.0,129.37118530273438,153.0,59471.14453125,0.0,2200.74560546875,1.0,278.1573181152344,282.0850830078125,296.2287902832031,300.0903015136719,293.1499938964844,293.1499938964844,278.45001220703125,39137.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922144651412964,1.0,0.0,0.0,3.616373062133789,3.6163971424102783,8.726492524147034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8362.8583984375,0.0,1519.3399658203125,1895.4371337890625,0.0,3608.937255859375,0.9006187319755554,1.0,0.0,3.0,1.0,0.0
18098220,297.0479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.03125,0.9990000128746032,0.6105169653892517,0.5071958899497986,297.3495483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.03131103515625,0.9420680403709412,0.465282142162323,0.4410427808761596,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0314636230469,0.8572641015052795,0.3553851246833801,0.2498927265405655,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0314636230469,0.8502554893493652,0.3464480638504028,0.3298933506011963,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0318603515625,0.7339718341827393,0.2190644294023513,0.996535301208496,285.0313415527344,284.95001220703125,299.447509765625,293.2068176269531,298.0038452148437,297.2270202636719,284.03045654296875,1.0,0.5644940137863159,0.4680005311965942,0.4680005311965942,1.0,1.0,-3.031221628189087,1.058457612991333,1.972764015197754,0.3726514875888824,0.9854748845100404,0.9854748845100404,0.0,136.14205932617188,156.0,59324.5078125,0.0,2289.156005859375,1.0,278.44305419921875,282.21783447265625,296.1869506835937,299.9601745605469,293.1499938964844,293.1499938964844,278.1499938964844,32689.142578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914400041103363,1.0,0.0,0.0,3.757836103439331,3.7578604221344,9.422560651728418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9367.3642578125,0.0,1630.9791259765625,1895.4371337890625,0.0,3537.3916015625,0.9270917177200316,1.0,0.0,3.0,1.0,0.0
18098280,297.0479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.03125,0.9990000128746032,0.6105169653892517,0.5071958899497986,297.3495483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.03131103515625,0.9420680403709412,0.465282142162323,0.4410427808761596,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0314636230469,0.8572641015052795,0.3553851246833801,0.2498927265405655,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0314636230469,0.8502554893493652,0.3464480638504028,0.3298933506011963,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0318603515625,0.7339718341827393,0.2190644294023513,0.996535301208496,285.0313415527344,284.95001220703125,299.447509765625,293.2068176269531,298.0038452148437,297.2270202636719,284.03045654296875,1.0,0.5644940137863159,0.4680005311965942,0.4680005311965942,1.0,1.0,-3.031221628189087,1.058457612991333,1.972764015197754,0.3726514875888824,0.9854748845100404,0.9854748845100404,0.0,136.14205932617188,156.0,59324.5078125,0.0,2289.156005859375,1.0,278.44305419921875,282.21783447265625,296.1869506835937,299.9601745605469,293.1499938964844,293.1499938964844,278.1499938964844,32689.142578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914400041103363,1.0,0.0,0.0,3.757836103439331,3.7578604221344,9.422560651728418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9367.3642578125,0.0,1630.9791259765625,1895.4371337890625,0.0,3537.3916015625,0.9270917177200316,1.0,0.0,3.0,1.0,0.0
18098340,296.9726867675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.90777587890625,0.9990000128746032,0.6016185879707336,0.5237987041473389,297.345703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9075927734375,0.9324904680252076,0.4674296975135803,0.4435470998287201,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9072265625,0.8487226963043213,0.3553660213947296,0.250226765871048,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9071960449219,0.8421144485473633,0.3467179238796234,0.3305792212486267,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.90625,0.7268068194389343,0.2187155187129974,0.9969263076782228,284.90753173828125,284.95001220703125,299.468505859375,293.20166015625,298.0072937011719,297.22186279296875,283.909912109375,1.0,0.5711470246315002,0.4672151505947113,0.4672151505947113,1.0,1.0,-3.055908441543579,1.066372990608215,1.989535450935364,0.3766485452651977,0.8902736902236938,0.8902736902236938,0.0,142.28387451171875,159.0,60478.515625,0.0,2366.060791015625,1.0,278.1565246582031,282.0705871582031,296.2350158691406,300.1553649902344,293.1499938964844,293.1499938964844,278.45001220703125,37844.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9250105619430542,1.0,0.0,0.0,3.69106650352478,3.691091299057007,9.090693993130116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8467.408203125,0.0,1593.2933349609375,1895.4371337890625,0.0,3635.3251953125,0.9158926606178284,1.0,0.0,3.0,1.0,0.0
18098400,296.9726867675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.90777587890625,0.9990000128746032,0.6016185879707336,0.5237987041473389,297.345703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9075927734375,0.9324904680252076,0.4674296975135803,0.4435470998287201,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9072265625,0.8487226963043213,0.3553660213947296,0.250226765871048,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9071960449219,0.8421144485473633,0.3467179238796234,0.3305792212486267,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.90625,0.7268068194389343,0.2187155187129974,0.9969263076782228,284.90753173828125,284.95001220703125,299.468505859375,293.20166015625,298.0072937011719,297.22186279296875,283.909912109375,1.0,0.5711470246315002,0.4672151505947113,0.4672151505947113,1.0,1.0,-3.055908441543579,1.066372990608215,1.989535450935364,0.3766485452651977,0.8902736902236938,0.8902736902236938,0.0,142.28387451171875,159.0,60478.515625,0.0,2366.060791015625,1.0,278.1565246582031,282.0705871582031,296.2350158691406,300.1553649902344,293.1499938964844,293.1499938964844,278.45001220703125,37844.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9250105619430542,1.0,0.0,0.0,3.69106650352478,3.691091299057007,9.090693993130116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8467.408203125,0.0,1593.2933349609375,1895.4371337890625,0.0,3635.3251953125,0.9158926606178284,1.0,0.0,3.0,1.0,0.0
18098460,296.9129943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.033935546875,0.9986951351165771,0.5932976007461548,0.5355663895606995,297.3497009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0340576171875,0.924594223499298,0.4703078866004944,0.4461888670921325,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0343017578125,0.8416942954063416,0.3560210764408111,0.2506455779075622,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0343017578125,0.8353868126869202,0.3475182354450226,0.3313257694244385,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.03485107421875,0.7204386591911316,0.2185091525316238,0.9964337348937988,285.0340881347656,284.95001220703125,299.4893493652344,293.196533203125,298.0133972167969,297.2229919433594,284.0325622558594,1.0,0.5766636729240417,0.4656355381011963,0.4656355381011963,1.0,1.0,-3.0741114616394043,1.0700602531433103,2.0040512084960938,0.377149760723114,1.0,1.0,0.0,147.7074432373047,162.0,60086.12890625,0.0,2428.17236328125,1.0,278.4435729980469,282.20220947265625,296.1854553222656,300.0152893066406,293.1499938964844,293.1499938964844,278.1499938964844,32901.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91920405626297,1.0,0.0,0.0,3.822990655899048,3.8230159282684326,9.752136520546628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9472.7958984375,0.0,1709.9974365234375,1895.4371337890625,0.0,3581.811279296875,0.9418329000473022,1.0,0.0,3.0,1.0,0.0
