time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18098520,296.9129943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.033935546875,0.9986951351165771,0.5932976007461548,0.5355663895606995,297.3497009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0340576171875,0.924594223499298,0.4703078866004944,0.4461888670921325,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0343017578125,0.8416942954063416,0.3560210764408111,0.2506455779075622,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0343017578125,0.8353868126869202,0.3475182354450226,0.3313257694244385,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.03485107421875,0.7204386591911316,0.2185091525316238,0.9964337348937988,285.0340881347656,284.95001220703125,299.4893493652344,293.196533203125,298.0133972167969,297.2229919433594,284.0325622558594,1.0,0.5766636729240417,0.4656355381011963,0.4656355381011963,1.0,1.0,-3.0741114616394043,1.0700602531433103,2.0040512084960938,0.377149760723114,1.0,1.0,0.0,147.7074432373047,162.0,60086.12890625,0.0,2428.17236328125,1.0,278.4435729980469,282.20220947265625,296.1854553222656,300.0152893066406,293.1499938964844,293.1499938964844,278.1499938964844,32901.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91920405626297,1.0,0.0,0.0,3.822990655899048,3.8230159282684326,9.752136520546628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9472.7958984375,0.0,1709.9974365234375,1895.4371337890625,0.0,3581.811279296875,0.9418329000473022,1.0,0.0,3.0,1.0,0.0
18098580,296.8746643066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8844909667969,0.9850003719329834,0.5863797068595886,0.5293451547622681,297.3427124023437,297.1499938964844,293.1499938964844,0.0,-0.0,283.88433837890625,0.911813259124756,0.4721394777297973,0.4485164880752563,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.88409423828125,0.8310842514038086,0.3557474911212921,0.250888466835022,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8840637207031,0.8251003623008728,0.3475190103054046,0.3318730592727661,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8834533691406,0.7104638814926147,0.2177272588014602,0.995166003704071,284.88433837890625,284.95001220703125,299.510009765625,293.1914367675781,298.013427734375,297.2162475585937,283.8860778808594,1.0,0.5800815224647522,0.4640559256076813,0.4640559256076813,1.0,1.0,-3.0688159465789795,1.0645405054092407,2.0042755603790283,0.3720878660678863,0.8880227208137512,0.8880227208137512,0.0,154.89486694335938,165.0,60741.140625,0.0,2455.963134765625,1.0,278.1570739746094,282.03955078125,296.2204284667969,300.1700439453125,293.1499938964844,293.1499938964844,278.45001220703125,38612.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9289979934692384,1.0,0.0,0.0,3.7367002964019775,3.7367255687713614,9.316865430264444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8487.822265625,0.0,1651.79248046875,1895.4371337890625,0.0,3671.953125,0.9263530969619752,1.0,0.0,3.0,1.0,0.0
18098640,296.8746643066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8844909667969,0.9850003719329834,0.5863797068595886,0.5293451547622681,297.3427124023437,297.1499938964844,293.1499938964844,0.0,-0.0,283.88433837890625,0.911813259124756,0.4721394777297973,0.4485164880752563,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.88409423828125,0.8310842514038086,0.3557474911212921,0.250888466835022,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8840637207031,0.8251003623008728,0.3475190103054046,0.3318730592727661,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8834533691406,0.7104638814926147,0.2177272588014602,0.995166003704071,284.88433837890625,284.95001220703125,299.510009765625,293.1914367675781,298.013427734375,297.2162475585937,283.8860778808594,1.0,0.5800815224647522,0.4640559256076813,0.4640559256076813,1.0,1.0,-3.0688159465789795,1.0645405054092407,2.0042755603790283,0.3720878660678863,0.8880227208137512,0.8880227208137512,0.0,154.89486694335938,165.0,60741.140625,0.0,2455.963134765625,1.0,278.1570739746094,282.03955078125,296.2204284667969,300.1700439453125,293.1499938964844,293.1499938964844,278.45001220703125,38612.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9289979934692384,1.0,0.0,0.0,3.7367002964019775,3.7367255687713614,9.316865430264444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8487.822265625,0.0,1651.79248046875,1895.4371337890625,0.0,3671.953125,0.9263530969619752,1.0,0.0,3.0,1.0,0.0
18098700,296.87384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.016357421875,0.9795696139335632,0.5845458507537842,0.5272192358970642,297.343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0159912109375,0.9075632095336914,0.4733866751194,0.4495595097541809,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0152893066406,0.827247679233551,0.3558942377567291,0.250914603471756,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0152282714844,0.8213675022125244,0.3477456569671631,0.3320208191871643,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0130615234375,0.7064903378486633,0.2175001353025436,0.9940666556358336,285.0158996582031,284.95001220703125,299.520263671875,293.1889038085937,298.0154724121094,297.2159729003906,284.0191345214844,1.0,0.581351637840271,0.4632661044597626,0.4632661044597626,1.0,1.0,-3.066392421722412,1.0618890523910522,2.0045034885406494,0.3693241477012634,0.975394070148468,0.975394070148468,0.0,157.6084747314453,165.0,59824.296875,0.0,2465.62890625,1.0,278.4040832519531,282.187255859375,296.160400390625,299.94195556640625,293.1499938964844,293.1499938964844,278.45001220703125,34475.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9230433106422424,1.0,0.0,0.0,3.772080183029175,3.772104978561402,9.49412822137674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8773.0087890625,0.0,1661.49169921875,1895.4371337890625,0.0,3617.217041015625,0.9333085417747498,1.0,0.0,3.0,1.0,0.0
18098760,296.8775329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0098876953125,0.9758676886558532,0.5831605792045593,0.5259537100791931,297.34539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0100402832031,0.905305027961731,0.4748420417308807,0.4509547650814056,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.01025390625,0.8249371647834778,0.3562427759170532,0.2511770129203796,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0102844238281,0.8191023468971252,0.3481470942497253,0.332430899143219,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0108337402344,0.7039586901664734,0.2174475938081741,0.9939208626747132,285.01007080078125,284.95001220703125,299.53045654296875,293.1863708496094,298.0194091796875,297.2179870605469,284.008544921875,1.0,0.5826091766357422,0.4627215266227722,0.4627215266227722,1.0,1.0,-3.0671775341033936,1.060972809791565,2.006204843521118,0.3679544627666473,0.9936622381210328,0.9936622381210328,0.0,159.57972717285156,168.0,59925.734375,0.0,2477.429443359375,1.0,278.4436340332031,282.1788330078125,296.1646728515625,299.9898681640625,293.1499938964844,293.1499938964844,278.1499938964844,33547.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920948326587677,1.0,0.0,0.0,3.836390495300293,3.836416006088257,9.820620334721752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9449.474609375,0.0,1731.302978515625,1895.4371337890625,0.0,3597.90771484375,0.9454256296157836,1.0,0.0,3.0,1.0,0.0
18098820,296.8685302734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.885009765625,0.9673094749450684,0.578804612159729,0.5225862264633179,297.3398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8847961425781,0.9002622365951538,0.4767580032348633,0.4531722962856293,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8843688964844,0.8196917176246643,0.3560254275798797,0.2513263523578644,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.88433837890625,0.8139711022377014,0.3481915593147278,0.3328401744365692,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8832702636719,0.6984823942184448,0.2169128209352493,0.992892324924469,284.8847351074219,284.95001220703125,299.5507507324219,293.18133544921875,298.0214538574219,297.2132568359375,283.8872985839844,1.0,0.5847365856170654,0.4616323411464691,0.4616323411464691,1.0,1.0,-3.0652377605438232,1.0578010082244873,2.007436752319336,0.3649696409702301,0.8806331753730774,0.8806331753730774,0.0,163.70938110351562,171.0,60484.76953125,0.0,2495.380615234375,1.0,278.1561584472656,282.0409545898437,296.2021789550781,300.1332092285156,293.1499938964844,293.1499938964844,278.45001220703125,39242.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9289214611053468,1.0,0.0,0.0,3.718189001083374,3.718214273452759,9.224784207617632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8455.1171875,0.0,1635.077392578125,1895.4371337890625,0.0,3671.251220703125,0.9228959083557128,1.0,0.0,3.0,1.0,0.0
18098880,296.8685302734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.885009765625,0.9673094749450684,0.578804612159729,0.5225862264633179,297.3398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8847961425781,0.9002622365951538,0.4767580032348633,0.4531722962856293,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8843688964844,0.8196917176246643,0.3560254275798797,0.2513263523578644,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.88433837890625,0.8139711022377014,0.3481915593147278,0.3328401744365692,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8832702636719,0.6984823942184448,0.2169128209352493,0.992892324924469,284.8847351074219,284.95001220703125,299.5507507324219,293.18133544921875,298.0214538574219,297.2132568359375,283.8872985839844,1.0,0.5847365856170654,0.4616323411464691,0.4616323411464691,1.0,1.0,-3.0652377605438232,1.0578010082244873,2.007436752319336,0.3649696409702301,0.8806331753730774,0.8806331753730774,0.0,163.70938110351562,171.0,60484.76953125,0.0,2495.380615234375,1.0,278.1561584472656,282.0409545898437,296.2021789550781,300.1332092285156,293.1499938964844,293.1499938964844,278.45001220703125,39242.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9289214611053468,1.0,0.0,0.0,3.718189001083374,3.718214273452759,9.224784207617632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8455.1171875,0.0,1635.077392578125,1895.4371337890625,0.0,3671.251220703125,0.9228959083557128,1.0,0.0,3.0,1.0,0.0
18098940,296.8784484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.01202392578125,0.9607346653938292,0.5762335062026978,0.5199790596961975,297.34423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0121154785156,0.8973172903060913,0.4796046018600464,0.4556861221790313,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0123596191406,0.8161228895187378,0.3566157519817352,0.2516383528709411,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.01239013671875,0.8104636073112488,0.3489127457141876,0.3334240317344665,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.012939453125,0.6946457028388977,0.2168633043766021,0.992462158203125,285.0121765136719,284.95001220703125,299.5708312988281,293.17633056640625,298.02880859375,297.2167358398437,284.0106506347656,1.0,0.5866703987121582,0.4605431854724884,0.4605431854724884,1.0,1.0,-3.065676689147949,1.0554827451705933,2.010194063186645,0.3631421327590942,0.9887155294418336,0.9887155294418336,0.0,166.89146423339844,174.0,59737.6484375,0.0,2512.87353515625,1.0,278.4436340332031,282.1800842285156,296.1516418457031,299.9628295898437,293.1499938964844,293.1499938964844,278.1499938964844,33553.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9202377796173096,1.0,0.0,0.0,3.8230676651000977,3.8230929374694815,9.752528740136768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9421.126953125,0.0,1715.1988525390625,1895.4371337890625,0.0,3591.3525390625,0.9423474669456482,1.0,0.0,3.0,1.0,0.0
18099000,296.8784484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.01202392578125,0.9607346653938292,0.5762335062026978,0.5199790596961975,297.34423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0121154785156,0.8973172903060913,0.4796046018600464,0.4556861221790313,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0123596191406,0.8161228895187378,0.3566157519817352,0.2516383528709411,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.01239013671875,0.8104636073112488,0.3489127457141876,0.3334240317344665,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.012939453125,0.6946457028388977,0.2168633043766021,0.992462158203125,285.0121765136719,284.95001220703125,299.5708312988281,293.17633056640625,298.02880859375,297.2167358398437,284.0106506347656,1.0,0.5866703987121582,0.4605431854724884,0.4605431854724884,1.0,1.0,-3.065676689147949,1.0554827451705933,2.010194063186645,0.3631421327590942,0.9887155294418336,0.9887155294418336,0.0,166.89146423339844,174.0,59737.6484375,0.0,2512.87353515625,1.0,278.4436340332031,282.1800842285156,296.1516418457031,299.9628295898437,293.1499938964844,293.1499938964844,278.1499938964844,33553.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9202377796173096,1.0,0.0,0.0,3.8230676651000977,3.8230929374694815,9.752528740136768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9421.126953125,0.0,1715.1988525390625,1895.4371337890625,0.0,3591.3525390625,0.9423474669456482,1.0,0.0,3.0,1.0,0.0
18099060,296.8713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.888916015625,0.953285038471222,0.5720865726470947,0.5168219208717346,297.3395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.88873291015625,0.8939753770828247,0.4815922081470489,0.4579513967037201,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.8883056640625,0.8121569156646729,0.3564390242099762,0.251798540353775,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8882751464844,0.8065508604049683,0.3490053415298462,0.3338541090488434,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,283.88720703125,0.69062340259552,0.2164641469717025,0.9919775128364564,284.8886413574219,284.95001220703125,299.5907287597656,293.17138671875,298.0311889648437,297.2127685546875,283.8911437988281,1.0,0.588520884513855,0.4595574736595154,0.4595574736595154,1.0,1.0,-3.06474232673645,1.0527807474136353,2.0119616985321045,0.3620055019855499,0.8791282176971436,0.8791282176971436,0.0,170.3182373046875,177.0,60321.23828125,0.0,2529.025146484375,1.0,278.15625,282.0435485839844,296.1921081542969,300.1117248535156,293.1499938964844,293.1499938964844,278.45001220703125,39168.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9282492399215698,1.0,0.0,0.0,3.7059361934661865,3.7059614658355713,9.16408680495806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8436.7783203125,0.0,1620.36376953125,1895.4371337890625,0.0,3665.0830078125,0.9201416373252868,1.0,0.0,3.0,1.0,0.0
18099120,296.8713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.888916015625,0.953285038471222,0.5720865726470947,0.5168219208717346,297.3395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.88873291015625,0.8939753770828247,0.4815922081470489,0.4579513967037201,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.8883056640625,0.8121569156646729,0.3564390242099762,0.251798540353775,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8882751464844,0.8065508604049683,0.3490053415298462,0.3338541090488434,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,283.88720703125,0.69062340259552,0.2164641469717025,0.9919775128364564,284.8886413574219,284.95001220703125,299.5907287597656,293.17138671875,298.0311889648437,297.2127685546875,283.8911437988281,1.0,0.588520884513855,0.4595574736595154,0.4595574736595154,1.0,1.0,-3.06474232673645,1.0527807474136353,2.0119616985321045,0.3620055019855499,0.8791282176971436,0.8791282176971436,0.0,170.3182373046875,177.0,60321.23828125,0.0,2529.025146484375,1.0,278.15625,282.0435485839844,296.1921081542969,300.1117248535156,293.1499938964844,293.1499938964844,278.45001220703125,39168.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9282492399215698,1.0,0.0,0.0,3.7059361934661865,3.7059614658355713,9.16408680495806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8436.7783203125,0.0,1620.36376953125,1895.4371337890625,0.0,3665.0830078125,0.9201416373252868,1.0,0.0,3.0,1.0,0.0
18099180,296.8814392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0136413574219,0.947104036808014,0.5695698857307434,0.5142772197723389,297.34423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0137634277344,0.8917646408081055,0.4844648838043213,0.4604872167110443,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0140075683594,0.8090997338294983,0.3570285737514496,0.252107709646225,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0140075683594,0.8035351634025574,0.3497350811958313,0.3344425559043884,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0145874023437,0.687463104724884,0.2164771109819412,0.991842806339264,285.0137939453125,284.95001220703125,299.6104736328125,293.16650390625,298.0386962890625,297.2164611816406,284.0122375488281,1.0,0.5903242230415344,0.4585717618465423,0.4585717618465423,1.0,1.0,-3.065640449523926,1.0508817434310913,2.014758586883545,0.3602162301540375,0.9874078631401062,0.9874078631401062,0.0,173.18138122558594,180.0,59606.55859375,0.0,2545.725341796875,1.0,278.4435729980469,282.1802062988281,296.1423645019531,299.9447326660156,293.1499938964844,293.1499938964844,278.1499938964844,33468.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9197017550468444,1.0,0.0,0.0,3.814570188522339,3.814595222473145,9.70922314991185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9401.556640625,0.0,1704.285888671875,1895.4371337890625,0.0,3586.405517578125,0.9403694868087769,1.0,0.0,3.0,1.0,0.0
18099240,296.8814392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0136413574219,0.947104036808014,0.5695698857307434,0.5142772197723389,297.34423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0137634277344,0.8917646408081055,0.4844648838043213,0.4604872167110443,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0140075683594,0.8090997338294983,0.3570285737514496,0.252107709646225,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0140075683594,0.8035351634025574,0.3497350811958313,0.3344425559043884,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0145874023437,0.687463104724884,0.2164771109819412,0.991842806339264,285.0137939453125,284.95001220703125,299.6104736328125,293.16650390625,298.0386962890625,297.2164611816406,284.0122375488281,1.0,0.5903242230415344,0.4585717618465423,0.4585717618465423,1.0,1.0,-3.065640449523926,1.0508817434310913,2.014758586883545,0.3602162301540375,0.9874078631401062,0.9874078631401062,0.0,173.18138122558594,180.0,59606.55859375,0.0,2545.725341796875,1.0,278.4435729980469,282.1802062988281,296.1423645019531,299.9447326660156,293.1499938964844,293.1499938964844,278.1499938964844,33468.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9197017550468444,1.0,0.0,0.0,3.814570188522339,3.814595222473145,9.70922314991185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9401.556640625,0.0,1704.285888671875,1895.4371337890625,0.0,3586.405517578125,0.9403694868087769,1.0,0.0,3.0,1.0,0.0
18099300,296.8789978027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8710632324219,0.9439897537231444,0.5676369071006775,0.5130121111869812,297.3427429199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8714294433594,0.8907100558280945,0.4855512678623199,0.4618054628372192,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.87237548828125,0.807612419128418,0.357026606798172,0.252306580543518,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8724670410156,0.8020894527435303,0.349857896566391,0.3347931504249573,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8752136230469,0.6859833002090454,0.2163565009832382,0.9921008944511414,284.87158203125,284.95001220703125,299.6202697753906,293.1640625,298.04052734375,297.2154541015625,283.8670959472656,1.0,0.5912852883338928,0.458078920841217,0.458078920841217,1.0,1.0,-3.066680669784546,1.0501960515975952,2.01648473739624,0.3590093851089477,0.8913911581039429,0.8913911581039429,0.0,174.62733459472656,180.0,60533.5,0.0,2555.274658203125,1.0,278.1940612792969,282.01922607421875,296.1961669921875,300.1657409667969,293.1499938964844,293.1499938964844,278.1499938964844,37209.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9259541630744934,1.0,0.0,0.0,3.790320634841919,3.790346384048462,9.586171927367104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9093.546875,0.0,1704.3524169921875,1895.4371337890625,0.0,3644.002197265625,0.9355146884918212,1.0,0.0,3.0,1.0,0.0
18099360,296.87457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.89019775390625,0.93965882062912,0.5654811263084412,0.5111622214317322,297.3393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8900451660156,0.8887460231781006,0.486443281173706,0.4627473354339599,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8896484375,0.8052387833595276,0.3568319380283355,0.2522540092468261,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8896179199219,0.7998180985450745,0.3498132526874542,0.3348604440689087,297.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8886108398437,0.6837639212608337,0.2161009460687637,0.9914833903312684,284.8899841308594,284.95001220703125,299.6300048828125,293.1616516113281,298.0409851074219,297.2124328613281,283.89239501953125,1.0,0.5921066403388977,0.4575899243354797,0.4575899243354797,1.0,1.0,-3.064866542816162,1.0484212636947632,2.0164453983306885,0.3571555018424988,0.8785651922225952,0.8785651922225952,0.0,176.46461486816406,183.0,60205.72265625,0.0,2561.424072265625,1.0,278.1566772460937,282.0433654785156,296.1828918457031,300.094970703125,293.1499938964844,293.1499938964844,278.45001220703125,39064.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9278322458267212,1.0,0.0,0.0,3.699494600296021,3.699519634246826,9.132256195698574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8423.5751953125,0.0,1612.172607421875,1895.4371337890625,0.0,3661.255615234375,0.9187192916870116,1.0,0.0,3.0,1.0,0.0
18099420,296.8847961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0136413574219,0.9335446357727052,0.5630189180374146,0.5086681842803955,297.3440856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.01373291015625,0.8867434859275818,0.4893084168434143,0.4652759432792663,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.01397705078125,0.8022511601448059,0.3574018180370331,0.2525500059127807,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0140075683594,0.7969906330108643,0.3505269885063171,0.3354344069957733,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0145874023437,0.6808250546455383,0.2161259353160858,0.9914124011993408,285.0137939453125,284.95001220703125,299.6493530273437,293.1568603515625,298.0483703613281,297.2160949707031,284.01220703125,1.0,0.5938746929168701,0.4566119611263275,0.4566119611263275,1.0,1.0,-3.065858125686645,1.046666145324707,2.0191919803619385,0.3541983366012573,0.9862489104270936,0.9862489104270936,0.0,179.25877380371094,186.0,59502.26953125,0.0,2577.953857421875,1.0,278.44354248046875,282.1786499023437,296.1331787109375,299.9288635253906,293.1499938964844,293.1499938964844,278.1499938964844,33432.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9193925261497498,1.0,0.0,0.0,3.8094942569732666,3.8095195293426514,9.68340145846014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9385.806640625,0.0,1697.9073486328125,1895.4371337890625,0.0,3583.551025390625,0.9391971230506896,1.0,0.0,3.0,1.0,0.0
18099480,296.8847961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0136413574219,0.9335446357727052,0.5630189180374146,0.5086681842803955,297.3440856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.01373291015625,0.8867434859275818,0.4893084168434143,0.4652759432792663,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.01397705078125,0.8022511601448059,0.3574018180370331,0.2525500059127807,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0140075683594,0.7969906330108643,0.3505269885063171,0.3354344069957733,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0145874023437,0.6808250546455383,0.2161259353160858,0.9914124011993408,285.0137939453125,284.95001220703125,299.6493530273437,293.1568603515625,298.0483703613281,297.2160949707031,284.01220703125,1.0,0.5938746929168701,0.4566119611263275,0.4566119611263275,1.0,1.0,-3.065858125686645,1.046666145324707,2.0191919803619385,0.3541983366012573,0.9862489104270936,0.9862489104270936,0.0,179.25877380371094,186.0,59502.26953125,0.0,2577.953857421875,1.0,278.44354248046875,282.1786499023437,296.1331787109375,299.9288635253906,293.1499938964844,293.1499938964844,278.1499938964844,33432.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9193925261497498,1.0,0.0,0.0,3.8094942569732666,3.8095195293426514,9.68340145846014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9385.806640625,0.0,1697.9073486328125,1895.4371337890625,0.0,3583.551025390625,0.9391971230506896,1.0,0.0,3.0,1.0,0.0
18099540,296.8783874511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8902587890625,0.926429808139801,0.5590208172798157,0.5056243538856506,297.3391418457031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8901062011719,0.8840681314468384,0.4912746846675873,0.4675227105617523,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8896789550781,0.7986502051353455,0.3571922481060028,0.2526839673519134,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8896484375,0.7935909628868103,0.3505934178829193,0.3358372747898102,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8886108398437,0.6774575114250183,0.2157645523548126,0.9910987615585328,284.8900146484375,284.95001220703125,299.66851806640625,293.1521301269531,298.0504455566406,297.2120666503906,283.8924255371094,1.0,0.5956392884254456,0.4556339979171753,0.4556339979171753,1.0,1.0,-3.0651772022247314,1.044162034988403,2.021014928817749,0.3519782721996307,0.8774759769439697,0.8774759769439697,0.0,182.5035400390625,189.0,60101.4921875,0.0,2593.622314453125,1.0,278.1563720703125,282.04180908203125,296.1738586425781,300.0792541503906,293.1499938964844,293.1499938964844,278.45001220703125,39102.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9276149868965148,1.0,0.0,0.0,3.694340467453003,3.6943655014038086,9.10682786070538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8410.359375,0.0,1606.556640625,1895.4371337890625,0.0,3659.260986328125,0.9175075888633728,1.0,0.0,3.0,1.0,0.0
18099600,296.8783874511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8902587890625,0.926429808139801,0.5590208172798157,0.5056243538856506,297.3391418457031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8901062011719,0.8840681314468384,0.4912746846675873,0.4675227105617523,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8896789550781,0.7986502051353455,0.3571922481060028,0.2526839673519134,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8896484375,0.7935909628868103,0.3505934178829193,0.3358372747898102,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8886108398437,0.6774575114250183,0.2157645523548126,0.9910987615585328,284.8900146484375,284.95001220703125,299.66851806640625,293.1521301269531,298.0504455566406,297.2120666503906,283.8924255371094,1.0,0.5956392884254456,0.4556339979171753,0.4556339979171753,1.0,1.0,-3.0651772022247314,1.044162034988403,2.021014928817749,0.3519782721996307,0.8774759769439697,0.8774759769439697,0.0,182.5035400390625,189.0,60101.4921875,0.0,2593.622314453125,1.0,278.1563720703125,282.04180908203125,296.1738586425781,300.0792541503906,293.1499938964844,293.1499938964844,278.45001220703125,39102.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9276149868965148,1.0,0.0,0.0,3.694340467453003,3.6943655014038086,9.10682786070538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8410.359375,0.0,1606.556640625,1895.4371337890625,0.0,3659.260986328125,0.9175075888633728,1.0,0.0,3.0,1.0,0.0
18099660,296.888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.013427734375,0.9207587242126464,0.5566375851631165,0.5031974911689758,297.34381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.01348876953125,0.8823774456977844,0.4941376149654388,0.4700415432453155,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0137634277344,0.7959547638893127,0.3577530980110168,0.2529694736003876,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0137634277344,0.7910579442977905,0.3512986600399017,0.3363976180553436,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0143737792969,0.6748232245445251,0.2158031910657882,0.991069793701172,285.0135498046875,284.95001220703125,299.6875,293.1474914550781,298.0577392578125,297.21588134765625,284.0119934082031,1.0,0.597399115562439,0.454704076051712,0.454704076051712,1.0,1.0,-3.066262006759644,1.0423929691314695,2.023869037628174,0.3507062792778015,0.984947144985199,0.984947144985199,0.0,185.277084350586,192.0,59406.875,0.0,2610.234619140625,1.0,278.4435119628906,282.1768798828125,296.1238708496094,299.913330078125,293.1499938964844,293.1499938964844,278.1499938964844,33417.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9191644787788392,1.0,0.0,0.0,3.805141687393189,3.805166959762573,9.66128709478653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9371.1552734375,0.0,1692.574951171875,1895.4371337890625,0.0,3581.445556640625,0.9382022619247437,1.0,0.0,3.0,1.0,0.0
18099720,296.888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.013427734375,0.9207587242126464,0.5566375851631165,0.5031974911689758,297.34381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.01348876953125,0.8823774456977844,0.4941376149654388,0.4700415432453155,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0137634277344,0.7959547638893127,0.3577530980110168,0.2529694736003876,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0137634277344,0.7910579442977905,0.3512986600399017,0.3363976180553436,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0143737792969,0.6748232245445251,0.2158031910657882,0.991069793701172,285.0135498046875,284.95001220703125,299.6875,293.1474914550781,298.0577392578125,297.21588134765625,284.0119934082031,1.0,0.597399115562439,0.454704076051712,0.454704076051712,1.0,1.0,-3.066262006759644,1.0423929691314695,2.023869037628174,0.3507062792778015,0.984947144985199,0.984947144985199,0.0,185.277084350586,192.0,59406.875,0.0,2610.234619140625,1.0,278.4435119628906,282.1768798828125,296.1238708496094,299.913330078125,293.1499938964844,293.1499938964844,278.1499938964844,33417.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9191644787788392,1.0,0.0,0.0,3.805141687393189,3.805166959762573,9.66128709478653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9371.1552734375,0.0,1692.574951171875,1895.4371337890625,0.0,3581.445556640625,0.9382022619247437,1.0,0.0,3.0,1.0,0.0
18099780,296.8829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.890625,0.9141833782196044,0.5527350306510925,0.5002313852310181,297.3387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8905029296875,0.8799664974212646,0.496088296175003,0.4722740054130554,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8900756835937,0.7926065325737,0.3575308620929718,0.253093272447586,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8900451660156,0.7879127860069275,0.3513515293598175,0.3367865085601806,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8890075683594,0.6717255711555481,0.2154507339000702,0.9907897710800172,284.8904113769531,284.95001220703125,299.706298828125,293.1429138183594,298.05975341796875,297.2120666503906,283.892822265625,1.0,0.5991602540016174,0.4537741243839264,0.4537741243839264,1.0,1.0,-3.0656700134277344,1.0399501323699951,2.02571988105774,0.349396139383316,0.8766307234764099,0.8766307234764099,0.0,188.5104522705078,195.0,60007.05078125,0.0,2626.009033203125,1.0,278.1564025878906,282.0406494140625,296.1647033691406,300.0639343261719,293.1499938964844,293.1499938964844,278.45001220703125,39099.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92741060256958,1.0,0.0,0.0,3.6897013187408447,3.6897263526916495,9.08397055354726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8398.619140625,0.0,1601.2283935546875,1895.4371337890625,0.0,3657.384033203125,0.916478991508484,1.0,0.0,3.0,1.0,0.0
18099840,296.8829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.890625,0.9141833782196044,0.5527350306510925,0.5002313852310181,297.3387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8905029296875,0.8799664974212646,0.496088296175003,0.4722740054130554,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8900756835937,0.7926065325737,0.3575308620929718,0.253093272447586,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8900451660156,0.7879127860069275,0.3513515293598175,0.3367865085601806,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8890075683594,0.6717255711555481,0.2154507339000702,0.9907897710800172,284.8904113769531,284.95001220703125,299.706298828125,293.1429138183594,298.05975341796875,297.2120666503906,283.892822265625,1.0,0.5991602540016174,0.4537741243839264,0.4537741243839264,1.0,1.0,-3.0656700134277344,1.0399501323699951,2.02571988105774,0.349396139383316,0.8766307234764099,0.8766307234764099,0.0,188.5104522705078,195.0,60007.05078125,0.0,2626.009033203125,1.0,278.1564025878906,282.0406494140625,296.1647033691406,300.0639343261719,293.1499938964844,293.1499938964844,278.45001220703125,39099.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92741060256958,1.0,0.0,0.0,3.6897013187408447,3.6897263526916495,9.08397055354726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8398.619140625,0.0,1601.2283935546875,1895.4371337890625,0.0,3657.384033203125,0.916478991508484,1.0,0.0,3.0,1.0,0.0
18099900,296.88739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0209045410156,0.9110584855079652,0.5514759421348572,0.4987809062004089,297.3402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0207214355469,0.8787896633148193,0.4974261224269867,0.4733485877513885,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0199890136719,0.7909419536590576,0.3577179312705993,0.2531142830848694,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0199279785156,0.7863510251045227,0.3516212999820709,0.3369275033473968,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.01776123046875,0.6701630353927612,0.2154092341661453,0.9903711080551147,285.0205383300781,284.95001220703125,299.71563720703125,293.140625,298.062744140625,297.2131042480469,284.023681640625,1.0,0.5999763011932373,0.4533091783523559,0.4533091783523559,1.0,1.0,-3.064903736114502,1.0385679006576538,2.0263357162475586,0.3484003245830536,0.9649975895881652,0.9649975895881652,0.0,190.07891845703125,195.0,59176.7421875,0.0,2632.7412109375,1.0,278.4029541015625,282.1850891113281,296.10760498046875,299.8443603515625,293.1499938964844,293.1499938964844,278.45001220703125,34399.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9211304187774658,1.0,0.0,0.0,3.732407331466675,3.732431650161743,9.295469567405236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8686.3369140625,0.0,1614.554443359375,1895.4371337890625,0.0,3599.587158203125,0.9244311451911926,1.0,0.0,3.0,1.0,0.0
18099960,296.8936462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0135192871094,0.9089900255203248,0.5504285097122192,0.497877299785614,297.3433532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0135803222656,0.8783969283103943,0.4989377558231354,0.4747800827026367,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0138244628906,0.7900384664535522,0.3580752909183502,0.2533686459064483,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0138244628906,0.7855073809623718,0.3520399630069732,0.3373323976993561,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.014404296875,0.669243574142456,0.2154925763607025,0.9907850623130798,285.0136413574219,284.95001220703125,299.72491455078125,293.1383972167969,298.0669860839844,297.2159729003906,284.0121154785156,1.0,0.6009191274642944,0.4528562426567077,0.4528562426567077,1.0,1.0,-3.066826105117798,1.038259506225586,2.028566598892212,0.3477523624897003,0.9838827848434448,0.9838827848434448,0.0,191.2816772460937,198.0,59319.39453125,0.0,2642.761474609375,1.0,278.4433288574219,282.1754455566406,296.1147766113281,299.8983459472656,293.1499938964844,293.1499938964844,278.1499938964844,33398.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9189792275428772,1.0,0.0,0.0,3.8007540702819824,3.800779104232788,9.639019253881995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9357.2138671875,0.0,1687.1793212890625,1895.4371337890625,0.0,3579.7353515625,0.9372876286506652,1.0,0.0,3.0,1.0,0.0
18100020,296.8880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8910522460937,0.9031151533126832,0.5466269254684448,0.494997501373291,297.3381652832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8909606933594,0.8761001229286194,0.5008682012557983,0.4769967496395111,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8905029296875,0.78681480884552,0.3578388094902038,0.2534832656383514,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8904724121094,0.7824866771697998,0.352076768875122,0.3377075791358948,297.13543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8894348144531,0.6662974953651428,0.2151438295841217,0.990527093410492,284.8908386230469,284.95001220703125,299.74334716796875,293.13397216796875,298.0689392089844,297.2121276855469,283.8932189941406,1.0,0.6026798486709595,0.4519504010677337,0.4519504010677337,1.0,1.0,-3.0663161277771,1.0359795093536377,2.030336618423462,0.3455046117305755,0.8759355545043945,0.8759355545043945,0.0,194.5105743408203,201.0,59921.93359375,0.0,2658.6689453125,1.0,278.15643310546875,282.0394592285156,296.1558532714844,300.0494689941406,293.1499938964844,293.1499938964844,278.45001220703125,39091.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9272387623786926,1.0,0.0,0.0,3.6856298446655273,3.685654878616333,9.063933816833014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8387.921875,0.0,1596.525146484375,1895.4371337890625,0.0,3655.805908203125,0.9155727624893188,1.0,0.0,3.0,1.0,0.0
18100080,296.8880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8910522460937,0.9031151533126832,0.5466269254684448,0.494997501373291,297.3381652832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8909606933594,0.8761001229286194,0.5008682012557983,0.4769967496395111,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8905029296875,0.78681480884552,0.3578388094902038,0.2534832656383514,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8904724121094,0.7824866771697998,0.352076768875122,0.3377075791358948,297.13543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8894348144531,0.6662974953651428,0.2151438295841217,0.990527093410492,284.8908386230469,284.95001220703125,299.74334716796875,293.13397216796875,298.0689392089844,297.2121276855469,283.8932189941406,1.0,0.6026798486709595,0.4519504010677337,0.4519504010677337,1.0,1.0,-3.0663161277771,1.0359795093536377,2.030336618423462,0.3455046117305755,0.8759355545043945,0.8759355545043945,0.0,194.5105743408203,201.0,59921.93359375,0.0,2658.6689453125,1.0,278.15643310546875,282.0394592285156,296.1558532714844,300.0494689941406,293.1499938964844,293.1499938964844,278.45001220703125,39091.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9272387623786926,1.0,0.0,0.0,3.6856298446655273,3.685654878616333,9.063933816833014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8387.921875,0.0,1596.525146484375,1895.4371337890625,0.0,3655.805908203125,0.9155727624893188,1.0,0.0,3.0,1.0,0.0
18100140,296.89898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0132751464844,0.8985280990600586,0.5444050431251526,0.4927244484424591,297.3427429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0133361816406,0.8746205568313599,0.5037071108818054,0.4794923663139343,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0136108398437,0.7843526601791382,0.3583724796772003,0.2537520229816437,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0136108398437,0.7801856398582458,0.352753221988678,0.3382429778575897,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.01422119140625,0.6639455556869507,0.2151911705732345,0.9905531406402588,285.0133972167969,284.95001220703125,299.7615661621094,293.1296081542969,298.0760498046875,297.21600341796875,284.0118103027344,1.0,0.6044402718544006,0.4510445594787597,0.4510445594787597,1.0,1.0,-3.067572116851806,1.03441321849823,2.033158779144287,0.3430881202220917,0.9829159379005432,0.9829159379005432,0.0,197.27769470214844,204.0,59242.01171875,0.0,2675.61083984375,1.0,278.4434509277344,282.1735534667969,296.1061096191406,299.8847961425781,293.1499938964844,293.1499938964844,278.1499938964844,33388.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9188072085380554,1.0,0.0,0.0,3.7979211807250977,3.7979462146759033,9.624654921935871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9345.59765625,0.0,1683.7144775390625,1895.4371337890625,0.0,3578.146728515625,0.9365496635437012,1.0,0.0,3.0,1.0,0.0
18100200,296.89898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0132751464844,0.8985280990600586,0.5444050431251526,0.4927244484424591,297.3427429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0133361816406,0.8746205568313599,0.5037071108818054,0.4794923663139343,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0136108398437,0.7843526601791382,0.3583724796772003,0.2537520229816437,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0136108398437,0.7801856398582458,0.352753221988678,0.3382429778575897,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.01422119140625,0.6639455556869507,0.2151911705732345,0.9905531406402588,285.0133972167969,284.95001220703125,299.7615661621094,293.1296081542969,298.0760498046875,297.21600341796875,284.0118103027344,1.0,0.6044402718544006,0.4510445594787597,0.4510445594787597,1.0,1.0,-3.067572116851806,1.03441321849823,2.033158779144287,0.3430881202220917,0.9829159379005432,0.9829159379005432,0.0,197.27769470214844,204.0,59242.01171875,0.0,2675.61083984375,1.0,278.4434509277344,282.1735534667969,296.1061096191406,299.8847961425781,293.1499938964844,293.1499938964844,278.1499938964844,33388.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9188072085380554,1.0,0.0,0.0,3.7979211807250977,3.7979462146759033,9.624654921935871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9345.59765625,0.0,1683.7144775390625,1895.4371337890625,0.0,3578.146728515625,0.9365496635437012,1.0,0.0,3.0,1.0,0.0
18100260,296.8937072753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.89129638671875,0.8931288123130798,0.5407004952430725,0.4899269342422485,297.33740234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8912048339844,0.8724760413169861,0.5056170225143433,0.4816915988922119,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8907775878906,0.7812954187393188,0.3581250011920929,0.2538587152957916,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8907470703125,0.7773296236991882,0.3527776896953583,0.3386065363883972,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8896789550781,0.6611847281455994,0.2148495763540268,0.9903246760368348,284.8910827636719,284.95001220703125,299.7796325683594,293.1253662109375,298.0777587890625,297.2121276855469,283.8934936523437,1.0,0.6062030792236328,0.4501339793205261,0.4501339793205261,1.0,1.0,-3.0671517848968506,1.032157063484192,2.034994840621948,0.340689480304718,0.8753264546394348,0.8753264546394348,0.0,200.5057067871093,207.0,59845.98046875,0.0,2691.6875,1.0,278.1564636230469,282.0381164550781,296.1474304199219,300.0361022949219,293.1499938964844,293.1499938964844,278.45001220703125,39087.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9271059036254884,1.0,0.0,0.0,3.6822805404663086,3.682305574417114,9.047467983691604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8378.23046875,0.0,1592.6875,1895.4371337890625,0.0,3654.58544921875,0.9148284196853638,1.0,0.0,3.0,1.0,0.0
18100320,296.8937072753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.89129638671875,0.8931288123130798,0.5407004952430725,0.4899269342422485,297.33740234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8912048339844,0.8724760413169861,0.5056170225143433,0.4816915988922119,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8907775878906,0.7812954187393188,0.3581250011920929,0.2538587152957916,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8907470703125,0.7773296236991882,0.3527776896953583,0.3386065363883972,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8896789550781,0.6611847281455994,0.2148495763540268,0.9903246760368348,284.8910827636719,284.95001220703125,299.7796325683594,293.1253662109375,298.0777587890625,297.2121276855469,283.8934936523437,1.0,0.6062030792236328,0.4501339793205261,0.4501339793205261,1.0,1.0,-3.0671517848968506,1.032157063484192,2.034994840621948,0.340689480304718,0.8753264546394348,0.8753264546394348,0.0,200.5057067871093,207.0,59845.98046875,0.0,2691.6875,1.0,278.1564636230469,282.0381164550781,296.1474304199219,300.0361022949219,293.1499938964844,293.1499938964844,278.45001220703125,39087.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9271059036254884,1.0,0.0,0.0,3.6822805404663086,3.682305574417114,9.047467983691604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8378.23046875,0.0,1592.6875,1895.4371337890625,0.0,3654.58544921875,0.9148284196853638,1.0,0.0,3.0,1.0,0.0
