time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18100380,296.9047241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.01318359375,0.8887887001037598,0.5385603904724121,0.487729400396347,297.3419494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0132141113281,0.8711363077163696,0.5084441900253296,0.4841735661029815,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.01348876953125,0.7789892554283142,0.3586498498916626,0.2541208267211914,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.01348876953125,0.7751818895339966,0.3534447252750397,0.3391318917274475,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0141296386719,0.6590030193328857,0.2149045020341873,0.9903828501701356,285.0133056640625,284.95001220703125,299.7974853515625,293.1212158203125,298.0846252441406,297.2159423828125,284.01171875,1.0,0.6079661846160889,0.4492233991622925,0.4492233991622925,1.0,1.0,-3.068501234054565,1.030575156211853,2.037926197052002,0.3385617434978485,0.9820889830589294,0.9820889830589294,0.0,203.27281188964844,210.0,59170.94140625,0.0,2708.83056640625,1.0,278.44342041015625,282.1718444824219,296.0977478027344,299.87176513671875,293.1499938964844,293.1499938964844,278.1499938964844,33378.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186800718307496,1.0,0.0,0.0,3.795088291168213,3.7951133251190186,9.610301958673515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9334.4736328125,0.0,1680.259521484375,1895.4371337890625,0.0,3576.971923828125,0.9359023571014404,1.0,0.0,3.0,1.0,0.0
18100440,296.9047241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.01318359375,0.8887887001037598,0.5385603904724121,0.487729400396347,297.3419494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0132141113281,0.8711363077163696,0.5084441900253296,0.4841735661029815,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.01348876953125,0.7789892554283142,0.3586498498916626,0.2541208267211914,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.01348876953125,0.7751818895339966,0.3534447252750397,0.3391318917274475,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0141296386719,0.6590030193328857,0.2149045020341873,0.9903828501701356,285.0133056640625,284.95001220703125,299.7974853515625,293.1212158203125,298.0846252441406,297.2159423828125,284.01171875,1.0,0.6079661846160889,0.4492233991622925,0.4492233991622925,1.0,1.0,-3.068501234054565,1.030575156211853,2.037926197052002,0.3385617434978485,0.9820889830589294,0.9820889830589294,0.0,203.27281188964844,210.0,59170.94140625,0.0,2708.83056640625,1.0,278.44342041015625,282.1718444824219,296.0977478027344,299.87176513671875,293.1499938964844,293.1499938964844,278.1499938964844,33378.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186800718307496,1.0,0.0,0.0,3.795088291168213,3.7951133251190186,9.610301958673515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9334.4736328125,0.0,1680.259521484375,1895.4371337890625,0.0,3576.971923828125,0.9359023571014404,1.0,0.0,3.0,1.0,0.0
18100500,296.9031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.87158203125,0.8866539001464844,0.5368630886077881,0.4866467714309692,297.34014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8717041015625,0.870507538318634,0.5094867944717407,0.4854589402675628,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.87274169921875,0.7778996229171753,0.3586152791976928,0.2542950809001922,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.872802734375,0.7741689085960388,0.3535342514514923,0.3394499719142914,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8755798339844,0.6580001711845398,0.214803084731102,0.9907140731811525,284.8720092773437,284.95001220703125,299.8063659667969,293.1191711425781,298.0860900878906,297.2149658203125,283.8676452636719,1.0,0.6089142560958862,0.4487680792808532,0.4487680792808532,1.0,1.0,-3.0697410106658936,1.0299839973449707,2.039757013320923,0.3377495110034942,0.8866193294525146,0.8866193294525146,0.0,204.6933135986328,210.0,60096.1796875,0.0,2718.70166015625,1.0,278.1944885253906,282.0120544433594,296.1520690917969,300.0931091308594,293.1499938964844,293.1499938964844,278.1499938964844,37220.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9250202775001526,1.0,0.0,0.0,3.7702524662017822,3.770277738571167,9.484929819336684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9030.8896484375,0.0,1680.5489501953125,1895.4371337890625,0.0,3635.41455078125,0.930979311466217,1.0,0.0,3.0,1.0,0.0
18100560,296.8997497558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8917541503906,0.8836755156517029,0.5349584221839905,0.4850150346755981,297.3365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8916931152344,0.8691520690917969,0.5103341937065125,0.486353188753128,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8912353515625,0.7761103510856628,0.3583942055702209,0.2542198002338409,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8912353515625,0.7725008726119995,0.3534594178199768,0.3394841253757477,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.89019775390625,0.6564316153526306,0.2145703732967376,0.9901784658432008,284.8915710449219,284.95001220703125,299.815185546875,293.1171569824219,298.0861511230469,297.2120056152344,283.8939514160156,1.0,0.6097305417060852,0.4483285248279571,0.4483285248279571,1.0,1.0,-3.0681638717651367,1.0283459424972534,2.039818048477173,0.336505264043808,0.8749752640724182,0.8749752640724182,0.0,206.5006103515625,213.0,59778.03515625,0.0,2725.069091796875,1.0,278.15679931640625,282.0370178222656,296.1390991210937,300.0233459472656,293.1499938964844,293.1499938964844,278.45001220703125,39037.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9269660711288452,1.0,0.0,0.0,3.679425001144409,3.679449796676636,9.033441301653512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8369.828125,0.0,1589.0594482421875,1895.4371337890625,0.0,3653.30126953125,0.9142547845840454,1.0,0.0,3.0,1.0,0.0
18100620,296.9107971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0130920410156,0.8795761466026306,0.5329000353813171,0.4828961789608001,297.3410339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0131225585937,0.8679288625717163,0.5131453275680542,0.4888201355934143,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0133972167969,0.7739424109458923,0.3589088022708893,0.2544760406017303,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.013427734375,0.7704877853393555,0.3541160225868225,0.3400006294250488,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0140380859375,0.6543998122215271,0.2146308124065399,0.9902666807174684,285.0132141113281,284.95001220703125,299.8326721191406,293.1131896972656,298.0928649902344,297.2157897949219,284.0116271972656,1.0,0.6114965677261353,0.4474494159221649,0.4474494159221649,1.0,1.0,-3.069608449935913,1.0268452167510986,2.0427632331848145,0.3346241414546966,0.981423795223236,0.981423795223236,0.0,209.268310546875,216.0,59106.55859375,0.0,2742.4228515625,1.0,278.44342041015625,282.1701354980469,296.0897827148437,299.859619140625,293.1499938964844,293.1499938964844,278.1499938964844,33367.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9185701012611388,1.0,0.0,0.0,3.792677640914917,3.792702436447144,9.598096539775725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9324.37109375,0.0,1677.308349609375,1895.4371337890625,0.0,3575.956787109375,0.9353507161140442,1.0,0.0,3.0,1.0,0.0
18100680,296.9107971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0130920410156,0.8795761466026306,0.5329000353813171,0.4828961789608001,297.3410339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0131225585937,0.8679288625717163,0.5131453275680542,0.4888201355934143,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0133972167969,0.7739424109458923,0.3589088022708893,0.2544760406017303,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.013427734375,0.7704877853393555,0.3541160225868225,0.3400006294250488,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0140380859375,0.6543998122215271,0.2146308124065399,0.9902666807174684,285.0132141113281,284.95001220703125,299.8326721191406,293.1131896972656,298.0928649902344,297.2157897949219,284.0116271972656,1.0,0.6114965677261353,0.4474494159221649,0.4474494159221649,1.0,1.0,-3.069608449935913,1.0268452167510986,2.0427632331848145,0.3346241414546966,0.981423795223236,0.981423795223236,0.0,209.268310546875,216.0,59106.55859375,0.0,2742.4228515625,1.0,278.44342041015625,282.1701354980469,296.0897827148437,299.859619140625,293.1499938964844,293.1499938964844,278.1499938964844,33367.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9185701012611388,1.0,0.0,0.0,3.792677640914917,3.792702436447144,9.598096539775725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9324.37109375,0.0,1677.308349609375,1895.4371337890625,0.0,3575.956787109375,0.9353507161140442,1.0,0.0,3.0,1.0,0.0
18100740,296.9060363769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8917236328125,0.874737024307251,0.5293959379196167,0.4802662432193756,297.33544921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8916931152344,0.8660751581192017,0.5150086879730225,0.490977942943573,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8912353515625,0.77121901512146,0.358643501996994,0.2545682191848755,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8912048339844,0.7679576277732849,0.3541184365749359,0.3403422832489013,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.89013671875,0.6519923210144043,0.2143014222383499,0.9900843501091005,284.8915405273437,284.95001220703125,299.8500061035156,293.1093444824219,298.0941467285156,297.2117614746094,283.8939208984375,1.0,0.6132626533508301,0.4465703070163727,0.4465703070163727,1.0,1.0,-3.069352388381958,1.0246648788452148,2.044687509536743,0.33272385597229,0.8743540644645691,0.8743540644645691,0.0,212.4976501464844,219.0,59713.39453125,0.0,2758.83203125,1.0,278.156494140625,282.03533935546875,296.1315612792969,300.01153564453125,293.1499938964844,293.1499938964844,278.45001220703125,39080.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9269050359725952,1.0,0.0,0.0,3.676822185516357,3.676846981048584,9.020664606396168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8361.0556640625,0.0,1586.436279296875,1895.4371337890625,0.0,3652.740478515625,0.9136155247688292,1.0,0.0,3.0,1.0,0.0
18100800,296.9060363769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8917236328125,0.874737024307251,0.5293959379196167,0.4802662432193756,297.33544921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8916931152344,0.8660751581192017,0.5150086879730225,0.490977942943573,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8912353515625,0.77121901512146,0.358643501996994,0.2545682191848755,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8912048339844,0.7679576277732849,0.3541184365749359,0.3403422832489013,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.89013671875,0.6519923210144043,0.2143014222383499,0.9900843501091005,284.8915405273437,284.95001220703125,299.8500061035156,293.1093444824219,298.0941467285156,297.2117614746094,283.8939208984375,1.0,0.6132626533508301,0.4465703070163727,0.4465703070163727,1.0,1.0,-3.069352388381958,1.0246648788452148,2.044687509536743,0.33272385597229,0.8743540644645691,0.8743540644645691,0.0,212.4976501464844,219.0,59713.39453125,0.0,2758.83203125,1.0,278.156494140625,282.03533935546875,296.1315612792969,300.01153564453125,293.1499938964844,293.1499938964844,278.45001220703125,39080.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9269050359725952,1.0,0.0,0.0,3.676822185516357,3.676846981048584,9.020664606396168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8361.0556640625,0.0,1586.436279296875,1895.4371337890625,0.0,3652.740478515625,0.9136155247688292,1.0,0.0,3.0,1.0,0.0
18100860,296.89776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9994812011719,0.8677006363868713,0.5254426002502441,0.4769137799739837,297.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9994812011719,0.8617693185806274,0.5156829953193665,0.4919611513614654,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9998779296875,0.765991747379303,0.3570408523082733,0.2537342309951782,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9998779296875,0.7628689408302307,0.3525840938091278,0.3393386900424957,297.116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0007019042969,0.6467127799987793,0.2120537310838699,0.982623279094696,284.9996032714844,284.95001220703125,299.8671569824219,293.1056823730469,298.0862731933594,297.1947937011719,283.9974670410156,1.0,0.6141362190246582,0.4457392692565918,0.4457392692565918,1.0,1.0,-3.055335998535156,1.017322063446045,2.038013935089112,0.3288618922233581,0.968101441860199,0.968101441860199,0.0,217.1773223876953,222.0,58762.234375,0.0,2755.62109375,1.0,278.443359375,282.1604309082031,296.0801696777344,299.83551025390625,293.1499938964844,293.1499938964844,278.1499938964844,33724.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9181640148162842,1.0,0.0,0.0,3.780623197555542,3.780648231506348,9.537181995256103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9278.734375,0.0,1665.771728515625,1895.4371337890625,0.0,3572.204833984375,0.9327813982963562,1.0,0.0,3.0,1.0,0.0
18100920,296.89776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9994812011719,0.8677006363868713,0.5254426002502441,0.4769137799739837,297.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9994812011719,0.8617693185806274,0.5156829953193665,0.4919611513614654,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9998779296875,0.765991747379303,0.3570408523082733,0.2537342309951782,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9998779296875,0.7628689408302307,0.3525840938091278,0.3393386900424957,297.116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0007019042969,0.6467127799987793,0.2120537310838699,0.982623279094696,284.9996032714844,284.95001220703125,299.8671569824219,293.1056823730469,298.0862731933594,297.1947937011719,283.9974670410156,1.0,0.6141362190246582,0.4457392692565918,0.4457392692565918,1.0,1.0,-3.055335998535156,1.017322063446045,2.038013935089112,0.3288618922233581,0.968101441860199,0.968101441860199,0.0,217.1773223876953,222.0,58762.234375,0.0,2755.62109375,1.0,278.443359375,282.1604309082031,296.0801696777344,299.83551025390625,293.1499938964844,293.1499938964844,278.1499938964844,33724.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9181640148162842,1.0,0.0,0.0,3.780623197555542,3.780648231506348,9.537181995256103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9278.734375,0.0,1665.771728515625,1895.4371337890625,0.0,3572.204833984375,0.9327813982963562,1.0,0.0,3.0,1.0,0.0
18100980,296.8868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8861999511719,0.8616019487380981,0.5211381912231445,0.4734063148498535,297.3050231933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8861999511719,0.8583773970603943,0.5163905024528503,0.4928777813911438,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8857421875,0.761707603931427,0.3557058274745941,0.2529571652412414,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8857116699219,0.7586888670921326,0.3513690531253814,0.3383759558200836,297.1036071777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8846130371094,0.6422744393348694,0.2103199958801269,0.9754221439361572,284.88604736328125,284.95001220703125,299.8842468261719,293.102294921875,298.0807800292969,297.1815795898437,283.8883361816406,1.0,0.6146076917648315,0.4449082314968109,0.4449082314968109,1.0,1.0,-3.0414741039276123,1.010044813156128,2.0314292907714844,0.3250629603862762,0.858235776424408,0.858235776424408,0.0,221.02349853515625,225.0,58975.671875,0.0,2748.37890625,1.0,278.1569519042969,282.0404663085937,296.1165771484375,299.9551696777344,293.1499938964844,293.1499938964844,278.45001220703125,39809.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9249295592308044,1.0,0.0,0.0,3.6269607543945312,3.6269853115081774,8.777665243542287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8283.1708984375,0.0,1536.0089111328125,1895.4371337890625,0.0,3634.579833984375,0.9033055305480956,1.0,0.0,3.0,1.0,0.0
18101040,296.8868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8861999511719,0.8616019487380981,0.5211381912231445,0.4734063148498535,297.3050231933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8861999511719,0.8583773970603943,0.5163905024528503,0.4928777813911438,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8857421875,0.761707603931427,0.3557058274745941,0.2529571652412414,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8857116699219,0.7586888670921326,0.3513690531253814,0.3383759558200836,297.1036071777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8846130371094,0.6422744393348694,0.2103199958801269,0.9754221439361572,284.88604736328125,284.95001220703125,299.8842468261719,293.102294921875,298.0807800292969,297.1815795898437,283.8883361816406,1.0,0.6146076917648315,0.4449082314968109,0.4449082314968109,1.0,1.0,-3.0414741039276123,1.010044813156128,2.0314292907714844,0.3250629603862762,0.858235776424408,0.858235776424408,0.0,221.02349853515625,225.0,58975.671875,0.0,2748.37890625,1.0,278.1569519042969,282.0404663085937,296.1165771484375,299.9551696777344,293.1499938964844,293.1499938964844,278.45001220703125,39809.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9249295592308044,1.0,0.0,0.0,3.6269607543945312,3.6269853115081774,8.777665243542287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8283.1708984375,0.0,1536.0089111328125,1895.4371337890625,0.0,3634.579833984375,0.9033055305480956,1.0,0.0,3.0,1.0,0.0
18101100,296.8905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0118713378906,0.8592453598976135,0.5198259949684143,0.4719046354293823,297.3045959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0118408203125,0.857305645942688,0.5173264741897583,0.4935284554958343,297.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0111083984375,0.7601761221885681,0.3555532693862915,0.252710610628128,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.01104736328125,0.7571972012519836,0.3512194156646728,0.3380767405033111,297.1014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0089111328125,0.6406329274177551,0.2098116427659988,0.9726656675338744,285.0115966796875,284.95001220703125,299.8927307128906,293.1006774902344,298.0818786621094,297.1805725097656,284.0142822265625,1.0,0.6148474812507629,0.4444927275180816,0.4444927275180816,1.0,1.0,-3.036473274230957,1.007150173187256,2.029323101043701,0.3234134316444397,0.9413339495658876,0.9413339495658876,0.0,222.4862823486328,225.0,58093.83203125,0.0,2746.169189453125,1.0,278.40142822265625,282.1813049316406,296.0594787597656,299.7307434082031,293.1499938964844,293.1499938964844,278.45001220703125,34709.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917797863483429,1.0,0.0,0.0,3.6667869091033936,3.666810989379883,8.971491638476436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8552.732421875,0.0,1542.2264404296875,1895.4371337890625,0.0,3568.822265625,0.910067856311798,1.0,0.0,3.0,1.0,0.0
18101160,296.8961486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0008850097656,0.8577283024787903,0.5187388062477112,0.4709535837173462,297.3063659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0008850097656,0.8569728136062622,0.5184798240661621,0.4946045279502868,297.1330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.00115966796875,0.7593703866004944,0.3556199371814728,0.2527455687522888,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.00115966796875,0.7563934326171875,0.3512754142284393,0.3381134867668152,297.1014099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0018005371094,0.6396247744560242,0.2095026522874832,0.9711527824401855,285.0009765625,284.95001220703125,299.9012145996094,293.09912109375,298.0850524902344,297.1820373535156,283.9994506835937,1.0,0.6152620315551758,0.444251537322998,0.444251537322998,1.0,1.0,-3.034887313842773,1.005939245223999,2.028948307037353,0.322729229927063,0.9539774656295776,0.9539774656295776,0.0,223.52713012695312,228.0,58163.37890625,0.0,2748.45849609375,1.0,278.4428405761719,282.16998291015625,296.06793212890625,299.7802429199219,293.1499938964844,293.1499938964844,278.1499938964844,33704.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9149048328399658,1.0,0.0,0.0,3.7313740253448486,3.731398344039917,9.290323532695766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9193.9833984375,0.0,1608.0379638671875,1895.4371337890625,0.0,3542.064697265625,0.921807587146759,1.0,0.0,3.0,1.0,0.0
18101220,296.8922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8964538574219,0.853515625,0.5151305198669434,0.4681512713432312,297.30010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8964538574219,0.855330765247345,0.5198326706886292,0.4962146282196045,297.1288757324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8960266113281,0.7568929195404053,0.354982852935791,0.2525282502174377,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.89599609375,0.754002571105957,0.3507640957832336,0.3379028737545013,297.0983581542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8949584960937,0.6371014714241028,0.2085794806480407,0.967953085899353,284.89630126953125,284.95001220703125,299.9181213378906,293.09619140625,298.08612060546875,297.1772766113281,283.8983459472656,1.0,0.6161317825317383,0.4437691867351532,0.4437691867351532,1.0,1.0,-3.029099702835083,1.002569317817688,2.026530504226685,0.3210291564464569,0.8551369309425354,0.8551369309425354,0.0,226.32296752929688,231.0,58547.9765625,0.0,2751.582275390625,1.0,278.1572570800781,282.05438232421875,296.1114196777344,299.9185791015625,293.1499938964844,293.1499938964844,278.45001220703125,39414.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9219049215316772,1.0,0.0,0.0,3.58873987197876,3.588763952255249,8.593642064624873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8241.6044921875,0.0,1491.197998046875,1895.4371337890625,0.0,3606.72802734375,0.8946084380149841,1.0,0.0,3.0,1.0,0.0
18101280,296.8922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8964538574219,0.853515625,0.5151305198669434,0.4681512713432312,297.30010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8964538574219,0.855330765247345,0.5198326706886292,0.4962146282196045,297.1288757324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8960266113281,0.7568929195404053,0.354982852935791,0.2525282502174377,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.89599609375,0.754002571105957,0.3507640957832336,0.3379028737545013,297.0983581542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8949584960937,0.6371014714241028,0.2085794806480407,0.967953085899353,284.89630126953125,284.95001220703125,299.9181213378906,293.09619140625,298.08612060546875,297.1772766113281,283.8983459472656,1.0,0.6161317825317383,0.4437691867351532,0.4437691867351532,1.0,1.0,-3.029099702835083,1.002569317817688,2.026530504226685,0.3210291564464569,0.8551369309425354,0.8551369309425354,0.0,226.32296752929688,231.0,58547.9765625,0.0,2751.582275390625,1.0,278.1572570800781,282.05438232421875,296.1114196777344,299.9185791015625,293.1499938964844,293.1499938964844,278.45001220703125,39414.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9219049215316772,1.0,0.0,0.0,3.58873987197876,3.588763952255249,8.593642064624873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8241.6044921875,0.0,1491.197998046875,1895.4371337890625,0.0,3606.72802734375,0.8946084380149841,1.0,0.0,3.0,1.0,0.0
18101340,296.9036560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0055236816406,0.8502025008201599,0.5130175352096558,0.4660176336765289,297.3045349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0054931640625,0.8543915152549744,0.5221737027168274,0.4982439875602722,297.13348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0058288574219,0.7550919651985168,0.3551773726940155,0.2525629997253418,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0058288574219,0.752251386642456,0.350967675447464,0.3379897177219391,297.1007995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0065612792969,0.6351633667945862,0.2081674635410308,0.9658434391021729,285.005615234375,284.95001220703125,299.9349365234375,293.0934143066406,298.09326171875,297.1812438964844,284.0038757324219,1.0,0.6172041296958923,0.4432868659496307,0.4432868659496307,1.0,1.0,-3.026575326919556,1.0004870891571045,2.0260884761810303,0.3193469047546386,0.9518532156944276,0.9518532156944276,0.0,228.712646484375,234.0,57876.35546875,0.0,2758.994140625,1.0,278.4427490234375,282.1763000488281,296.0656433105469,299.75811767578125,293.1499938964844,293.1499938964844,278.1499938964844,33387.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9126288294792176,1.0,0.0,0.0,3.706975221633911,3.7069993019104,9.169226018457266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9155.87890625,0.0,1577.630126953125,1895.4371337890625,0.0,3520.98388671875,0.9159851670265198,1.0,0.0,3.0,1.0,0.0
18101400,296.9036560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0055236816406,0.8502025008201599,0.5130175352096558,0.4660176336765289,297.3045349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0054931640625,0.8543915152549744,0.5221737027168274,0.4982439875602722,297.13348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0058288574219,0.7550919651985168,0.3551773726940155,0.2525629997253418,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0058288574219,0.752251386642456,0.350967675447464,0.3379897177219391,297.1007995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0065612792969,0.6351633667945862,0.2081674635410308,0.9658434391021729,285.005615234375,284.95001220703125,299.9349365234375,293.0934143066406,298.09326171875,297.1812438964844,284.0038757324219,1.0,0.6172041296958923,0.4432868659496307,0.4432868659496307,1.0,1.0,-3.026575326919556,1.0004870891571045,2.0260884761810303,0.3193469047546386,0.9518532156944276,0.9518532156944276,0.0,228.712646484375,234.0,57876.35546875,0.0,2758.994140625,1.0,278.4427490234375,282.1763000488281,296.0656433105469,299.75811767578125,293.1499938964844,293.1499938964844,278.1499938964844,33387.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9126288294792176,1.0,0.0,0.0,3.706975221633911,3.7069993019104,9.169226018457266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9155.87890625,0.0,1577.630126953125,1895.4371337890625,0.0,3520.98388671875,0.9159851670265198,1.0,0.0,3.0,1.0,0.0
18101460,296.900390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8987121582031,0.8461610674858093,0.5095740556716919,0.4633837938308716,297.2992553710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8987121582031,0.852798581123352,0.5236045122146606,0.4999620020389557,297.13037109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8983154296875,0.7527409791946411,0.3546581566333771,0.252450942993164,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8982849121094,0.7499890327453613,0.3505741357803345,0.3379265069961548,297.09979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8972473144531,0.6328973770141602,0.2074447125196457,0.9637463092803956,284.8985595703125,284.95001220703125,299.9516906738281,293.0908203125,298.0948791503906,297.1777648925781,283.9005432128906,1.0,0.6183935403823853,0.4426272809505462,0.4426272809505462,1.0,1.0,-3.022749662399292,0.9975187182426452,2.025230884552002,0.3168996572494507,0.8538684248924255,0.8538684248924255,0.0,231.6747131347656,222.0,58322.53515625,0.0,2766.77978515625,1.0,278.15740966796875,282.05767822265625,296.10943603515625,299.9019775390625,293.1499938964844,293.1499938964844,278.45001220703125,39204.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9203373789787292,1.0,0.0,0.0,3.5722100734710693,3.5722339153289795,8.514659270986158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8219.09375,0.0,1471.800537109375,1895.4371337890625,0.0,3592.271728515625,0.890769898891449,1.0,0.0,3.0,1.0,0.0
18101520,296.900390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8987121582031,0.8461610674858093,0.5095740556716919,0.4633837938308716,297.2992553710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8987121582031,0.852798581123352,0.5236045122146606,0.4999620020389557,297.13037109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8983154296875,0.7527409791946411,0.3546581566333771,0.252450942993164,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8982849121094,0.7499890327453613,0.3505741357803345,0.3379265069961548,297.09979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8972473144531,0.6328973770141602,0.2074447125196457,0.9637463092803956,284.8985595703125,284.95001220703125,299.9516906738281,293.0908203125,298.0948791503906,297.1777648925781,283.9005432128906,1.0,0.6183935403823853,0.4426272809505462,0.4426272809505462,1.0,1.0,-3.022749662399292,0.9975187182426452,2.025230884552002,0.3168996572494507,0.8538684248924255,0.8538684248924255,0.0,231.6747131347656,222.0,58322.53515625,0.0,2766.77978515625,1.0,278.15740966796875,282.05767822265625,296.10943603515625,299.9019775390625,293.1499938964844,293.1499938964844,278.45001220703125,39204.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9203373789787292,1.0,0.0,0.0,3.5722100734710693,3.5722339153289795,8.514659270986158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8219.09375,0.0,1471.800537109375,1895.4371337890625,0.0,3592.271728515625,0.890769898891449,1.0,0.0,3.0,1.0,0.0
18101580,296.9120788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0038452148437,0.8478754758834839,0.5075876712799072,0.4611269235610962,297.3041076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0038146972656,0.8569287657737732,0.5259776711463928,0.5017762184143066,297.1356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.004150390625,0.7553899884223938,0.3549349009990692,0.2523590624332428,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0041809082031,0.7526246309280396,0.3508371114730835,0.3378262221813202,297.10321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0049743652344,0.6345690488815308,0.2071499824523925,0.961033284664154,285.0039367675781,284.95001220703125,299.9683532714844,293.08837890625,298.1019592285156,297.1824035644531,284.0020751953125,1.0,0.6153448224067688,0.4419676959514618,0.4419676959514618,1.0,1.0,-3.018719434738159,0.994482159614563,2.0242373943328857,0.3141310214996338,0.9480689764022828,0.9480689764022828,0.0,227.6690826416016,210.0,57651.171875,0.0,2738.272705078125,1.0,278.442626953125,282.1759033203125,296.0622863769531,299.7414855957031,293.1499938964844,293.1499938964844,278.1499938964844,33337.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9114059805870056,1.0,0.0,0.0,3.6929428577423096,3.69296669960022,9.09993843833945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9126.0751953125,0.0,1561.31298828125,1895.4371337890625,0.0,3509.64697265625,0.9127705097198486,1.0,0.0,3.0,1.0,0.0
18101640,296.9120788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0038452148437,0.8478754758834839,0.5075876712799072,0.4611269235610962,297.3041076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0038146972656,0.8569287657737732,0.5259776711463928,0.5017762184143066,297.1356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.004150390625,0.7553899884223938,0.3549349009990692,0.2523590624332428,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0041809082031,0.7526246309280396,0.3508371114730835,0.3378262221813202,297.10321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0049743652344,0.6345690488815308,0.2071499824523925,0.961033284664154,285.0039367675781,284.95001220703125,299.9683532714844,293.08837890625,298.1019592285156,297.1824035644531,284.0020751953125,1.0,0.6153448224067688,0.4419676959514618,0.4419676959514618,1.0,1.0,-3.018719434738159,0.994482159614563,2.0242373943328857,0.3141310214996338,0.9480689764022828,0.9480689764022828,0.0,227.6690826416016,210.0,57651.171875,0.0,2738.272705078125,1.0,278.442626953125,282.1759033203125,296.0622863769531,299.7414855957031,293.1499938964844,293.1499938964844,278.1499938964844,33337.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9114059805870056,1.0,0.0,0.0,3.6929428577423096,3.69296669960022,9.09993843833945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9126.0751953125,0.0,1561.31298828125,1895.4371337890625,0.0,3509.64697265625,0.9127705097198486,1.0,0.0,3.0,1.0,0.0
18101700,296.9114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8677062988281,0.8499883413314819,0.5060294270515442,0.459945797920227,297.3023986816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8676452636719,0.8603280186653137,0.5267916917800903,0.5026509165763855,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8686218261719,0.7578896284103394,0.3548060357570648,0.2523132264614105,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.86865234375,0.7550988793373108,0.3507431745529175,0.337768018245697,297.1036682128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8713684082031,0.6363644599914551,0.2069007605314254,0.9597280621528624,284.86798095703125,284.95001220703125,299.9766845703125,293.0871887207031,298.103515625,297.181884765625,283.8645935058594,1.0,0.6130496859550476,0.4416379034519195,0.4416379034519195,1.0,1.0,-3.01666259765625,0.992937445640564,2.023725271224976,0.3128642439842224,0.8536447286605835,0.8536447286605835,0.0,224.14561462402344,210.0,58412.3203125,0.0,2716.1328125,1.0,278.1968688964844,282.0250549316406,296.1177978515625,299.95556640625,293.1499938964844,293.1499938964844,278.1499938964844,37930.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9175304770469666,1.0,0.0,0.0,3.652357816696167,3.6523821353912354,8.901022852114693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8820.236328125,0.0,1550.2442626953125,1895.4371337890625,0.0,3566.350830078125,0.9047731757164,1.0,0.0,3.0,1.0,0.0
18101760,296.9098815917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8975524902344,0.8520702123641968,0.5043573379516602,0.4582769870758056,297.299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8976135253906,0.8638035655021667,0.5274757146835327,0.5031410455703735,297.1336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.89715576171875,0.7604095339775085,0.3545614182949066,0.2520361244678497,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.89715576171875,0.7576215267181396,0.3505409955978393,0.3374380767345428,297.1033020019531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8961181640625,0.6381843686103821,0.206570565700531,0.957611620426178,284.8974304199219,284.95001220703125,299.9849853515625,293.0860595703125,298.1041259765625,297.1799621582031,283.8993835449219,1.0,0.6102612614631653,0.4413357079029083,0.4413357079029083,1.0,1.0,-3.01197361946106,0.9904521703720092,2.0215213298797607,0.3112501800060272,0.8494458794593811,0.8494458794593811,0.0,220.298095703125,198.0,58034.5546875,0.0,2687.274658203125,1.0,278.15777587890625,282.05914306640625,296.10455322265625,299.8804931640625,293.1499938964844,293.1499938964844,278.45001220703125,39300.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919083058834076,1.0,0.0,0.0,3.553584575653076,3.5536081790924072,8.426100066571962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8189.50048828125,0.0,1452.5667724609375,1895.4371337890625,0.0,3580.694091796875,0.8866772055625916,1.0,0.0,3.0,1.0,0.0
18101820,296.9225769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0015869140625,0.8592867851257324,0.5025966763496399,0.4560088515281677,297.3053283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.00152587890625,0.8737360239028931,0.5299493074417114,0.5048186779022217,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0018920898437,0.7680962085723877,0.3550264835357666,0.2519035041332245,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0018920898437,0.7652049660682678,0.3509308099746704,0.3372265696525574,297.1079406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.002685546875,0.6438689231872559,0.2064454704523086,0.9545649886131288,285.0016784667969,284.95001220703125,300.0015563964844,293.0838317871094,298.1119384765625,297.1858215332031,283.9998474121094,1.0,0.6040685772895813,0.4407313168048858,0.4407313168048858,1.0,1.0,-3.0071797370910645,0.9872083067893982,2.0199716091156006,0.3090618550777435,0.9417072534561156,0.9417072534561156,0.0,210.4820709228516,186.0,57363.2890625,0.0,2627.697265625,1.0,278.4424743652344,282.17645263671875,296.0569763183594,299.7182312011719,293.1499938964844,293.1499938964844,278.1499938964844,33369.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9099808931350708,1.0,0.0,0.0,3.673721075057984,3.6737449169158936,9.005455012811581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9087.1640625,0.0,1539.9112548828125,1895.4371337890625,0.0,3496.42626953125,0.908456802368164,1.0,0.0,3.0,1.0,0.0
18101880,296.9225769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0015869140625,0.8592867851257324,0.5025966763496399,0.4560088515281677,297.3053283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.00152587890625,0.8737360239028931,0.5299493074417114,0.5048186779022217,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0018920898437,0.7680962085723877,0.3550264835357666,0.2519035041332245,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0018920898437,0.7652049660682678,0.3509308099746704,0.3372265696525574,297.1079406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.002685546875,0.6438689231872559,0.2064454704523086,0.9545649886131288,285.0016784667969,284.95001220703125,300.0015563964844,293.0838317871094,298.1119384765625,297.1858215332031,283.9998474121094,1.0,0.6040685772895813,0.4407313168048858,0.4407313168048858,1.0,1.0,-3.0071797370910645,0.9872083067893982,2.0199716091156006,0.3090618550777435,0.9417072534561156,0.9417072534561156,0.0,210.4820709228516,186.0,57363.2890625,0.0,2627.697265625,1.0,278.4424743652344,282.17645263671875,296.0569763183594,299.7182312011719,293.1499938964844,293.1499938964844,278.1499938964844,33369.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9099808931350708,1.0,0.0,0.0,3.673721075057984,3.6737449169158936,9.005455012811581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9087.1640625,0.0,1539.9112548828125,1895.4371337890625,0.0,3496.42626953125,0.908456802368164,1.0,0.0,3.0,1.0,0.0
18101940,296.92138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8996276855469,0.8675433397293091,0.499598890542984,0.4532434940338135,297.30157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8996887207031,0.8849561810493469,0.5315399169921875,0.5061459541320801,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8992614746094,0.7769026756286621,0.3548449575901031,0.2516206502914428,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.89923095703125,0.7739199995994568,0.3507567346096039,0.3368295133113861,297.1090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8982238769531,0.6505544781684875,0.2060257494449615,0.951280951499939,284.8995056152344,284.95001220703125,300.01806640625,293.0816650390625,298.1146240234375,297.1842956542969,283.9013366699219,1.0,0.5972349643707275,0.4401269555091858,0.4401269555091858,1.0,1.0,-3.000694274902344,0.9832683801651,2.017425775527954,0.3072579503059387,0.8458882570266724,0.8458882570266724,0.0,200.0459442138672,174.0,57735.33203125,0.0,2561.927734375,1.0,278.15771484375,282.0638122558594,296.09967041015625,299.8560791015625,293.1499938964844,293.1499938964844,278.45001220703125,39287.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9175660014152528,1.0,0.0,0.0,3.5311994552612305,3.5312228202819824,8.32027694741555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8159.0302734375,0.0,1428.7672119140625,1895.4371337890625,0.0,3566.67919921875,0.881814181804657,1.0,0.0,3.0,1.0,0.0
18102000,296.92138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8996276855469,0.8675433397293091,0.499598890542984,0.4532434940338135,297.30157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8996887207031,0.8849561810493469,0.5315399169921875,0.5061459541320801,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8992614746094,0.7769026756286621,0.3548449575901031,0.2516206502914428,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.89923095703125,0.7739199995994568,0.3507567346096039,0.3368295133113861,297.1090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8982238769531,0.6505544781684875,0.2060257494449615,0.951280951499939,284.8995056152344,284.95001220703125,300.01806640625,293.0816650390625,298.1146240234375,297.1842956542969,283.9013366699219,1.0,0.5972349643707275,0.4401269555091858,0.4401269555091858,1.0,1.0,-3.000694274902344,0.9832683801651,2.017425775527954,0.3072579503059387,0.8458882570266724,0.8458882570266724,0.0,200.0459442138672,174.0,57735.33203125,0.0,2561.927734375,1.0,278.15771484375,282.0638122558594,296.09967041015625,299.8560791015625,293.1499938964844,293.1499938964844,278.45001220703125,39287.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9175660014152528,1.0,0.0,0.0,3.5311994552612305,3.5312228202819824,8.32027694741555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8159.0302734375,0.0,1428.7672119140625,1895.4371337890625,0.0,3566.67919921875,0.881814181804657,1.0,0.0,3.0,1.0,0.0
18102060,296.9344177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.001220703125,0.8784628510475159,0.4980174303054809,0.4510863423347473,297.3077697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.00115966796875,0.8987818956375122,0.5340816974639893,0.5078293085098267,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.00152587890625,0.7880281805992126,0.3554805517196655,0.251562625169754,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.00152587890625,0.7848879098892212,0.351240873336792,0.3366484045982361,297.1142272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0023498535156,0.6591594219207764,0.2060289233922958,0.9485335946083068,285.0013122558594,284.95001220703125,300.0345764160156,293.0795593261719,298.1229248046875,297.1906433105469,283.9994506835937,1.0,0.5900667905807495,0.4396235346794128,0.4396235346794128,1.0,1.0,-2.996527671813965,0.9804449677467346,2.016082763671875,0.3059932291507721,0.9367876052856444,0.9367876052856444,0.0,188.5674285888672,162.0,57093.7578125,0.0,2495.43115234375,1.0,278.4423217773437,282.178466796875,296.0526733398437,299.6965026855469,293.1499938964844,293.1499938964844,278.1499938964844,33323.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9084474444389344,1.0,0.0,0.0,3.654309511184693,3.654333114624024,8.910538440431992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9050.943359375,0.0,1517.9178466796875,1895.4371337890625,0.0,3482.189697265625,0.9040491580963136,1.0,0.0,3.0,1.0,0.0
18102120,296.9344177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.001220703125,0.8784628510475159,0.4980174303054809,0.4510863423347473,297.3077697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.00115966796875,0.8987818956375122,0.5340816974639893,0.5078293085098267,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.00152587890625,0.7880281805992126,0.3554805517196655,0.251562625169754,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.00152587890625,0.7848879098892212,0.351240873336792,0.3366484045982361,297.1142272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0023498535156,0.6591594219207764,0.2060289233922958,0.9485335946083068,285.0013122558594,284.95001220703125,300.0345764160156,293.0795593261719,298.1229248046875,297.1906433105469,283.9994506835937,1.0,0.5900667905807495,0.4396235346794128,0.4396235346794128,1.0,1.0,-2.996527671813965,0.9804449677467346,2.016082763671875,0.3059932291507721,0.9367876052856444,0.9367876052856444,0.0,188.5674285888672,162.0,57093.7578125,0.0,2495.43115234375,1.0,278.4423217773437,282.178466796875,296.0526733398437,299.6965026855469,293.1499938964844,293.1499938964844,278.1499938964844,33323.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9084474444389344,1.0,0.0,0.0,3.654309511184693,3.654333114624024,8.910538440431992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9050.943359375,0.0,1517.9178466796875,1895.4371337890625,0.0,3482.189697265625,0.9040491580963136,1.0,0.0,3.0,1.0,0.0
18102180,296.934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8669128417969,0.8847582340240479,0.4965942502021789,0.4499334990978241,297.3063659667969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8668212890625,0.9067004919052124,0.5349878668785095,0.5087023973464966,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8675231933594,0.7944127321243286,0.3555187880992889,0.2515634894371032,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8675537109375,0.7911880016326904,0.3512389063835144,0.3365842998027801,297.1153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.86968994140625,0.6642283201217651,0.2059048861265182,0.9473464488983154,284.8670959472656,284.95001220703125,300.0431213378906,293.0784912109375,298.1249694824219,297.19061279296875,283.86529541015625,1.0,0.5863000154495239,0.4393617510795593,0.4393617510795593,1.0,1.0,-2.994694471359253,0.9791080951690674,2.015586376190185,0.3053860962390899,0.8420462012290955,0.8420462012290955,0.0,182.5442352294922,162.0,57800.078125,0.0,2461.255615234375,1.0,278.19439697265625,282.03125,296.1094055175781,299.9076232910156,293.1499938964844,293.1499938964844,278.1499938964844,38390.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914742112159729,1.0,0.0,0.0,3.603183269500733,3.6032073497772217,8.662953518978611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8736.22265625,0.0,1499.3612060546875,1895.4371337890625,0.0,3540.55859375,0.8941383957862854,1.0,0.0,3.0,1.0,0.0
