time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18102240,296.9335021972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9014587402344,0.8902029991149902,0.4952005743980407,0.4484440088272095,297.3041381835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9015197753906,0.9141631722450256,0.5357192754745483,0.5091661214828491,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9010925292969,0.8000058531761169,0.3554622232913971,0.2513656318187713,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.90106201171875,0.7967362999916077,0.3511447012424469,0.3362900912761688,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9000549316406,0.6687196493148804,0.2057157307863235,0.9455706477165222,284.9013366699219,284.95001220703125,300.051025390625,293.0774841308594,298.1259765625,297.1893310546875,283.903076171875,1.0,0.582672655582428,0.4391201138496399,0.4391201138496399,1.0,1.0,-2.990736722946167,0.9770315289497375,2.013705253601074,0.3042703866958618,0.8430253267288208,0.8430253267288208,0.0,177.23968505859375,150.0,57473.046875,0.0,2426.8935546875,1.0,278.1578674316406,282.0678100585937,296.0958251953125,299.8353271484375,293.1499938964844,293.1499938964844,278.45001220703125,39230.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9161099791526794,1.0,0.0,0.0,3.5118863582611084,3.511909484863281,8.229513923652121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8132.73193359375,0.0,1408.129638671875,1895.4371337890625,0.0,3553.216796875,0.8775257468223572,1.0,0.0,3.0,1.0,0.0
18102300,296.9394226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0173645019531,0.8968843221664429,0.4944062829017639,0.4472068846225738,297.306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0174560546875,0.9233134984970092,0.5369383096694946,0.5098488330841064,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0167236328125,0.8066497445106506,0.3557824790477752,0.2512765824794769,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0166931152344,0.8033133149147034,0.351355642080307,0.3361023664474487,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0145568847656,0.6741154789924622,0.2057080417871475,0.9439910054206848,285.0171813964844,284.95001220703125,300.0592346191406,293.07647705078125,298.129638671875,297.1918029785156,284.0194702148437,1.0,0.5788784623146057,0.4388684332370758,0.4388684332370758,1.0,1.0,-2.98783278465271,0.975354552268982,2.0124781131744385,0.303020179271698,0.922925591468811,0.922925591468811,0.0,171.42559814453125,150.0,56732.16015625,0.0,2391.9482421875,1.0,278.3988037109375,282.1972961425781,296.0401611328125,299.6234436035156,293.1499938964844,293.1499938964844,278.45001220703125,34130.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9095302820205688,1.0,0.0,0.0,3.5640323162078857,3.5640549659729004,8.475718686895561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8395.615234375,0.0,1425.9527587890625,1895.4371337890625,0.0,3492.244140625,0.8866744637489319,1.0,0.0,3.0,1.0,0.0
18102360,296.94635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.001220703125,0.9049407839775084,0.4937559068202972,0.4464038610458374,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.00115966796875,0.9340540766716005,0.5382886528968811,0.5108644962310791,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0014953613281,0.8141655921936035,0.356247067451477,0.251402199268341,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.00152587890625,0.8108782172203064,0.3516850173473358,0.3361510038375854,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0022888183594,0.680552065372467,0.2058006376028061,0.9431400299072266,285.0013122558594,284.95001220703125,300.0674743652344,293.075439453125,298.13433837890625,297.19561767578125,283.9995422363281,1.0,0.5751672983169556,0.4386228322982788,0.4386228322982788,1.0,1.0,-2.9872725009918213,0.9745906591415404,2.012681722640991,0.3020192086696625,0.9329708218574524,0.9329708218574524,0.0,165.28472900390625,138.0,56861.02734375,0.0,2359.642822265625,1.0,278.4419860839844,282.1804504394531,296.04901123046875,299.6776733398437,293.1499938964844,293.1499938964844,278.1499938964844,33266.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9071046710014344,1.0,0.0,0.0,3.637107133865357,3.637130498886109,8.826844464238093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9019.322265625,0.0,1498.491943359375,1895.4371337890625,0.0,3469.714599609375,0.9002430438995361,1.0,0.0,3.0,1.0,0.0
18102420,296.9454650878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9028625488281,0.9222247004508972,0.4910913109779358,0.4438829123973846,297.3066101074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9029235839844,0.9549010396003724,0.539950430393219,0.5122126936912537,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,283.90252685546875,0.8285140991210938,0.356387197971344,0.2513049840927124,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9024963378906,0.8251613974571228,0.3516452610492706,0.3358342349529266,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9014892578125,0.6935858726501465,0.2055640369653701,0.940471351146698,284.9027404785156,284.95001220703125,300.0838928222656,293.0733337402344,298.13739013671875,297.1942138671875,283.9044189453125,1.0,0.5675542950630188,0.4381316602230072,0.4381316602230072,1.0,1.0,-2.982162952423096,0.9715393781661988,2.0106236934661865,0.2995592355728149,0.8406704664230347,0.8406704664230347,0.0,153.700927734375,126.0,57247.73828125,0.0,2291.486572265625,1.0,278.1579895019531,282.0708923339844,296.0921630859375,299.81719970703125,293.1499938964844,293.1499938964844,278.45001220703125,39175.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9148637056350708,1.0,0.0,0.0,3.4956514835357666,3.4956746101379395,8.153602379934455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8110.1015625,0.0,1390.8885498046875,1895.4371337890625,0.0,3541.68408203125,0.8739140033721924,1.0,0.0,3.0,1.0,0.0
18102480,296.9454650878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9028625488281,0.9222247004508972,0.4910913109779358,0.4438829123973846,297.3066101074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9029235839844,0.9549010396003724,0.539950430393219,0.5122126936912537,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,283.90252685546875,0.8285140991210938,0.356387197971344,0.2513049840927124,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9024963378906,0.8251613974571228,0.3516452610492706,0.3358342349529266,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9014892578125,0.6935858726501465,0.2055640369653701,0.940471351146698,284.9027404785156,284.95001220703125,300.0838928222656,293.0733337402344,298.13739013671875,297.1942138671875,283.9044189453125,1.0,0.5675542950630188,0.4381316602230072,0.4381316602230072,1.0,1.0,-2.982162952423096,0.9715393781661988,2.0106236934661865,0.2995592355728149,0.8406704664230347,0.8406704664230347,0.0,153.700927734375,126.0,57247.73828125,0.0,2291.486572265625,1.0,278.1579895019531,282.0708923339844,296.0921630859375,299.81719970703125,293.1499938964844,293.1499938964844,278.45001220703125,39175.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9148637056350708,1.0,0.0,0.0,3.4956514835357666,3.4956746101379395,8.153602379934455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8110.1015625,0.0,1390.8885498046875,1895.4371337890625,0.0,3541.68408203125,0.8739140033721924,1.0,0.0,3.0,1.0,0.0
18102540,296.9580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0006408691406,0.9447556734085084,0.4897649586200714,0.4419510066509247,297.3126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.00054931640625,0.9775077700614928,0.5425406694412231,0.5139262676239014,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0009460449219,0.8462424278259277,0.3573315739631653,0.2514482140541076,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0009460449219,0.8425081968307495,0.3522360026836395,0.3357382714748382,297.1270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.00177001953125,0.7095950841903687,0.2057173252105713,0.9383280873298644,285.0007019042969,284.95001220703125,300.1003112792969,293.0712280273437,298.1456604003906,297.2003479003906,283.99884033203125,1.0,0.5598959922790527,0.437640517950058,0.437640517950058,1.0,1.0,-2.9793732166290283,0.9693477749824524,2.0100252628326416,0.2976937890052795,0.92956805229187,0.92956805229187,0.0,141.60440063476562,114.0,56660.2890625,0.0,2225.050048828125,1.0,278.4420471191406,282.18115234375,296.0452575683594,299.661376953125,293.1499938964844,293.1499938964844,278.1499938964844,33227.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9059436917304992,1.0,0.0,0.0,3.623708963394165,3.623732328414917,8.761932690504182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8992.998046875,0.0,1483.5201416015625,1895.4371337890625,0.0,3458.922119140625,0.8970864415168762,1.0,0.0,3.0,1.0,0.0
18102600,296.9580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0006408691406,0.9447556734085084,0.4897649586200714,0.4419510066509247,297.3126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.00054931640625,0.9775077700614928,0.5425406694412231,0.5139262676239014,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0009460449219,0.8462424278259277,0.3573315739631653,0.2514482140541076,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0009460449219,0.8425081968307495,0.3522360026836395,0.3357382714748382,297.1270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.00177001953125,0.7095950841903687,0.2057173252105713,0.9383280873298644,285.0007019042969,284.95001220703125,300.1003112792969,293.0712280273437,298.1456604003906,297.2003479003906,283.99884033203125,1.0,0.5598959922790527,0.437640517950058,0.437640517950058,1.0,1.0,-2.9793732166290283,0.9693477749824524,2.0100252628326416,0.2976937890052795,0.92956805229187,0.92956805229187,0.0,141.60440063476562,114.0,56660.2890625,0.0,2225.050048828125,1.0,278.4420471191406,282.18115234375,296.0452575683594,299.661376953125,293.1499938964844,293.1499938964844,278.1499938964844,33227.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9059436917304992,1.0,0.0,0.0,3.623708963394165,3.623732328414917,8.761932690504182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8992.998046875,0.0,1483.5201416015625,1895.4371337890625,0.0,3458.922119140625,0.8970864415168762,1.0,0.0,3.0,1.0,0.0
18102660,296.9568786621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9038391113281,0.9679633378982544,0.4872243702411651,0.4395312368869781,297.30877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9039306640625,0.998041331768036,0.5442159175872803,0.515276312828064,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9035339355469,0.8669105172157288,0.3576350510120392,0.2514587938785553,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.90350341796875,0.8626602292060852,0.352244883775711,0.3354610502719879,297.1282043457031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9024963378906,0.7260535955429077,0.2055452018976211,0.9359225034713744,284.9037475585937,284.95001220703125,300.11669921875,293.06903076171875,298.14849853515625,297.19873046875,283.9053955078125,1.0,0.552162230014801,0.4371450245380401,0.4371450245380401,1.0,1.0,-2.9748353958129883,0.9664487242698668,2.008386850357056,0.2959845662117004,0.838595986366272,0.838595986366272,0.0,129.95591735839844,117.0,57050.625,0.0,2157.998046875,1.0,278.1581115722656,282.0731506347656,296.0883483886719,299.8008728027344,293.1499938964844,293.1499938964844,278.45001220703125,39138.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913811981678009,1.0,0.0,0.0,3.4818334579467773,3.48185658454895,8.089269840638735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8090.14990234375,0.0,1376.4014892578125,1895.4371337890625,0.0,3531.946044921875,0.8708481192588806,1.0,0.0,3.0,1.0,0.0
18102720,296.9568786621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9038391113281,0.9679633378982544,0.4872243702411651,0.4395312368869781,297.30877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9039306640625,0.998041331768036,0.5442159175872803,0.515276312828064,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9035339355469,0.8669105172157288,0.3576350510120392,0.2514587938785553,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.90350341796875,0.8626602292060852,0.352244883775711,0.3354610502719879,297.1282043457031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9024963378906,0.7260535955429077,0.2055452018976211,0.9359225034713744,284.9037475585937,284.95001220703125,300.11669921875,293.06903076171875,298.14849853515625,297.19873046875,283.9053955078125,1.0,0.552162230014801,0.4371450245380401,0.4371450245380401,1.0,1.0,-2.9748353958129883,0.9664487242698668,2.008386850357056,0.2959845662117004,0.838595986366272,0.838595986366272,0.0,129.95591735839844,117.0,57050.625,0.0,2157.998046875,1.0,278.1581115722656,282.0731506347656,296.0883483886719,299.8008728027344,293.1499938964844,293.1499938964844,278.45001220703125,39138.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913811981678009,1.0,0.0,0.0,3.4818334579467773,3.48185658454895,8.089269840638735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8090.14990234375,0.0,1376.4014892578125,1895.4371337890625,0.0,3531.946044921875,0.8708481192588806,1.0,0.0,3.0,1.0,0.0
18102780,296.9688415527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.98101806640625,0.977854073047638,0.4859817922115326,0.4379149675369262,297.3350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.98126220703125,0.9990000128746032,0.5488320589065552,0.5013352632522583,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.98046875,0.8778666257858276,0.3586266636848449,0.2518489956855774,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9804382324219,0.8731458783149719,0.3527756631374359,0.3355933427810669,297.1322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9796447753906,0.7338657379150391,0.2056765556335449,0.9349619746208192,284.9808654785156,284.95001220703125,300.13311767578125,293.0667419433594,298.16265869140625,297.21466064453125,283.9866638183594,1.0,0.5480509996414185,0.4366495609283447,0.4366495609283447,1.0,1.0,-2.9658796787261963,0.9620233178138732,2.003856420516968,0.2918557226657867,0.9085566997528076,0.9085566997528076,0.0,124.5429916381836,120.0,56225.1875,0.0,2107.78759765625,1.0,278.44158935546875,282.1763000488281,296.038330078125,299.62628173828125,293.1499938964844,293.1499938964844,278.1499938964844,34147.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9045684933662416,1.0,0.0,0.0,3.5905532836914062,3.590576410293579,8.602329444329371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8916.59765625,0.0,1454.3988037109375,1895.4371337890625,0.0,3446.131103515625,0.8900135159492493,1.0,0.0,3.0,1.0,0.0
18102840,296.9688415527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.98101806640625,0.977854073047638,0.4859817922115326,0.4379149675369262,297.3350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.98126220703125,0.9990000128746032,0.5488320589065552,0.5013352632522583,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.98046875,0.8778666257858276,0.3586266636848449,0.2518489956855774,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9804382324219,0.8731458783149719,0.3527756631374359,0.3355933427810669,297.1322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9796447753906,0.7338657379150391,0.2056765556335449,0.9349619746208192,284.9808654785156,284.95001220703125,300.13311767578125,293.0667419433594,298.16265869140625,297.21466064453125,283.9866638183594,1.0,0.5480509996414185,0.4366495609283447,0.4366495609283447,1.0,1.0,-2.9658796787261963,0.9620233178138732,2.003856420516968,0.2918557226657867,0.9085566997528076,0.9085566997528076,0.0,124.5429916381836,120.0,56225.1875,0.0,2107.78759765625,1.0,278.44158935546875,282.1763000488281,296.038330078125,299.62628173828125,293.1499938964844,293.1499938964844,278.1499938964844,34147.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9045684933662416,1.0,0.0,0.0,3.5905532836914062,3.590576410293579,8.602329444329371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8916.59765625,0.0,1454.3988037109375,1895.4371337890625,0.0,3446.131103515625,0.8900135159492493,1.0,0.0,3.0,1.0,0.0
18102900,296.9973449707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.7237854003906,0.982299268245697,0.4875845313072204,0.4376832544803619,297.3634948730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.7190246582031,0.9990000128746032,0.5527632236480713,0.4934815764427185,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.73638916015625,0.8829593062400818,0.3596752285957336,0.2521537542343139,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.737060546875,0.8779634237289429,0.3534236550331116,0.3357522785663605,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7591552734375,0.7372660636901855,0.2054864168167114,0.9341698884963988,284.7288818359375,284.95001220703125,300.1413269042969,293.0655517578125,298.1699523925781,297.2329406738281,283.6838073730469,1.0,0.5457747578620911,0.4364018142223358,0.4364018142223358,1.0,1.0,-2.9150209426879883,0.9470542073249816,1.967966794967652,0.2241394072771072,0.7253331542015076,0.7253331542015076,0.0,117.37672424316406,120.0,54958.54296875,0.0,2014.1181640625,1.0,278.20037841796875,281.9145202636719,296.08746337890625,299.78173828125,293.1499938964844,293.1499938964844,278.1499938964844,43108.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9096387028694152,1.0,0.0,0.0,3.474939584732056,3.4749631881713867,8.057268132688478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8301.3505859375,0.0,1397.6253662109375,1895.4371337890625,0.0,3493.25048828125,0.8648808002471924,1.0,0.0,3.0,1.0,0.0
18102960,296.98614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9515075683594,0.98227721452713,0.4855116903781891,0.4378976821899414,297.3740234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9512939453125,0.9990000128746032,0.5551590919494629,0.4937624335289001,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9547119140625,0.8835811018943787,0.3599967062473297,0.252816766500473,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.95489501953125,0.8783451318740845,0.3535966873168945,0.3363719284534454,297.13629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9625244140625,0.7374035120010376,0.2058450877666473,0.9352620244026184,284.95263671875,284.95001220703125,300.1495361328125,293.0643310546875,298.18377685546875,297.2378845214844,283.9348449707031,1.0,0.5443979501724243,0.4369795620441437,0.4369795620441437,1.0,1.0,-2.949564218521118,0.9561353325843812,1.9934289455413816,0.2943415641784668,0.859825074672699,0.859825074672699,0.0,122.13247680664062,123.0,56823.13671875,0.0,2074.64013671875,1.0,278.1593322753906,282.10174560546875,296.0614318847656,299.7171325683594,293.1499938964844,293.1499938964844,278.45001220703125,34310.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907753586769104,1.0,0.0,0.0,3.469834804534912,3.469856739044189,8.033612175495364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8111.62109375,0.0,1329.7926025390625,1895.4371337890625,0.0,3475.744384765625,0.8645150661468506,1.0,0.0,3.0,1.0,0.0
18103020,296.98162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0067443847656,0.979767680168152,0.4829499125480652,0.4353779554367065,297.38653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0067138671875,0.9990000128746032,0.559264063835144,0.4952039420604706,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.00701904296875,0.883254885673523,0.3606799244880676,0.2532806098461151,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.00701904296875,0.8776513934135437,0.3537885546684265,0.3365695476531982,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0077819824219,0.7369515299797058,0.2059652656316757,0.9361394047737122,285.0068359375,284.95001220703125,300.1659851074219,293.0617980957031,298.19708251953125,297.2460327148437,284.0050964355469,1.0,0.5447161793708801,0.4381350874900818,0.4381350874900818,1.0,1.0,-2.9495370388031006,0.9589633941650392,1.9905736446380613,0.2954251766204834,0.9255883693695068,0.9255883693695068,0.0,122.42562103271484,126.0,56068.67578125,0.0,2076.46142578125,1.0,278.4408569335937,282.1926574707031,296.04156494140625,299.61474609375,293.1499938964844,293.1499938964844,278.1499938964844,32630.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9009422659873962,1.0,0.0,0.0,3.573806047439575,3.57382869720459,8.522268899469054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8913.4541015625,0.0,1425.3546142578125,1895.4371337890625,0.0,3412.366455078125,0.885585606098175,1.0,0.0,3.0,1.0,0.0
18103080,296.98162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0067443847656,0.979767680168152,0.4829499125480652,0.4353779554367065,297.38653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0067138671875,0.9990000128746032,0.559264063835144,0.4952039420604706,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.00701904296875,0.883254885673523,0.3606799244880676,0.2532806098461151,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.00701904296875,0.8776513934135437,0.3537885546684265,0.3365695476531982,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0077819824219,0.7369515299797058,0.2059652656316757,0.9361394047737122,285.0068359375,284.95001220703125,300.1659851074219,293.0617980957031,298.19708251953125,297.2460327148437,284.0050964355469,1.0,0.5447161793708801,0.4381350874900818,0.4381350874900818,1.0,1.0,-2.9495370388031006,0.9589633941650392,1.9905736446380613,0.2954251766204834,0.9255883693695068,0.9255883693695068,0.0,122.42562103271484,126.0,56068.67578125,0.0,2076.46142578125,1.0,278.4408569335937,282.1926574707031,296.04156494140625,299.61474609375,293.1499938964844,293.1499938964844,278.1499938964844,32630.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9009422659873962,1.0,0.0,0.0,3.573806047439575,3.57382869720459,8.522268899469054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8913.4541015625,0.0,1425.3546142578125,1895.4371337890625,0.0,3412.366455078125,0.885585606098175,1.0,0.0,3.0,1.0,0.0
18103140,296.9750671386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9090270996094,0.9754841327667236,0.4801540374755859,0.4330659508705139,297.3829650878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9091186523437,0.9990000128746032,0.5619115233421326,0.4997166395187378,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9087219238281,0.8809028267860413,0.3609382212162018,0.2535977661609649,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9087219238281,0.8749258518218994,0.3535537123680115,0.3365327417850494,297.1378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9076843261719,0.7347800135612488,0.2056939303874969,0.9357066750526428,284.908935546875,284.95001220703125,300.1824645996094,293.0591125488281,298.2034606933594,297.2433776855469,283.9106140136719,1.0,0.5458785891532898,0.4392905831336975,0.4392905831336975,1.0,1.0,-2.951998949050904,0.962611198425293,1.9893877506256104,0.2982977330684662,0.8376389145851135,0.8376389145851135,0.0,123.71061706542967,129.0,56648.72265625,0.0,2087.10009765625,1.0,278.1584167480469,282.0812072753906,296.0860290527344,299.7699890136719,293.1499938964844,293.1499938964844,278.45001220703125,38632.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9104151725769044,1.0,0.0,0.0,3.4507932662963867,3.4508159160614014,7.945682796162146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8051.240234375,0.0,1341.2486572265625,1895.4371337890625,0.0,3500.45654296875,0.8636072874069214,1.0,0.0,3.0,1.0,0.0
18103200,296.9750671386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9090270996094,0.9754841327667236,0.4801540374755859,0.4330659508705139,297.3829650878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9091186523437,0.9990000128746032,0.5619115233421326,0.4997166395187378,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9087219238281,0.8809028267860413,0.3609382212162018,0.2535977661609649,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9087219238281,0.8749258518218994,0.3535537123680115,0.3365327417850494,297.1378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9076843261719,0.7347800135612488,0.2056939303874969,0.9357066750526428,284.908935546875,284.95001220703125,300.1824645996094,293.0591125488281,298.2034606933594,297.2433776855469,283.9106140136719,1.0,0.5458785891532898,0.4392905831336975,0.4392905831336975,1.0,1.0,-2.951998949050904,0.962611198425293,1.9893877506256104,0.2982977330684662,0.8376389145851135,0.8376389145851135,0.0,123.71061706542967,129.0,56648.72265625,0.0,2087.10009765625,1.0,278.1584167480469,282.0812072753906,296.0860290527344,299.7699890136719,293.1499938964844,293.1499938964844,278.45001220703125,38632.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9104151725769044,1.0,0.0,0.0,3.4507932662963867,3.4508159160614014,7.945682796162146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8051.240234375,0.0,1341.2486572265625,1895.4371337890625,0.0,3500.45654296875,0.8636072874069214,1.0,0.0,3.0,1.0,0.0
18103260,296.98406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.002685546875,0.9712617993354796,0.4788428246974945,0.4316377937793731,297.381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.00262451171875,0.9990000128746032,0.5646736025810242,0.5049484372138977,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.00299072265625,0.8785580396652222,0.3620587289333343,0.2542527616024017,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0030212402344,0.8721047043800354,0.3539908230304718,0.3368175625801086,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.00390625,0.7324300408363342,0.2057574093341827,0.9357402324676514,285.0027770996094,284.95001220703125,300.1989440917969,293.05621337890625,298.2052917480469,297.2442626953125,284.0008544921875,1.0,0.5476768016815186,0.4371921420097351,0.4371921420097351,1.0,1.0,-2.9577348232269287,0.9601724147796632,1.9975624084472656,0.293975293636322,0.9261938333511353,0.9261938333511353,0.0,125.30718231201172,132.0,56224.52734375,0.0,2104.96875,1.0,278.44171142578125,282.1842346191406,296.03692626953125,299.6245422363281,293.1499938964844,293.1499938964844,278.1499938964844,32887.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9028602838516236,1.0,0.0,0.0,3.5927822589874268,3.5928051471710205,8.61301316490426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8935.14453125,0.0,1447.5135498046875,1895.4371337890625,0.0,3430.231689453125,0.8898761868476868,1.0,0.0,3.0,1.0,0.0
18103320,296.98406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.002685546875,0.9712617993354796,0.4788428246974945,0.4316377937793731,297.381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.00262451171875,0.9990000128746032,0.5646736025810242,0.5049484372138977,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.00299072265625,0.8785580396652222,0.3620587289333343,0.2542527616024017,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0030212402344,0.8721047043800354,0.3539908230304718,0.3368175625801086,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.00390625,0.7324300408363342,0.2057574093341827,0.9357402324676514,285.0027770996094,284.95001220703125,300.1989440917969,293.05621337890625,298.2052917480469,297.2442626953125,284.0008544921875,1.0,0.5476768016815186,0.4371921420097351,0.4371921420097351,1.0,1.0,-2.9577348232269287,0.9601724147796632,1.9975624084472656,0.293975293636322,0.9261938333511353,0.9261938333511353,0.0,125.30718231201172,132.0,56224.52734375,0.0,2104.96875,1.0,278.44171142578125,282.1842346191406,296.03692626953125,299.6245422363281,293.1499938964844,293.1499938964844,278.1499938964844,32887.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9028602838516236,1.0,0.0,0.0,3.5927822589874268,3.5928051471710205,8.61301316490426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8935.14453125,0.0,1447.5135498046875,1895.4371337890625,0.0,3430.231689453125,0.8898761868476868,1.0,0.0,3.0,1.0,0.0
18103380,296.9817810058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.87127685546875,0.9681663513183594,0.477361798286438,0.4307020008563995,297.3731994628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.871337890625,0.9990000128746032,0.5656537413597107,0.5088129043579102,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8711242675781,0.8767558336257935,0.3623606264591217,0.2546530663967132,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8711242675781,0.8700240254402161,0.3539336919784546,0.3369929790496826,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.87127685546875,0.730730414390564,0.2056067436933517,0.9358200430870056,284.8712158203125,284.95001220703125,300.2088623046875,293.05438232421875,298.2027587890625,297.2398376464844,283.8738098144531,1.0,0.5490018725395203,0.4359330832958221,0.4359330832958221,1.0,1.0,-2.962044715881348,0.9588618874549866,2.003182888031006,0.2914336919784546,0.8300348520278931,0.8300348520278931,0.0,126.50788116455078,132.0,56882.8671875,0.0,2118.435791015625,1.0,278.18426513671875,282.0429992675781,296.0933532714844,299.8272705078125,293.1499938964844,293.1499938964844,278.1499938964844,39086.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105581641197203,1.0,0.0,0.0,3.519650936126709,3.519674301147461,8.265944302365824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8596.8671875,0.0,1415.195068359375,1895.4371337890625,0.0,3501.783203125,0.8766281604766846,1.0,0.0,3.0,1.0,0.0
18103440,296.9804992675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.907958984375,0.9654039144515992,0.4763853847980499,0.4297787249088287,297.3663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9080505371094,0.9990000128746032,0.5661150217056274,0.5120934844017029,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9076538085937,0.8749897480010986,0.3625403642654419,0.2547732293605804,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9076232910156,0.8680996298789978,0.3538595736026764,0.336932361125946,297.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9065856933594,0.729164719581604,0.2054632753133773,0.9353198409080504,284.9078674316406,284.95001220703125,300.2154846191406,293.0531311035156,298.2002868652344,297.2357177734375,283.9096069335937,1.0,0.5499159693717957,0.4350937306880951,0.4350937306880951,1.0,1.0,-2.964348316192627,0.9577614068984984,2.006586790084839,0.2896628081798553,0.8386303782463074,0.8386303782463074,0.0,127.4846420288086,135.0,56766.62109375,0.0,2127.345703125,1.0,278.1582946777344,282.0754089355469,296.0778503417969,299.7701416015625,293.1499938964844,293.1499938964844,278.45001220703125,38773.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9117839932441713,1.0,0.0,0.0,3.4628825187683105,3.4629054069519043,8.001452442840673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8060.49853515625,0.0,1354.4700927734375,1895.4371337890625,0.0,3513.15283203125,0.8663983345031738,1.0,0.0,3.0,1.0,0.0
18103500,296.9848327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.021484375,0.962335169315338,0.4757326543331146,0.4289418458938598,297.36083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.02166748046875,0.9990000128746032,0.5669422745704651,0.5159001350402832,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0209655761719,0.873134434223175,0.3631125390529632,0.2550591826438904,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0209045410156,0.8660081624984741,0.3540481030941009,0.3369944989681244,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0186767578125,0.727425754070282,0.2054459005594253,0.9350042343139648,285.0213623046875,284.95001220703125,300.2237854003906,293.0514831542969,298.1991271972656,297.2333984375,284.0237121582031,1.0,0.5511330962181091,0.4340445101261139,0.4340445101261139,1.0,1.0,-2.96795392036438,0.956648051738739,2.011306047439575,0.2875623703002929,0.9186455011367798,0.9186455011367798,0.0,128.6615447998047,135.0,56144.20703125,0.0,2139.535400390625,1.0,278.3976745605469,282.2003173828125,296.02130126953125,299.56549072265625,293.1499938964844,293.1499938964844,278.45001220703125,33717.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058075547218324,1.0,0.0,0.0,3.523385763168335,3.5234081745147705,8.283496413241664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8326.1689453125,0.0,1380.3251953125,1895.4371337890625,0.0,3457.656494140625,0.8772724866867065,1.0,0.0,3.0,1.0,0.0
18103560,296.9901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.00537109375,0.9598767757415771,0.4752061069011688,0.4285151958465576,297.3563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0052490234375,0.9990000128746032,0.5678387880325317,0.5192039012908936,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0055847167969,0.871830403804779,0.3638089895248413,0.2555566132068634,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.005615234375,0.8644245266914368,0.3543449342250824,0.3372929394245147,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.00640869140625,0.7260816097259521,0.2055091559886932,0.9353741407394408,285.0054016113281,284.95001220703125,300.2320556640625,293.0497741699219,298.2006225585937,297.2323303222656,284.00372314453125,1.0,0.5524623394012451,0.4338309466838836,0.4338309466838836,1.0,1.0,-2.9728121757507324,0.9578530788421632,2.0149590969085693,0.2875346839427948,0.9300163984298706,0.9300163984298706,0.0,129.75750732421875,138.0,56364.5234375,0.0,2153.502685546875,1.0,278.4416198730469,282.18194580078125,296.0292358398437,299.62408447265625,293.1499938964844,293.1499938964844,278.1499938964844,32879.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9039516448974608,1.0,0.0,0.0,3.603658199310303,3.603681325912476,8.665237487548438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8950.923828125,0.0,1459.1646728515625,1895.4371337890625,0.0,3440.39111328125,0.8924531936645508,1.0,0.0,3.0,1.0,0.0
18103620,296.9866638183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.90887451171875,0.9530441164970398,0.4728375375270843,0.4267605543136596,297.3353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.90899658203125,0.9990000128746032,0.5683336853981018,0.5275458097457886,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9085998535156,0.8678799867630005,0.3644019961357116,0.2561725080013275,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9085388183594,0.8600098490715027,0.3542344272136688,0.3374506831169128,297.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9075012207031,0.722395658493042,0.2051977068185806,0.9349547028541564,284.9088134765625,284.95001220703125,300.24871826171875,293.0461730957031,298.1973571777344,297.22052001953125,283.9105834960937,1.0,0.5552070140838623,0.4334038496017456,0.4334038496017456,1.0,1.0,-2.981159448623657,0.9599472284317015,2.021212339401245,0.2881217300891876,0.8426778316497803,0.8426778316497803,0.0,132.435791015625,141.0,56986.12109375,0.0,2181.639892578125,1.0,278.1581726074219,282.0701904296875,296.0716247558594,299.7763061523437,293.1499938964844,293.1499938964844,278.45001220703125,38664.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913013219833374,1.0,0.0,0.0,3.480699062347412,3.480721950531006,8.083998750407773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8080.421875,0.0,1371.8548583984375,1895.4371337890625,0.0,3524.54638671875,0.8702202439308167,1.0,0.0,3.0,1.0,0.0
18103680,296.9866638183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.90887451171875,0.9530441164970398,0.4728375375270843,0.4267605543136596,297.3353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.90899658203125,0.9990000128746032,0.5683336853981018,0.5275458097457886,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9085998535156,0.8678799867630005,0.3644019961357116,0.2561725080013275,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9085388183594,0.8600098490715027,0.3542344272136688,0.3374506831169128,297.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9075012207031,0.722395658493042,0.2051977068185806,0.9349547028541564,284.9088134765625,284.95001220703125,300.24871826171875,293.0461730957031,298.1973571777344,297.22052001953125,283.9105834960937,1.0,0.5552070140838623,0.4334038496017456,0.4334038496017456,1.0,1.0,-2.981159448623657,0.9599472284317015,2.021212339401245,0.2881217300891876,0.8426778316497803,0.8426778316497803,0.0,132.435791015625,141.0,56986.12109375,0.0,2181.639892578125,1.0,278.1581726074219,282.0701904296875,296.0716247558594,299.7763061523437,293.1499938964844,293.1499938964844,278.45001220703125,38664.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913013219833374,1.0,0.0,0.0,3.480699062347412,3.480721950531006,8.083998750407773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8080.421875,0.0,1371.8548583984375,1895.4371337890625,0.0,3524.54638671875,0.8702202439308167,1.0,0.0,3.0,1.0,0.0
18103740,296.9961853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.00799560546875,0.9468629956245422,0.4717267155647278,0.4255669713020324,297.32110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0078430175781,0.9990000128746032,0.5692331790924072,0.5353993773460388,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0082397460937,0.8645583391189575,0.3657718598842621,0.2570336461067199,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0082702636719,0.8561441898345947,0.354728639125824,0.3378297388553619,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0091247558594,0.7190326452255249,0.2052262425422668,0.9349755048751832,285.008056640625,284.95001220703125,300.2654113769531,293.04229736328125,298.19854736328125,297.2151184082031,284.0061950683594,1.0,0.5580839514732361,0.4329767823219299,0.4329767823219299,1.0,1.0,-2.990678310394287,0.9624768495559692,2.0282015800476074,0.2888517677783966,0.9367635250091552,0.9367635250091552,0.0,135.06858825683594,144.0,56610.77734375,0.0,2211.760986328125,1.0,278.4419860839844,282.1778259277344,296.02313232421875,299.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,32805.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9054696559906006,1.0,0.0,0.0,3.6239614486694336,3.6239845752716064,8.763153687141312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8982.5869140625,0.0,1480.66259765625,1895.4371337890625,0.0,3454.513671875,0.8968586325645447,1.0,0.0,3.0,1.0,0.0
18103800,296.9961853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.00799560546875,0.9468629956245422,0.4717267155647278,0.4255669713020324,297.32110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0078430175781,0.9990000128746032,0.5692331790924072,0.5353993773460388,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0082397460937,0.8645583391189575,0.3657718598842621,0.2570336461067199,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0082702636719,0.8561441898345947,0.354728639125824,0.3378297388553619,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0091247558594,0.7190326452255249,0.2052262425422668,0.9349755048751832,285.008056640625,284.95001220703125,300.2654113769531,293.04229736328125,298.19854736328125,297.2151184082031,284.0061950683594,1.0,0.5580839514732361,0.4329767823219299,0.4329767823219299,1.0,1.0,-2.990678310394287,0.9624768495559692,2.0282015800476074,0.2888517677783966,0.9367635250091552,0.9367635250091552,0.0,135.06858825683594,144.0,56610.77734375,0.0,2211.760986328125,1.0,278.4419860839844,282.1778259277344,296.02313232421875,299.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,32805.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9054696559906006,1.0,0.0,0.0,3.6239614486694336,3.6239845752716064,8.763153687141312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8982.5869140625,0.0,1480.66259765625,1895.4371337890625,0.0,3454.513671875,0.8968586325645447,1.0,0.0,3.0,1.0,0.0
18103860,296.9920959472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9042053222656,0.9373979568481444,0.4693721234798431,0.4238929748535156,297.2995910644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.90435791015625,0.996383786201477,0.5692178606987,0.5393883585929871,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9039611816406,0.8589208126068115,0.3664146959781647,0.2577338814735412,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9039306640625,0.850070595741272,0.354582816362381,0.3380202054977417,297.1378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9029541015625,0.7137396931648254,0.2048706859350204,0.9346423745155334,284.9041442871094,284.95001220703125,300.2821655273437,293.0380859375,298.19403076171875,297.2027282714844,283.9057312011719,1.0,0.5607389211654663,0.4322845041751861,0.4322845041751861,1.0,1.0,-2.9941563606262207,0.9621002078056335,2.0320560932159424,0.2882435321807861,0.8442968726158142,0.8442968726158142,0.0,138.76211547851562,147.0,57176.84375,0.0,2236.75048828125,1.0,278.1579895019531,282.0602111816406,296.0644226074219,299.7841796875,293.1499938964844,293.1499938964844,278.45001220703125,38794.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9147482514381408,1.0,0.0,0.0,3.5009865760803223,3.501009702682495,8.178510029210884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8096.57421875,0.0,1393.6749267578125,1895.4371337890625,0.0,3540.615478515625,0.8746951818466187,1.0,0.0,3.0,1.0,0.0
18103920,296.9920959472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9042053222656,0.9373979568481444,0.4693721234798431,0.4238929748535156,297.2995910644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.90435791015625,0.996383786201477,0.5692178606987,0.5393883585929871,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9039611816406,0.8589208126068115,0.3664146959781647,0.2577338814735412,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9039306640625,0.850070595741272,0.354582816362381,0.3380202054977417,297.1378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9029541015625,0.7137396931648254,0.2048706859350204,0.9346423745155334,284.9041442871094,284.95001220703125,300.2821655273437,293.0380859375,298.19403076171875,297.2027282714844,283.9057312011719,1.0,0.5607389211654663,0.4322845041751861,0.4322845041751861,1.0,1.0,-2.9941563606262207,0.9621002078056335,2.0320560932159424,0.2882435321807861,0.8442968726158142,0.8442968726158142,0.0,138.76211547851562,147.0,57176.84375,0.0,2236.75048828125,1.0,278.1579895019531,282.0602111816406,296.0644226074219,299.7841796875,293.1499938964844,293.1499938964844,278.45001220703125,38794.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9147482514381408,1.0,0.0,0.0,3.5009865760803223,3.501009702682495,8.178510029210884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8096.57421875,0.0,1393.6749267578125,1895.4371337890625,0.0,3540.615478515625,0.8746951818466187,1.0,0.0,3.0,1.0,0.0
18103980,297.0008239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0028686523437,0.929006576538086,0.4682500064373016,0.4227240085601806,297.2972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0027160644531,0.9918293356895448,0.5708622336387634,0.5406345725059509,297.21209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0030822753906,0.8541926741600037,0.367820531129837,0.2586479783058166,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.00311279296875,0.8448238372802734,0.3550230264663696,0.3383876383304596,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.00396728515625,0.708815336227417,0.2048518061637878,0.9346228241920472,285.0028991699219,284.95001220703125,300.2989807128906,293.0335388183594,298.1982116699219,297.2032775878906,284.0010681152344,1.0,0.5630246996879578,0.4315922260284424,0.4315922260284424,1.0,1.0,-2.99574875831604,0.9610153436660768,2.034733295440674,0.2870224118232727,0.934779405593872,0.934779405593872,0.0,142.17849731445312,150.0,56637.953125,0.0,2257.053466796875,1.0,278.4421081542969,282.1703491210937,296.01226806640625,299.6270751953125,293.1499938964844,293.1499938964844,278.1499938964844,33069.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067646265029908,1.0,0.0,0.0,3.632945060729981,3.632968425750733,8.806654818727111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8984.556640625,0.0,1492.452880859375,1895.4371337890625,0.0,3466.553955078125,0.8990597724914551,1.0,0.0,3.0,1.0,0.0
18104040,297.0008239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0028686523437,0.929006576538086,0.4682500064373016,0.4227240085601806,297.2972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0027160644531,0.9918293356895448,0.5708622336387634,0.5406345725059509,297.21209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0030822753906,0.8541926741600037,0.367820531129837,0.2586479783058166,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.00311279296875,0.8448238372802734,0.3550230264663696,0.3383876383304596,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.00396728515625,0.708815336227417,0.2048518061637878,0.9346228241920472,285.0028991699219,284.95001220703125,300.2989807128906,293.0335388183594,298.1982116699219,297.2032775878906,284.0010681152344,1.0,0.5630246996879578,0.4315922260284424,0.4315922260284424,1.0,1.0,-2.99574875831604,0.9610153436660768,2.034733295440674,0.2870224118232727,0.934779405593872,0.934779405593872,0.0,142.17849731445312,150.0,56637.953125,0.0,2257.053466796875,1.0,278.4421081542969,282.1703491210937,296.01226806640625,299.6270751953125,293.1499938964844,293.1499938964844,278.1499938964844,33069.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067646265029908,1.0,0.0,0.0,3.632945060729981,3.632968425750733,8.806654818727111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8984.556640625,0.0,1492.452880859375,1895.4371337890625,0.0,3466.553955078125,0.8990597724914551,1.0,0.0,3.0,1.0,0.0
