time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18104100,296.9992980957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.87078857421875,0.9251248836517334,0.4671583771705627,0.4221181571483612,297.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8704528808594,0.9897852540016174,0.5714125633239746,0.5414432287216187,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.87139892578125,0.8521263599395752,0.3682326376438141,0.2591259181499481,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8715209960937,0.842495322227478,0.35499969124794,0.3385962545871734,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8742980957031,0.7065476775169373,0.2047178745269775,0.9347845911979676,284.87091064453125,284.95001220703125,300.30743408203125,293.0311279296875,298.1986389160156,297.2012023925781,283.867919921875,1.0,0.5641613006591797,0.4312460720539093,0.4312460720539093,1.0,1.0,-2.9970178604125977,0.960643231868744,2.036374568939209,0.2865429222583771,0.8432464599609375,0.8432464599609375,0.0,143.8071746826172,150.0,57415.34375,0.0,2267.63916015625,1.0,278.1982421875,282.02325439453125,296.0663146972656,299.8402099609375,293.1499938964844,293.1499938964844,278.1499938964844,37850.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9133244752883912,1.0,0.0,0.0,3.5925183296203613,3.5925419330596924,8.611746693532041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8692.587890625,0.0,1483.7801513671875,1895.4371337890625,0.0,3527.429931640625,0.8913254737854004,1.0,0.0,3.0,1.0,0.0
18104160,296.99676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.903076171875,0.9202032685279846,0.4659534394741058,0.4210821092128753,297.2887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9032287597656,0.9869924187660216,0.5718681812286377,0.5419193506240845,297.21142578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.90283203125,0.8493126630783081,0.3685421943664551,0.2593917548656463,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9027709960937,0.8394664525985718,0.3548625111579895,0.3385510444641113,297.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9017028808594,0.7035977244377136,0.2044966369867324,0.934222400188446,284.90301513671875,284.95001220703125,300.31591796875,293.02862548828125,298.1983947753906,297.1978759765625,283.9048156738281,1.0,0.5651563405990601,0.430978775024414,0.430978775024414,1.0,1.0,-2.995935678482056,0.9595733880996704,2.036362409591675,0.2858251631259918,0.8424662351608276,0.8424662351608276,0.0,145.71119689941406,153.0,57113.95703125,0.0,2275.442626953125,1.0,278.1582336425781,282.0579528808594,296.05145263671875,299.76788330078125,293.1499938964844,293.1499938964844,278.45001220703125,39010.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9152981042861938,1.0,0.0,0.0,3.4992153644561768,3.4992384910583496,8.170237038029882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8087.552734375,0.0,1393.386474609375,1895.4371337890625,0.0,3545.704833984375,0.8744905591011047,1.0,0.0,3.0,1.0,0.0
18104220,297.0057678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0035095214844,0.9136990904808044,0.4649191796779632,0.4199734032154083,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0033569335937,0.9834939241409302,0.57393878698349,0.5436995029449463,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.00372314453125,0.8460229635238647,0.3700678050518036,0.260372132062912,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0037841796875,0.8355759978294373,0.3553228974342346,0.3389144539833069,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0046081542969,0.6996611952781677,0.204511746764183,0.934246301651001,285.0035705566406,284.95001220703125,300.3329162597656,293.0233459472656,298.205322265625,297.2018127441406,284.00177001953125,1.0,0.5672439932823181,0.4304441809654236,0.4304441809654236,1.0,1.0,-2.998379707336426,0.959194839000702,2.039184808731079,0.2849186658859253,0.934191882610321,0.934191882610321,0.0,148.61793518066406,156.0,56594.18359375,0.0,2294.68896484375,1.0,278.44207763671875,282.1690673828125,296.0004272460937,299.61181640625,293.1499938964844,293.1499938964844,278.1499938964844,33088.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906981348991394,1.0,0.0,0.0,3.631319522857666,3.631342887878418,8.798775184004626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8976.3720703125,0.0,1490.8095703125,1895.4371337890625,0.0,3468.568115234375,0.8987147808074951,1.0,0.0,3.0,1.0,0.0
18104280,297.0057678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0035095214844,0.9136990904808044,0.4649191796779632,0.4199734032154083,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0033569335937,0.9834939241409302,0.57393878698349,0.5436995029449463,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.00372314453125,0.8460229635238647,0.3700678050518036,0.260372132062912,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0037841796875,0.8355759978294373,0.3553228974342346,0.3389144539833069,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0046081542969,0.6996611952781677,0.204511746764183,0.934246301651001,285.0035705566406,284.95001220703125,300.3329162597656,293.0233459472656,298.205322265625,297.2018127441406,284.00177001953125,1.0,0.5672439932823181,0.4304441809654236,0.4304441809654236,1.0,1.0,-2.998379707336426,0.959194839000702,2.039184808731079,0.2849186658859253,0.934191882610321,0.934191882610321,0.0,148.61793518066406,156.0,56594.18359375,0.0,2294.68896484375,1.0,278.44207763671875,282.1690673828125,296.0004272460937,299.61181640625,293.1499938964844,293.1499938964844,278.1499938964844,33088.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906981348991394,1.0,0.0,0.0,3.631319522857666,3.631342887878418,8.798775184004626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8976.3720703125,0.0,1490.8095703125,1895.4371337890625,0.0,3468.568115234375,0.8987147808074951,1.0,0.0,3.0,1.0,0.0
18104340,297.0018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9042358398437,0.9064294695854188,0.4626989066600799,0.4183931946754455,297.28497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9044189453125,0.97909677028656,0.5750407576560974,0.5451180338859558,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,283.90399169921875,0.842067301273346,0.3708955943584442,0.2611846327781677,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9039611816406,0.8310642838478088,0.3551742136478424,0.3390818536281585,297.1369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.90289306640625,0.6951518058776855,0.2041822224855423,0.9339274764060974,284.9042053222656,284.95001220703125,300.3500061035156,293.0176086425781,298.2064819335937,297.1974792480469,283.90594482421875,1.0,0.5692827701568604,0.4299095869064331,0.4299095869064331,1.0,1.0,-2.998987197875977,0.9581179022789,2.0408694744110107,0.2838502824306488,0.8428584933280945,0.8428584933280945,0.0,151.91751098632812,159.0,57086.546875,0.0,2312.659912109375,1.0,278.1579895019531,282.0566711425781,296.0403747558594,299.75439453125,293.1499938964844,293.1499938964844,278.45001220703125,38973.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9155271053314208,1.0,0.0,0.0,3.498514413833618,3.498537540435791,8.166964562406065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8082.31640625,0.0,1392.3955078125,1895.4371337890625,0.0,3547.82373046875,0.8743615746498108,1.0,0.0,3.0,1.0,0.0
18104400,297.0018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9042358398437,0.9064294695854188,0.4626989066600799,0.4183931946754455,297.28497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9044189453125,0.97909677028656,0.5750407576560974,0.5451180338859558,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,283.90399169921875,0.842067301273346,0.3708955943584442,0.2611846327781677,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9039611816406,0.8310642838478088,0.3551742136478424,0.3390818536281585,297.1369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.90289306640625,0.6951518058776855,0.2041822224855423,0.9339274764060974,284.9042053222656,284.95001220703125,300.3500061035156,293.0176086425781,298.2064819335937,297.1974792480469,283.90594482421875,1.0,0.5692827701568604,0.4299095869064331,0.4299095869064331,1.0,1.0,-2.998987197875977,0.9581179022789,2.0408694744110107,0.2838502824306488,0.8428584933280945,0.8428584933280945,0.0,151.91751098632812,159.0,57086.546875,0.0,2312.659912109375,1.0,278.1579895019531,282.0566711425781,296.0403747558594,299.75439453125,293.1499938964844,293.1499938964844,278.45001220703125,38973.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9155271053314208,1.0,0.0,0.0,3.498514413833618,3.498537540435791,8.166964562406065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8082.31640625,0.0,1392.3955078125,1895.4371337890625,0.0,3547.82373046875,0.8743615746498108,1.0,0.0,3.0,1.0,0.0
18104460,297.0499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0302734375,0.9121480584144592,0.4657271802425384,0.4199853539466858,297.3297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0302124023437,0.9853468537330629,0.5813116431236267,0.5498030185699463,297.2674865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0303955078125,0.8489640355110168,0.3767682313919067,0.2644071578979492,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0304260253906,0.8371078372001648,0.3599933683872223,0.3424556255340576,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0308532714844,0.7024653553962708,0.2088530510663986,0.94916433095932,285.0303039550781,284.95001220703125,300.367431640625,293.01104736328125,298.24346923828125,297.24267578125,284.0295104980469,1.0,0.573160707950592,0.4294084310531616,0.4294084310531616,1.0,1.0,-3.032733917236328,0.969515025615692,2.063218832015991,0.2871875166893005,0.959280788898468,0.959280788898468,0.0,150.7770538330078,162.0,57155.4296875,0.0,2368.119384765625,1.0,278.4421691894531,282.1820068359375,295.9930114746094,299.62451171875,293.1499938964844,293.1499938964844,278.1499938964844,32248.513671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9079684615135192,1.0,0.0,0.0,3.654456615447998,3.65447998046875,8.911255804378015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9044.1259765625,0.0,1510.02880859375,1895.4371337890625,0.0,3477.74072265625,0.9034978151321412,1.0,0.0,3.0,1.0,0.0
18104520,297.0499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0302734375,0.9121480584144592,0.4657271802425384,0.4199853539466858,297.3297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0302124023437,0.9853468537330629,0.5813116431236267,0.5498030185699463,297.2674865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0303955078125,0.8489640355110168,0.3767682313919067,0.2644071578979492,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0304260253906,0.8371078372001648,0.3599933683872223,0.3424556255340576,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0308532714844,0.7024653553962708,0.2088530510663986,0.94916433095932,285.0303039550781,284.95001220703125,300.367431640625,293.01104736328125,298.24346923828125,297.24267578125,284.0295104980469,1.0,0.573160707950592,0.4294084310531616,0.4294084310531616,1.0,1.0,-3.032733917236328,0.969515025615692,2.063218832015991,0.2871875166893005,0.959280788898468,0.959280788898468,0.0,150.7770538330078,162.0,57155.4296875,0.0,2368.119384765625,1.0,278.4421691894531,282.1820068359375,295.9930114746094,299.62451171875,293.1499938964844,293.1499938964844,278.1499938964844,32248.513671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9079684615135192,1.0,0.0,0.0,3.654456615447998,3.65447998046875,8.911255804378015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9044.1259765625,0.0,1510.02880859375,1895.4371337890625,0.0,3477.74072265625,0.9034978151321412,1.0,0.0,3.0,1.0,0.0
18104580,297.0577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8956604003906,0.9127140045166016,0.4656541049480438,0.4205755591392517,297.3380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8958435058594,0.9868390560150146,0.5836981534957886,0.5526556372642517,297.2803039550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8954772949219,0.8510908484458923,0.3790646195411682,0.2664028704166412,297.2196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8954467773437,0.8387854695320129,0.3616954982280731,0.3445620834827423,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.89508056640625,0.7052461504936218,0.2107536047697067,0.959615170955658,284.8956298828125,284.95001220703125,300.37957763671875,293.0058898925781,298.2550964355469,297.25372314453125,283.8981628417969,1.0,0.5764516592025757,0.4290676414966583,0.4290676414966583,1.0,1.0,-3.0543863773345947,0.9767149090766908,2.0776712894439697,0.2898050844669342,0.8694995045661926,0.8694995045661926,0.0,151.60964965820312,162.0,58371.99609375,0.0,2412.37548828125,1.0,278.1742248535156,282.0261535644531,296.0550537109375,299.8606872558594,293.1499938964844,293.1499938964844,278.1499938964844,37508.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9180078506469728,1.0,0.0,0.0,3.6199216842651367,3.619945764541626,8.743627972762624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8749.8232421875,0.0,1511.1556396484375,1895.4371337890625,0.0,3570.762451171875,0.8985379934310913,1.0,0.0,3.0,1.0,0.0
18104640,297.0590209960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9167785644531,0.911130964756012,0.4654039144515991,0.4204015433788299,297.33917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9169616699219,0.9861272573471068,0.5845727324485779,0.553555428981781,297.2835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9165954589844,0.8506017923355103,0.379906564950943,0.267054408788681,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9165344238281,0.838145911693573,0.3622378408908844,0.345181256532669,297.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9156188964844,0.7050869464874268,0.2113880962133407,0.96305912733078,284.9167785644531,284.95001220703125,300.3853759765625,293.0032958984375,298.25836181640625,297.25592041015625,283.9186096191406,1.0,0.5779014825820923,0.4289072751998901,0.4289072751998901,1.0,1.0,-3.0609309673309326,0.978746771812439,2.082184076309204,0.2904391586780548,0.8743268847465515,0.8743268847465515,0.0,152.64430236816406,165.0,58439.8046875,0.0,2429.951904296875,1.0,278.157470703125,282.0418395996094,296.0429077148437,299.8311462402344,293.1499938964844,293.1499938964844,278.45001220703125,37461.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9199376702308656,1.0,0.0,0.0,3.5948591232299805,3.59488296508789,8.62297326875705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8217.638671875,0.0,1483.4556884765625,1895.4371337890625,0.0,3588.5830078125,0.8943284153938293,1.0,0.0,3.0,1.0,0.0
18104700,297.0651550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0386657714844,0.9086048007011414,0.4654266536235809,0.4202411472797394,297.3438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0390319824219,0.9848660826683044,0.5862276554107666,0.5549867749214172,297.29034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0382080078125,0.8496726155281067,0.3814172148704529,0.2680566608905792,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0380859375,0.8369446396827698,0.363193541765213,0.3460674285888672,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0357666015625,0.7045047283172607,0.2123485505580902,0.9676869511604308,285.03863525390625,284.95001220703125,300.39453125,292.9989624023437,298.26470947265625,297.2611083984375,284.041748046875,1.0,0.5801100134849548,0.4286566972732544,0.4286566972732544,1.0,1.0,-3.07029128074646,0.9816025495529176,2.088688850402832,0.2912091612815857,0.9642800688743592,0.9642800688743592,0.0,154.3351593017578,165.0,57883.37109375,0.0,2456.32080078125,1.0,278.4010925292969,282.17431640625,295.9847106933594,299.6332702636719,293.1499938964844,293.1499938964844,278.45001220703125,33176.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9156213998794556,1.0,0.0,0.0,3.659713506698608,3.65973711013794,8.936912081480841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8512.5205078125,0.0,1522.8165283203125,1895.4371337890625,0.0,3548.696533203125,0.9071512818336488,1.0,0.0,3.0,1.0,0.0
18104760,297.0717163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.02996826171875,0.9067212343215942,0.4655364155769348,0.4204068779945373,297.3487854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.02978515625,0.9839985370635986,0.5879393815994263,0.5566623210906982,297.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0301208496094,0.849147379398346,0.3829652965068817,0.2691828906536102,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0301818847656,0.8360829949378967,0.3641515076160431,0.3470463156700134,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0309143066406,0.7041265964508057,0.213240697979927,0.9721412062644958,285.02996826171875,284.95001220703125,300.4038391113281,292.994384765625,298.2704772949219,297.2665710449219,284.0282897949219,1.0,0.582328736782074,0.4280745685100555,0.4280745685100555,1.0,1.0,-3.0803914070129395,0.9839555025100708,2.096435785293579,0.2913262248039245,0.9878039360046388,0.9878039360046388,0.0,155.88438415527344,168.0,58228.0078125,0.0,2483.49462890625,1.0,278.4427795410156,282.15985107421875,295.9883728027344,299.6975402832031,293.1499938964844,293.1499938964844,278.1499938964844,32320.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9151684641838074,1.0,0.0,0.0,3.746733903884888,3.746758222579956,9.36696665121417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9187.521484375,0.0,1615.2159423828125,1895.4371337890625,0.0,3544.50537109375,0.9243666529655457,1.0,0.0,3.0,1.0,0.0
18104820,297.0670471191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8970642089844,0.9002358317375183,0.4640834629535675,0.4196423292160034,297.34259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8973083496094,0.97981059551239,0.5898415446281433,0.5589804649353027,297.2973327636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8968505859375,0.8457203507423401,0.3848685920238495,0.2708410024642944,297.2299194335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.89678955078125,0.8321090936660767,0.3649769127368927,0.3482624590396881,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.895751953125,0.7009889483451843,0.2141608893871307,0.978120982646942,284.8970642089844,284.95001220703125,300.4227294921875,292.9844055175781,298.27203369140625,297.263427734375,283.8992614746094,1.0,0.5862977504730225,0.4269103407859802,0.4269103407859802,1.0,1.0,-3.092916250228882,0.9856745004653932,2.1072418689727783,0.2904379963874817,0.8815439343452454,0.8815439343452454,0.0,159.99168395996094,171.0,59192.671875,0.0,2528.951416015625,1.0,278.1566162109375,282.0085754394531,296.0223693847656,299.8669738769531,293.1499938964844,293.1499938964844,278.45001220703125,38162.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9266592860221864,1.0,0.0,0.0,3.670571565628052,3.670596122741699,8.990020319288305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8283.107421875,0.0,1572.450439453125,1895.4371337890625,0.0,3650.482666015625,0.911444902420044,1.0,0.0,3.0,1.0,0.0
18104880,297.0670471191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8970642089844,0.9002358317375183,0.4640834629535675,0.4196423292160034,297.34259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8973083496094,0.97981059551239,0.5898415446281433,0.5589804649353027,297.2973327636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8968505859375,0.8457203507423401,0.3848685920238495,0.2708410024642944,297.2299194335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.89678955078125,0.8321090936660767,0.3649769127368927,0.3482624590396881,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.895751953125,0.7009889483451843,0.2141608893871307,0.978120982646942,284.8970642089844,284.95001220703125,300.4227294921875,292.9844055175781,298.27203369140625,297.263427734375,283.8992614746094,1.0,0.5862977504730225,0.4269103407859802,0.4269103407859802,1.0,1.0,-3.092916250228882,0.9856745004653932,2.1072418689727783,0.2904379963874817,0.8815439343452454,0.8815439343452454,0.0,159.99168395996094,171.0,59192.671875,0.0,2528.951416015625,1.0,278.1566162109375,282.0085754394531,296.0223693847656,299.8669738769531,293.1499938964844,293.1499938964844,278.45001220703125,38162.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9266592860221864,1.0,0.0,0.0,3.670571565628052,3.670596122741699,8.990020319288305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8283.107421875,0.0,1572.450439453125,1895.4371337890625,0.0,3650.482666015625,0.911444902420044,1.0,0.0,3.0,1.0,0.0
18104940,297.0751037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.020263671875,0.8950768709182739,0.4638413786888122,0.4191984534263611,297.3462219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0201110839844,0.9764599204063416,0.5926406383514404,0.5614216923713684,297.3048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0204162597656,0.8432185649871826,0.3874869048595428,0.272566556930542,297.2328491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0204467773437,0.8289194107055664,0.366280049085617,0.3494174778461456,297.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0210876464844,0.6982964277267456,0.2151834368705749,0.9828366041183472,285.020263671875,284.95001220703125,300.44207763671875,292.9734802246094,298.2784423828125,297.2673034667969,284.0187683105469,1.0,0.5898618102073669,0.4257461130619049,0.4257461130619049,1.0,1.0,-3.104442834854126,0.9870125651359558,2.1174304485321045,0.2891433537006378,0.9927800893783568,0.9927800893783568,0.0,163.55844116210938,174.0,58700.88671875,0.0,2569.975830078125,1.0,278.44342041015625,282.1404113769531,295.9605712890625,299.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,32941.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920335054397583,1.0,0.0,0.0,3.797122716903688,3.797147512435913,9.62060880738136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9245.6435546875,0.0,1679.2847900390625,1895.4371337890625,0.0,3592.25,0.9360870122909546,1.0,0.0,3.0,1.0,0.0
18105000,297.0751037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.020263671875,0.8950768709182739,0.4638413786888122,0.4191984534263611,297.3462219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0201110839844,0.9764599204063416,0.5926406383514404,0.5614216923713684,297.3048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0204162597656,0.8432185649871826,0.3874869048595428,0.272566556930542,297.2328491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0204467773437,0.8289194107055664,0.366280049085617,0.3494174778461456,297.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0210876464844,0.6982964277267456,0.2151834368705749,0.9828366041183472,285.020263671875,284.95001220703125,300.44207763671875,292.9734802246094,298.2784423828125,297.2673034667969,284.0187683105469,1.0,0.5898618102073669,0.4257461130619049,0.4257461130619049,1.0,1.0,-3.104442834854126,0.9870125651359558,2.1174304485321045,0.2891433537006378,0.9927800893783568,0.9927800893783568,0.0,163.55844116210938,174.0,58700.88671875,0.0,2569.975830078125,1.0,278.44342041015625,282.1404113769531,295.9605712890625,299.7037658691406,293.1499938964844,293.1499938964844,278.1499938964844,32941.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920335054397583,1.0,0.0,0.0,3.797122716903688,3.797147512435913,9.62060880738136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9245.6435546875,0.0,1679.2847900390625,1895.4371337890625,0.0,3592.25,0.9360870122909546,1.0,0.0,3.0,1.0,0.0
18105060,297.0689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8919677734375,0.8892513513565063,0.4622810482978821,0.4182928502559662,297.3378295898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.8922119140625,0.972409188747406,0.594285786151886,0.5634433627128601,297.3028869628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8917541503906,0.8402169346809387,0.3892614841461181,0.2740923166275024,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.89166259765625,0.8252530694007874,0.3668477833271026,0.3503243029117584,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8905944824219,0.6950523257255554,0.215682178735733,0.986536979675293,284.8919677734375,284.95001220703125,300.4617614746094,292.9616394042969,298.27899169921875,297.2615661621094,283.8943176269531,1.0,0.5931487679481506,0.4249096512794494,0.4249096512794494,1.0,1.0,-3.113168239593506,0.9880792498588562,2.125088930130005,0.2884134352207184,0.8844823837280273,0.8844823837280273,0.0,167.3710174560547,177.0,59547.98046875,0.0,2607.115966796875,1.0,278.1563415527344,281.9951477050781,295.9931640625,299.8609619140625,293.1499938964844,293.1499938964844,278.45001220703125,38573.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9304876923561096,1.0,0.0,0.0,3.7048635482788086,3.704888343811035,9.15878160867578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8310.9765625,0.0,1614.6097412109375,1895.4371337890625,0.0,3685.610595703125,0.919407844543457,1.0,0.0,3.0,1.0,0.0
18105120,297.0689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8919677734375,0.8892513513565063,0.4622810482978821,0.4182928502559662,297.3378295898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.8922119140625,0.972409188747406,0.594285786151886,0.5634433627128601,297.3028869628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8917541503906,0.8402169346809387,0.3892614841461181,0.2740923166275024,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.89166259765625,0.8252530694007874,0.3668477833271026,0.3503243029117584,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8905944824219,0.6950523257255554,0.215682178735733,0.986536979675293,284.8919677734375,284.95001220703125,300.4617614746094,292.9616394042969,298.27899169921875,297.2615661621094,283.8943176269531,1.0,0.5931487679481506,0.4249096512794494,0.4249096512794494,1.0,1.0,-3.113168239593506,0.9880792498588562,2.125088930130005,0.2884134352207184,0.8844823837280273,0.8844823837280273,0.0,167.3710174560547,177.0,59547.98046875,0.0,2607.115966796875,1.0,278.1563415527344,281.9951477050781,295.9931640625,299.8609619140625,293.1499938964844,293.1499938964844,278.45001220703125,38573.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9304876923561096,1.0,0.0,0.0,3.7048635482788086,3.704888343811035,9.15878160867578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8310.9765625,0.0,1614.6097412109375,1895.4371337890625,0.0,3685.610595703125,0.919407844543457,1.0,0.0,3.0,1.0,0.0
18105180,297.07672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.02032470703125,0.8848947882652283,0.4620294868946075,0.4178130328655243,297.3409118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0201721191406,0.969547152519226,0.5969680547714233,0.5657368898391724,297.309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0204162597656,0.8383709788322449,0.3918929994106293,0.2757989168167114,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0204772949219,0.8226127624511719,0.3680496513843536,0.3513429462909698,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.02105712890625,0.692672073841095,0.2164940685033798,0.9900559782981871,285.02032470703125,284.95001220703125,300.4818115234375,292.948974609375,298.2859191894531,297.2648010253906,284.0189514160156,1.0,0.5962324738502502,0.424073189496994,0.424073189496994,1.0,1.0,-3.122847318649292,0.989523708820343,2.133323431015014,0.2876145839691162,0.9977500438690186,0.9977500438690186,0.0,170.54428100585938,180.0,58974.46875,0.0,2642.93310546875,1.0,278.443603515625,282.13299560546875,295.9322204589844,299.6928100585937,293.1499938964844,293.1499938964844,278.1499938964844,33168.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9233972430229188,1.0,0.0,0.0,3.822474479675293,3.8224997520446777,9.749502396516618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9275.8076171875,0.0,1711.470458984375,1895.4371337890625,0.0,3620.4765625,0.9419832229614258,1.0,0.0,3.0,1.0,0.0
18105240,297.07672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.02032470703125,0.8848947882652283,0.4620294868946075,0.4178130328655243,297.3409118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0201721191406,0.969547152519226,0.5969680547714233,0.5657368898391724,297.309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0204162597656,0.8383709788322449,0.3918929994106293,0.2757989168167114,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0204772949219,0.8226127624511719,0.3680496513843536,0.3513429462909698,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.02105712890625,0.692672073841095,0.2164940685033798,0.9900559782981871,285.02032470703125,284.95001220703125,300.4818115234375,292.948974609375,298.2859191894531,297.2648010253906,284.0189514160156,1.0,0.5962324738502502,0.424073189496994,0.424073189496994,1.0,1.0,-3.122847318649292,0.989523708820343,2.133323431015014,0.2876145839691162,0.9977500438690186,0.9977500438690186,0.0,170.54428100585938,180.0,58974.46875,0.0,2642.93310546875,1.0,278.443603515625,282.13299560546875,295.9322204589844,299.6928100585937,293.1499938964844,293.1499938964844,278.1499938964844,33168.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9233972430229188,1.0,0.0,0.0,3.822474479675293,3.8224997520446777,9.749502396516618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9275.8076171875,0.0,1711.470458984375,1895.4371337890625,0.0,3620.4765625,0.9419832229614258,1.0,0.0,3.0,1.0,0.0
18105300,297.07470703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8780822753906,0.8828787803649902,0.4613748788833618,0.4176111817359924,297.3377380371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.87744140625,0.9682508707046508,0.5978720188140869,0.5669355988502502,297.3096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8785705566406,0.8376016616821289,0.3928965628147125,0.2767021954059601,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8788146972656,0.8214398622512817,0.3684010505676269,0.3519139587879181,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8818359375,0.6916361451148987,0.2167567163705825,0.9920315146446228,284.8780517578125,284.95001220703125,300.4919738769531,292.9423522949219,298.2870788574219,297.2630615234375,283.8734130859375,1.0,0.5977964997291565,0.4236549437046051,0.4236549437046051,1.0,1.0,-3.128199577331543,0.9904189109802246,2.1377806663513184,0.2874004542827606,0.903931200504303,0.903931200504303,0.0,172.09959411621094,180.0,60029.1640625,0.0,2661.75390625,1.0,278.1937866210937,281.9696350097656,295.9820251464844,299.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,36640.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9304068684577942,1.0,0.0,0.0,3.808964490890503,3.808990240097046,9.680708217274514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8987.20703125,0.0,1722.32177734375,1895.4371337890625,0.0,3684.869873046875,0.9394798278808594,1.0,0.0,3.0,1.0,0.0
18105360,297.0704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8913269042969,0.879826545715332,0.4604751765727997,0.416902631521225,297.33221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8916015625,0.9659371376037598,0.5985158085823059,0.5676568746566772,297.3076477050781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8911437988281,0.8359875679016113,0.3937053978443146,0.2773411870002746,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8910522460937,0.8194571733474731,0.3685574829578399,0.3521778583526611,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8900451660156,0.6898128390312195,0.2168691754341125,0.993081033229828,284.891357421875,284.95001220703125,300.5021667480469,292.935546875,298.28643798828125,297.2587890625,283.8936767578125,1.0,0.5991944074630737,0.4232504069805145,0.4232504069805145,1.0,1.0,-3.130565643310547,0.9902498722076416,2.1403157711029053,0.2867607176303863,0.8889338970184326,0.8889338970184326,0.0,174.04580688476562,183.0,59808.28515625,0.0,2676.818603515625,1.0,278.1565246582031,281.9870910644531,295.9649353027344,299.8489990234375,293.1499938964844,293.1499938964844,278.45001220703125,38592.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9331260323524476,1.0,0.0,0.0,3.729032278060913,3.729057550430298,9.27866665278998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8331.2841796875,0.0,1642.70751953125,1895.4371337890625,0.0,3709.760986328125,0.9248809218406676,1.0,0.0,3.0,1.0,0.0
18105420,297.0780334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0219421386719,0.8760033249855042,0.4602276980876922,0.4164179563522339,297.335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0218200683594,0.9633934497833252,0.6011160016059875,0.5698606967926025,297.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0220642089844,0.8345738053321838,0.3963963985443115,0.2790796160697937,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0220947265625,0.8171555399894714,0.3697163462638855,0.3531443774700165,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.02264404296875,0.687708854675293,0.2175996601581573,0.9961590766906738,285.0219421386719,284.95001220703125,300.5227966308594,292.9214782714844,298.2936096191406,297.2621459960937,284.0207214355469,1.0,0.6020552515983582,0.422441303730011,0.422441303730011,1.0,1.0,-3.139576196670532,0.9914883971214294,2.148087739944458,0.2858987748622894,1.0,1.0,0.0,177.00735473632812,186.0,59189.0078125,0.0,2710.5576171875,1.0,278.4437561035156,282.12774658203125,295.90380859375,299.6781616210937,293.1499938964844,293.1499938964844,278.1499938964844,33294.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925880491733551,1.0,0.0,0.0,3.841706275939941,3.841731786727905,9.847854016697966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9297.732421875,0.0,1735.789306640625,1895.4371337890625,0.0,3643.324951171875,0.9464088678359984,1.0,0.0,3.0,1.0,0.0
18105480,297.0780334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0219421386719,0.8760033249855042,0.4602276980876922,0.4164179563522339,297.335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0218200683594,0.9633934497833252,0.6011160016059875,0.5698606967926025,297.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0220642089844,0.8345738053321838,0.3963963985443115,0.2790796160697937,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0220947265625,0.8171555399894714,0.3697163462638855,0.3531443774700165,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.02264404296875,0.687708854675293,0.2175996601581573,0.9961590766906738,285.0219421386719,284.95001220703125,300.5227966308594,292.9214782714844,298.2936096191406,297.2621459960937,284.0207214355469,1.0,0.6020552515983582,0.422441303730011,0.422441303730011,1.0,1.0,-3.139576196670532,0.9914883971214294,2.148087739944458,0.2858987748622894,1.0,1.0,0.0,177.00735473632812,186.0,59189.0078125,0.0,2710.5576171875,1.0,278.4437561035156,282.12774658203125,295.90380859375,299.6781616210937,293.1499938964844,293.1499938964844,278.1499938964844,33294.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925880491733551,1.0,0.0,0.0,3.841706275939941,3.841731786727905,9.847854016697966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9297.732421875,0.0,1735.789306640625,1895.4371337890625,0.0,3643.324951171875,0.9464088678359984,1.0,0.0,3.0,1.0,0.0
18105540,297.0716247558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8900146484375,0.8714070916175842,0.4586780369281769,0.4155144095420837,297.3263244628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8902587890625,0.9600101709365844,0.6025728583335876,0.5717002153396606,297.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.88983154296875,0.8325563073158264,0.3982619643211365,0.2806598842144012,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8897399902344,0.8142563700675964,0.3701806366443634,0.3539387881755829,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8887939453125,0.6850935220718384,0.2179093211889267,0.9988695979118348,284.8900146484375,284.95001220703125,300.54364013671875,292.9068298339844,298.2942199707031,297.256103515625,283.8922119140625,1.0,0.6048617959022522,0.4216322302818298,0.4216322302818298,1.0,1.0,-3.1468253135681152,0.992052674293518,2.154772520065308,0.2849878966808319,0.8933032155036926,0.8933032155036926,0.0,180.37364196777344,189.0,60038.4609375,0.0,2743.101318359375,1.0,278.15606689453125,281.9784545898437,295.9359130859375,299.8341369628906,293.1499938964844,293.1499938964844,278.45001220703125,38547.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9355331659317015,1.0,0.0,0.0,3.751578569412232,3.751603841781616,9.391205821884796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8347.64453125,0.0,1668.733154296875,1895.4371337890625,0.0,3731.75146484375,0.9298024773597716,1.0,0.0,3.0,1.0,0.0
18105600,297.0716247558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8900146484375,0.8714070916175842,0.4586780369281769,0.4155144095420837,297.3263244628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8902587890625,0.9600101709365844,0.6025728583335876,0.5717002153396606,297.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.88983154296875,0.8325563073158264,0.3982619643211365,0.2806598842144012,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8897399902344,0.8142563700675964,0.3701806366443634,0.3539387881755829,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8887939453125,0.6850935220718384,0.2179093211889267,0.9988695979118348,284.8900146484375,284.95001220703125,300.54364013671875,292.9068298339844,298.2942199707031,297.256103515625,283.8922119140625,1.0,0.6048617959022522,0.4216322302818298,0.4216322302818298,1.0,1.0,-3.1468253135681152,0.992052674293518,2.154772520065308,0.2849878966808319,0.8933032155036926,0.8933032155036926,0.0,180.37364196777344,189.0,60038.4609375,0.0,2743.101318359375,1.0,278.15606689453125,281.9784545898437,295.9359130859375,299.8341369628906,293.1499938964844,293.1499938964844,278.45001220703125,38547.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9355331659317015,1.0,0.0,0.0,3.751578569412232,3.751603841781616,9.391205821884796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8347.64453125,0.0,1668.733154296875,1895.4371337890625,0.0,3731.75146484375,0.9298024773597716,1.0,0.0,3.0,1.0,0.0
18105660,297.0791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0238952636719,0.8678963780403137,0.4584329724311828,0.4150220155715942,297.3292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0237731933594,0.9575969576835632,0.6050899028778076,0.5738138556480408,297.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0239562988281,0.8313816785812378,0.4010196328163147,0.2824363708496094,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0240173339844,0.8120924234390259,0.3712983131408691,0.3548583984375,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0244445800781,0.6831302046775818,0.2185829281806945,1.0016578435897827,285.0238647460937,284.95001220703125,300.564697265625,292.89166259765625,298.3016662597656,297.2596740722656,284.0228576660156,1.0,0.6076008081436157,0.4208493530750274,0.4208493530750274,1.0,1.0,-3.155359029769897,0.9931541085243224,2.16220498085022,0.2840909659862518,1.0,1.0,0.0,183.2570343017578,192.0,59366.1484375,0.0,2775.796142578125,1.0,278.44384765625,282.1232604980469,295.87359619140625,299.65972900390625,293.1499938964844,293.1499938964844,278.1499938964844,33504.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9282099604606628,1.0,0.0,0.0,3.857616662979126,3.85764217376709,9.929592579283053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9313.849609375,0.0,1756.915283203125,1895.4371337890625,0.0,3664.72265625,0.950024664402008,1.0,0.0,3.0,1.0,0.0
18105720,297.0791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0238952636719,0.8678963780403137,0.4584329724311828,0.4150220155715942,297.3292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0237731933594,0.9575969576835632,0.6050899028778076,0.5738138556480408,297.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0239562988281,0.8313816785812378,0.4010196328163147,0.2824363708496094,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0240173339844,0.8120924234390259,0.3712983131408691,0.3548583984375,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0244445800781,0.6831302046775818,0.2185829281806945,1.0016578435897827,285.0238647460937,284.95001220703125,300.564697265625,292.89166259765625,298.3016662597656,297.2596740722656,284.0228576660156,1.0,0.6076008081436157,0.4208493530750274,0.4208493530750274,1.0,1.0,-3.155359029769897,0.9931541085243224,2.16220498085022,0.2840909659862518,1.0,1.0,0.0,183.2570343017578,192.0,59366.1484375,0.0,2775.796142578125,1.0,278.44384765625,282.1232604980469,295.87359619140625,299.65972900390625,293.1499938964844,293.1499938964844,278.1499938964844,33504.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9282099604606628,1.0,0.0,0.0,3.857616662979126,3.85764217376709,9.929592579283053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9313.849609375,0.0,1756.915283203125,1895.4371337890625,0.0,3664.72265625,0.950024664402008,1.0,0.0,3.0,1.0,0.0
18105780,297.07427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8772888183594,0.864925742149353,0.4572811424732208,0.4144871532917022,297.3226013183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.87750244140625,0.95541250705719,0.6061660647392273,0.5752965211868286,297.3178405761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8771667480469,0.8302591443061829,0.4025076031684875,0.2837503254413605,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8770751953125,0.8102121353149414,0.3716538250446319,0.3555291891098022,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.87646484375,0.6814754605293274,0.2188101708889007,1.003834247589111,284.8772888183594,284.95001220703125,300.5807800292969,292.8798522949219,298.302490234375,297.2554626464844,283.8793640136719,1.0,0.6097140312194824,0.4202543497085571,0.4202543497085571,1.0,1.0,-3.1615114212036133,0.993848204612732,2.167663097381592,0.2835466265678406,0.8996753692626953,0.8996753692626953,0.0,185.6622009277344,192.0,60307.40625,0.0,2801.216796875,1.0,278.1664733886719,281.96014404296875,295.9175720214844,299.8479309082031,293.1499938964844,293.1499938964844,278.1499938964844,38408.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9370901584625244,1.0,0.0,0.0,3.797705173492432,3.797730922698975,9.623560117688612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8937.052734375,0.0,1722.538330078125,1895.4371337890625,0.0,3745.953125,0.9392390847206116,1.0,0.0,3.0,1.0,0.0
18105840,297.0726928710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8905944824219,0.8636307716369629,0.4568955302238464,0.4141260981559753,297.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.89080810546875,0.9543288946151732,0.6064624190330505,0.5755743384361267,297.317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8904724121094,0.8296030163764954,0.4029501080513,0.2840607464313507,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.890380859375,0.8093055486679077,0.371724009513855,0.3556153774261474,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8896484375,0.6806671023368835,0.2188426852226257,1.0041342973709106,284.890625,284.95001220703125,300.5858764648437,292.8760681152344,298.3023986816406,297.2536926269531,283.8925170898437,1.0,0.6103143095970154,0.4200664758682251,0.4200664758682251,1.0,1.0,-3.162249088287353,0.99362975358963,2.168619394302368,0.2831715941429138,0.8978760838508606,0.8978760838508606,0.0,186.57156372070312,195.0,60236.3515625,0.0,2807.624267578125,1.0,278.15679931640625,281.9719543457031,295.904296875,299.8148803710937,293.1499938964844,293.1499938964844,278.45001220703125,38484.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937743365764618,1.0,0.0,0.0,3.771080255508423,3.7711057662963854,9.489095305070804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8361.9345703125,0.0,1691.3040771484375,1895.4371337890625,0.0,3751.906005859375,0.9340673089027404,1.0,0.0,3.0,1.0,0.0
18105900,297.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0253295898437,0.8615168929100037,0.45665442943573,0.4136406481266022,297.32049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.02587890625,0.9526543617248536,0.6075617671012878,0.576369047164917,297.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0250244140625,0.8287041783332825,0.4042634963989258,0.2848392426967621,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0248107910156,0.8078548312187195,0.3721728920936584,0.3559125661849975,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0223999023437,0.6793727874755859,0.219090074300766,1.0050064325332642,285.025390625,284.95001220703125,300.5965270996094,292.8681640625,298.3052978515625,297.2543029785156,284.0289611816406,1.0,0.6115810871124268,0.4196750223636627,0.4196750223636627,1.0,1.0,-3.164956331253052,0.993604063987732,2.1713523864746094,0.2824799120426178,0.9900285005569458,0.9900285005569458,0.0,188.19903564453125,195.0,59375.234375,0.0,2821.931884765625,1.0,278.4049072265625,282.1219787597656,295.8414306640625,299.5902099609375,293.1499938964844,293.1499938964844,278.45001220703125,34379.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93210631608963,1.0,0.0,0.0,3.809521436691284,3.809546709060669,9.683539019533782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8651.6669921875,0.0,1705.3353271484375,1895.4371337890625,0.0,3700.432861328125,0.9416144490242004,1.0,0.0,3.0,1.0,0.0
